time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040140,297.7593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8038024902344,0.9990000128746032,0.4065254628658294,0.3205302357673645,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.80303955078125,0.7218560576438904,0.1317667514085769,0.125806912779808,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.80340576171875,0.8168319463729858,0.1935529708862304,0.1355310529470443,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8016052246094,0.5101245045661926,0.050000000745058,0.0486252456903457,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8031921386719,0.7569394707679749,0.1541571170091629,0.6941598057746887,289.8035583496094,288.5928039550781,289.8133239746094,284.8267517089844,289.8108215332031,297.6411437988281,289.8054504394531,1.0,0.3086282610893249,1.0,1.0,0.0147533919662237,1.0,-1.5898202657699585,1.5898066759109497,1.3600634702015668e-05,1.2180906534194946,0.0,0.0,0.0,47.66259765625,81.0,-15.580084800720217,-0.0,358.1405944824219,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.81805419921875,0.9990000128746032,0.4086660742759704,0.3342663049697876,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.81671142578125,0.7133719325065613,0.1326284259557724,0.1264498084783554,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8173522949219,0.8083702921867371,0.1954049170017242,0.1368686258792877,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.813720703125,0.5026882290840149,0.050000000745058,0.0487302169203758,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8169860839844,0.7495099902153015,0.1558429449796676,0.702144205570221,289.817626953125,288.4760131835937,289.8500061035156,284.85028076171875,289.84747314453125,297.6331787109375,289.8205261230469,1.0,0.3157567977905273,1.0,1.0,0.0,1.0,-1.6184031963348389,1.6184006929397583,2.4613027562736534e-06,1.2407370805740356,0.0,0.0,0.0,50.89768600463867,69.0,13.698243141174316,-0.0,381.9641418457031,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.7265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.83856201171875,0.9990000128746032,0.4109037518501282,0.3417918980121612,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8367919921875,0.7100813388824463,0.1339288651943206,0.1275345087051391,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.837646484375,0.804996132850647,0.1973321735858917,0.1382294595241546,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8326110839844,0.4988924562931061,0.050000000745058,0.048789519816637,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8371887207031,0.7468730807304382,0.1575657427310943,0.7100556492805481,289.8380126953125,288.4459228515625,289.8866577148437,284.8740234375,289.8841857910156,297.6263427734375,289.8415832519531,1.0,0.3201614022254944,1.0,1.0,0.0,1.0,-1.639954924583435,1.6399527788162231,2.1868936528335325e-06,1.2579219341278076,0.0,0.0,0.0,52.84637451171875,69.0,36.35114288330078,-0.0,399.0636291503906,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.7186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8633117675781,0.9990000128746032,0.4137848615646362,0.3446658253669739,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8612670898437,0.7107144594192505,0.1355632245540619,0.1289425939321518,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8622741699219,0.8054385781288147,0.199336364865303,0.139615997672081,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.856201171875,0.4974866211414337,0.050000000745058,0.0488124340772628,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8617248535156,0.747534453868866,0.1593540906906128,0.7180230021476746,289.8627014160156,288.3313293457031,289.92333984375,284.89801025390625,289.9208679199219,297.6241455078125,289.8667297363281,1.0,0.3230216205120086,1.0,1.0,0.0,1.0,-1.6563568115234375,1.6563546657562256,2.228935500170337e-06,1.270959496498108,0.0,0.0,0.0,53.7705192565918,57.0,53.49870300292969,-0.0,410.7734375,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.7193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8913269042969,0.9990000128746032,0.4174477458000183,0.34373539686203,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8890686035156,0.7144163846969604,0.1374697685241699,0.1306101381778717,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8901672363281,0.8089234232902527,0.2014222592115402,0.1410355865955352,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.88336181640625,0.4979386925697326,0.050000000745058,0.0488048121333122,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8895874023437,0.7508893609046936,0.16122967004776,0.726189136505127,289.890625,288.302001953125,289.9599914550781,284.92218017578125,289.9575500488281,297.62701416015625,289.8950500488281,1.0,0.324487030506134,1.0,1.0,0.0,1.0,-1.6687458753585815,1.66874361038208,2.261037934658816e-06,1.2808185815811155,0.0,0.0,0.0,53.840362548828125,57.0,66.31756591796875,-0.0,417.9688720703125,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.7283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9216003417969,0.9990000128746032,0.421933114528656,0.3394872546195984,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.91925048828125,0.7205432057380676,0.1395909637212753,0.1324767917394638,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.92041015625,0.8149170279502869,0.203587532043457,0.1424914300441742,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9130249023437,0.5000348091125488,0.050000000745058,0.0487707555294036,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9197998046875,0.7567493319511414,0.1632056981325149,0.7346482872962952,289.9208984375,288.1896057128906,289.9966735839844,284.9465637207031,289.9942321777344,297.6351928710937,289.925537109375,1.0,0.3247687220573425,1.0,1.0,0.0,1.0,-1.6777520179748535,1.6777496337890625,2.28457065531984e-06,1.2879990339279177,0.0,0.0,0.0,53.171024322509766,60.0,75.92961120605469,-0.0,421.20013427734375,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.7433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9533996582031,0.9990000128746032,0.4270687103271484,0.3358412981033325,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9510498046875,0.7264718413352966,0.1419119387865066,0.1345486789941787,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9522399902344,0.8204445242881775,0.2058409005403518,0.1440094858407974,297.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9445495605469,0.5133417248725891,0.1332842707633972,0.0518015436828136,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9515991210937,0.7624781131744385,0.1653040647506714,0.7436310052871704,289.95269775390625,288.1610107421875,290.0333251953125,284.9711303710937,290.0309143066406,297.64776611328125,289.9574890136719,1.0,0.3264095187187195,1.0,1.0,0.0,1.0,-1.692052960395813,1.6920506954193115,2.321434749319451e-06,1.298732042312622,0.0,0.0,0.0,52.72875213623047,60.0,82.8279037475586,-0.0,428.1871948242188,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9860534667969,0.9990000128746032,0.4344958364963531,0.3056716322898865,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.98358154296875,0.7517693042755127,0.1444693505764007,0.1366336643695831,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9848937988281,0.8476899862289429,0.2082460224628448,0.1454708874225616,297.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.98291015625,0.7254736423492432,0.1341743618249893,0.1219185590744018,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9841613769531,0.7902976274490356,0.1675871908664703,0.7524089813232422,289.9855041503906,288.0508117675781,290.07000732421875,284.99591064453125,290.0676574707031,297.66192626953125,289.9909362792969,1.0,0.3301276564598083,1.0,1.0,0.0,1.0,-1.7548435926437378,1.7548410892486572,2.490955239409232e-06,1.3484724760055542,0.0,0.0,0.0,48.3629150390625,63.0,88.84514617919922,-0.0,452.7185668945313,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0224304199219,0.9990000128746032,0.442191481590271,0.3046285510063171,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0201110839844,0.7569156885147095,0.1470907777547836,0.139063760638237,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0213623046875,0.8517330288887024,0.2106479257345199,0.1471333652734756,297.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0197448730469,0.7364985942840576,0.1335099041461944,0.1275876760482788,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0206604003906,0.7948797345161438,0.169877603650093,0.7625781297683716,290.0219421386719,288.0229187011719,290.1066589355469,285.0208740234375,290.1043701171875,297.682373046875,290.02703857421875,1.0,0.3334208130836487,1.0,1.0,0.0,1.0,-1.7775371074676514,1.7775346040725708,2.5541567083564587e-06,1.3665508031845093,0.0,0.0,0.0,48.68703079223633,63.0,93.76878356933594,-0.0,467.6893005371094,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0581970214844,0.9990000128746032,0.4489979445934295,0.3064499497413635,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0559387207031,0.7599294781684875,0.1498174518346786,0.1416022330522537,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.05712890625,0.8532609343528748,0.2131021618843078,0.1488341689109802,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.7349351644515991,0.1335437595844268,0.1274721324443817,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.05645751953125,0.7969614863395691,0.1722164303064346,0.7730057835578918,290.0577087402344,287.9149475097656,290.1433410644531,285.0460205078125,290.1410522460937,297.70269775390625,290.06280517578125,1.0,0.3368124365806579,1.0,1.0,0.0,1.0,-1.7971959114074707,1.7971932888031006,2.609448529256042e-06,1.3820347785949707,0.0,0.0,0.0,49.46250915527344,66.0,96.59693145751952,-0.0,482.44915771484375,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0943908691406,0.9990000128746032,0.4552724659442901,0.3082852661609649,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0921936035156,0.7630712985992432,0.1526467204093933,0.1442417055368423,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0933532714844,0.8548319339752197,0.215614914894104,0.1505749970674514,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0916748046875,0.7342778444290161,0.1342391073703766,0.1278647184371948,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926818847656,0.7990744113922119,0.1746049672365188,0.7836595773696899,290.09393310546875,287.8877868652344,290.17999267578125,285.07135009765625,290.1777648925781,297.7215881347656,290.0989990234375,1.0,0.3403744101524353,1.0,1.0,0.0,1.0,-1.8179210424423216,1.817918419837952,2.66848746832693e-06,1.398342251777649,0.0,0.0,0.0,50.27276611328125,66.0,98.63719177246094,-0.0,498.3021545410156,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1309814453125,0.9990000128746032,0.461318165063858,0.3101204931735992,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1287841796875,0.76631760597229,0.155559703707695,0.1469646394252777,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12994384765625,0.8564507961273193,0.2181789278984069,0.1523521393537521,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.12823486328125,0.7344596982002258,0.1353800147771835,0.1287290453910827,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1292724609375,0.8012197613716125,0.1770380586385727,0.7945139408111572,290.1305236816406,287.7820129394531,290.2166748046875,285.09686279296875,290.2144470214844,297.7392272949219,290.1355895996094,1.0,0.3440857827663421,1.0,1.0,0.0,1.0,-1.8395987749099727,1.839596152305603,2.7310693440085743e-06,1.4153894186019895,0.0,0.0,0.0,51.11381530761719,69.0,100.1889877319336,-0.0,515.2114868164062,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1678771972656,0.9990000128746032,0.4672350585460663,0.3119843304157257,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1657409667969,0.769649863243103,0.1585621237754821,0.1497765779495239,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1668701171875,0.8580991625785828,0.2208002805709839,0.1541702449321746,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1651611328125,0.7353984713554382,0.1369300633668899,0.1300390213727951,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1662292480469,0.8033819198608398,0.1795239746570587,0.805603563785553,290.1674499511719,287.755615234375,290.2533264160156,285.1225280761719,290.2511291503906,297.7548522949219,290.1724853515625,1.0,0.3479622602462768,1.0,1.0,0.0,1.0,-1.8622946739196773,1.862291932106018,2.797496108541964e-06,1.4332276582717896,0.0,0.0,0.0,51.9935188293457,69.0,101.30236053466795,-0.0,533.2943725585938,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049865722656,0.9990000128746032,0.4731317162513733,0.3139017522335052,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2029113769531,0.7730025053024292,0.1616314202547073,0.1526544392108917,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2039794921875,0.8597375154495239,0.2234668433666229,0.1560205519199371,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2023010253906,0.7367546558380127,0.1387304961681366,0.1316191405057907,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.203369140625,0.8055247664451599,0.1820547580718994,0.8168920278549194,290.2045593261719,287.6520080566406,290.2900085449219,285.1483764648437,290.287841796875,297.7691345214844,290.2095947265625,1.0,0.3519630432128906,1.0,1.0,0.0,1.0,-1.8857154846191408,1.885712623596192,2.867005377993337e-06,1.4516212940216064,0.0,0.0,0.0,52.910457611083984,72.0,102.15811920166016,-0.0,552.4070434570312,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2422790527344,0.9990000128746032,0.4790383577346802,0.3158707618713379,297.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.240234375,0.7763791680335999,0.1647720634937286,0.155602216720581,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24127197265625,0.8613723516464233,0.2261829972267151,0.1579061448574066,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2396240234375,0.7384858131408691,0.1407661139965057,0.1334497928619384,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2406616210937,0.8076401948928833,0.1846369355916977,0.8284094333648682,290.2418518066406,287.6263427734375,290.32666015625,285.17437744140625,290.32452392578125,297.78204345703125,290.2468566894531,1.0,0.3560961484909057,1.0,1.0,0.0,1.0,-1.909911155700684,1.9099081754684448,2.939838168458664e-06,1.470612406730652,0.0,0.0,0.0,53.86656951904297,72.0,102.78517150878906,-0.0,572.6279296875,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2796630859375,0.9990000128746032,0.4849774241447449,0.3178873062133789,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2776794433594,0.7797611951828003,0.1679743826389312,0.1586098968982696,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2786865234375,0.8629993796348572,0.2289433628320694,0.1598229855298996,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2770690917969,0.7404686212539673,0.1429751068353653,0.1354622989892959,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.278076171875,0.8097101449966431,0.1872668117284774,0.8401398658752441,290.2792663574219,287.5249328613281,290.36334228515625,285.2005615234375,290.3612365722656,297.7938842773437,290.2842102050781,1.0,0.3603402972221374,1.0,1.0,0.0,1.0,-1.9347485303878784,1.93474555015564,3.0156743378029205e-06,1.490093469619751,0.0,0.0,0.0,54.8587532043457,75.0,103.2576675415039,-0.0,593.90185546875,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.317138671875,0.9990000128746032,0.4909641742706299,0.3199523687362671,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31524658203125,0.7831501364707947,0.1712429225444793,0.1616816967725753,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3161926269531,0.864622175693512,0.2317520678043365,0.1617740541696548,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3146057128906,0.742678701877594,0.1453490704298019,0.1376461088657379,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31561279296875,0.811747133731842,0.18995001912117,0.8521100878715515,290.3167724609375,287.5,290.3999938964844,285.22686767578125,290.3979187011719,297.80474853515625,290.3216552734375,1.0,0.3647002279758453,1.0,1.0,0.0,1.0,-1.9602552652359009,1.960252285003662,3.0946769129514e-06,1.5100860595703125,0.0,0.0,0.0,55.888816833496094,75.0,103.59954833984376,-0.0,616.301025390625,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.35467529296875,0.9990000128746032,0.4970022141933441,0.3220513761043548,297.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.35284423828125,0.7865413427352905,0.1745705008506775,0.1648101508617401,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.353759765625,0.8662470579147339,0.2346046417951584,0.1637559533119201,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3522033691406,0.7450565099716187,0.147852286696434,0.1399624198675155,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3531799316406,0.8137612342834473,0.1926822215318679,0.864300549030304,290.35430908203125,287.4007873535156,290.4366760253906,285.2533264160156,290.4346008300781,297.8148803710937,290.3591613769531,1.0,0.3691583573818207,1.0,1.0,0.0,1.0,-1.986334085464477,1.98633086681366,3.1766148822498508e-06,1.530512452125549,0.0,0.0,0.0,56.95240783691406,78.0,103.85040283203124,-0.0,639.7828979492188,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.39227294921875,0.9990000128746032,0.5030990242958069,0.3241782188415527,297.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3904724121094,0.7899380326271057,0.1779589056968689,0.1679968982934951,297.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.391357421875,0.8678810000419617,0.2375030070543289,0.165770024061203,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.38983154296875,0.7475842237472534,0.1504747420549392,0.1423999220132827,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.39080810546875,0.8157641291618347,0.1954657882452011,0.8767227530479431,290.3919372558594,287.3765869140625,290.47332763671875,285.2799377441406,290.4713134765625,297.8244323730469,290.396728515625,1.0,0.3737127184867859,1.0,1.0,0.0,1.0,-2.012977361679077,2.012974262237549,3.261530309828231e-06,1.551366686820984,0.0,0.0,0.0,58.04898834228516,78.0,104.03034210205078,-0.0,664.3851318359375,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4299011230469,0.9990000128746032,0.5092539191246033,0.3263176679611206,297.5616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.793340802192688,0.1814033389091491,0.171236902475357,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4289855957031,0.8695327043533325,0.240444004535675,0.1678138524293899,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4275207519531,0.7502335906028748,0.1531958878040313,0.144936591386795,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4284362792969,0.8177656531333923,0.1982970684766769,0.8893594741821289,290.4295654296875,287.27960205078125,290.510009765625,285.30670166015625,290.50799560546875,297.83355712890625,290.4342956542969,1.0,0.3783499896526336,1.0,1.0,0.0,1.0,-2.0401158332824707,2.040112495422364,3.349261760376976e-06,1.5725936889648438,0.0,0.0,0.0,59.17454147338867,81.0,104.15961456298828,-0.0,690.0807495117188,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.467529296875,0.9990000128746032,0.5154734253883362,0.3284662663936615,297.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4658203125,0.7967537641525269,0.1849072724580764,0.1745335161685943,297.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4666442871094,0.8712079524993896,0.2434305995702743,0.1698895394802093,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4652099609375,0.7530025839805603,0.1560148745775222,0.1475710570812225,297.5,297.1499938964844,293.1499938964844,0.0,-0.0,290.4660949707031,0.8197751641273499,0.2011791914701461,0.9022253155708312,290.4671936035156,287.2561340332031,290.5466613769531,285.3335876464844,290.5447082519531,297.84234619140625,290.4718933105469,1.0,0.3830715119838714,1.0,1.0,0.0,1.0,-2.067760944366455,2.067757368087769,3.4399124615447363e-06,1.594201922416687,0.0,0.0,0.0,60.3293571472168,81.0,104.2468032836914,-0.0,716.924560546875,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5051574707031,0.9990000128746032,0.5217553973197937,0.3306081593036651,297.579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5035095214844,0.8001784086227417,0.1884659379720688,0.1778818070888519,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043029785156,0.8729158043861389,0.2464595288038253,0.1719945669174194,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028991699219,0.7558724284172058,0.1589155793190002,0.1502862423658371,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037841796875,0.821801483631134,0.2041081190109253,0.9153007864952089,290.5048522949219,287.1613464355469,290.5833435058594,285.360595703125,290.5813903808594,297.85089111328125,290.5094909667969,1.0,0.3878645896911621,1.0,1.0,0.0,1.0,-2.0958468914031982,2.095843553543091,3.53333234670572e-06,1.6161396503448486,0.0,0.0,0.0,61.5091667175293,84.0,104.3047866821289,-0.0,744.8872680664062,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,298.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5428161621094,0.9990000128746032,0.5281111598014832,0.3327347934246063,297.58892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5412292480469,0.8036289215087891,0.1920869201421737,0.1812890619039535,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5419921875,0.8746700882911682,0.2495368868112564,0.1741332858800888,297.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5406188964844,0.7588559985160828,0.161903828382492,0.1530875116586685,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5414733886719,0.8238611221313477,0.207090213894844,0.9286153316497804,290.5425109863281,287.1386108398437,290.6199951171875,285.38775634765625,290.6180725097656,297.8592529296875,290.5470886230469,1.0,0.3927351832389831,1.0,1.0,0.0,1.0,-2.124419927597046,2.1244161128997803,3.62974128620408e-06,1.6384440660476685,0.0,0.0,0.0,62.71413803100586,84.0,104.33973693847656,-0.0,774.0499877929688,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,298.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5804443359375,0.9990000128746032,0.5345332026481628,0.3348393738269806,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.57891845703125,0.807084321975708,0.195761889219284,0.1847470104694366,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.57965087890625,0.8764682412147522,0.2526565194129944,0.1763011813163757,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57830810546875,0.7619274854660034,0.1649626046419143,0.1559573858976364,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791320800781,0.8259512782096863,0.2101182490587234,0.9421347379684448,290.5801696777344,287.0459899902344,290.6566772460937,285.4150085449219,290.65478515625,297.86749267578125,290.5846862792969,1.0,0.3976672887802124,1.0,1.0,0.0,1.0,-2.1533846855163574,2.153381109237671,3.728878027686733e-06,1.6610382795333862,0.0,0.0,0.0,63.9406852722168,102.0,104.35779571533205,-0.0,804.362548828125,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6178283691406,0.9990000128746032,0.5408102869987488,0.3422062397003174,297.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6163330078125,0.8063424825668335,0.1994995176792144,0.1882988512516021,297.54656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6170349121094,0.8737460374832153,0.2558275461196899,0.1785306334495544,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6157531738281,0.7612109780311584,0.168097123503685,0.1589351743459701,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6165466308594,0.8241336345672607,0.2132000476121902,0.9560643434524536,290.6175537109375,287.02398681640625,290.6933288574219,285.4423828125,290.69146728515625,297.8749389648437,290.6220703125,1.0,0.4049700796604156,1.0,1.0,0.0,1.0,-2.189470767974853,2.189466714859009,3.85405883207568e-06,1.688983678817749,0.0,0.0,0.0,66.4389877319336,102.0,104.25476837158205,-0.0,846.7887573242188,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.655517578125,0.9990000128746032,0.5465811491012573,0.3531613945960998,297.6163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65399169921875,0.8029462099075317,0.2032959908246994,0.1919412761926651,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546630859375,0.8682467937469482,0.2590450048446655,0.1808182746171951,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6534423828125,0.7581367492675781,0.1713022589683532,0.1620160788297653,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6542053222656,0.8198559880256653,0.2163228243589401,0.9703624844551086,290.6552124023437,286.93359375,290.7300109863281,285.4698791503906,290.7281799316406,297.87847900390625,290.6596984863281,1.0,0.4134762585163116,1.0,1.0,0.0,1.0,-2.230621337890625,2.2306172847747803,3.999684395239456e-06,1.7209514379501345,0.0,0.0,0.0,69.88812255859375,105.0,104.39708709716795,-0.0,899.0204467773438,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6935729980469,0.9990000128746032,0.5520151257514954,0.3616398870944977,297.6253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.8016377687454224,0.2071359604597091,0.1956155449151992,297.560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6927185058594,0.865044891834259,0.2622946798801422,0.1831209510564804,297.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6914978027344,0.756990909576416,0.1745613366365432,0.1651398986577987,297.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922607421875,0.8175278902053833,0.2194674909114837,0.9847211241722108,290.6932678222656,286.9123229980469,290.76666259765625,285.4974670410156,290.7648620605469,297.87652587890625,290.6976623535156,1.0,0.420753926038742,1.0,1.0,0.0,1.0,-2.268993139266968,2.268989086151123,4.138359145144932e-06,1.750924825668335,0.0,0.0,0.0,72.82502746582031,105.0,104.6727523803711,-0.0,948.2471923828124,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7314453125,0.9990000128746032,0.5574864149093628,0.3687732815742492,297.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.72998046875,0.8014293313026428,0.2110253274440765,0.1993227154016494,297.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7305908203125,0.8630517721176147,0.2655840814113617,0.185440719127655,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7294311523437,0.7568561434745789,0.1778780221939087,0.1683054566383361,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.8162378072738647,0.222645103931427,0.9991506338119508,290.73114013671875,286.8241271972656,290.8033447265625,285.5251770019531,290.80157470703125,297.8741455078125,290.7354431152344,1.0,0.427775502204895,1.0,1.0,0.0,1.0,-2.305961847305298,2.305957555770874,4.274149432603736e-06,1.7796971797943115,0.0,0.0,0.0,75.48564147949219,108.0,104.71196746826172,-0.0,996.454345703125,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7692565917969,0.9990000128746032,0.5630488395690918,0.3751626014709472,297.6430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.767822265625,0.8018249273300171,0.2149626910686493,0.2030684500932693,297.5746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7684020996094,0.8617310523986816,0.2689130902290344,0.1877829730510711,297.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.76727294921875,0.7572812438011169,0.1812487840652465,0.1715161949396133,297.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7679748535156,0.8155319690704346,0.2258579730987548,1.0137007236480713,290.7689514160156,286.8035888671875,290.8399963378906,285.552978515625,290.8382568359375,297.8727111816406,290.773193359375,1.0,0.4345702826976776,1.0,1.0,0.0,1.0,-2.342275381088257,2.342271089553833,4.409751909406623e-06,1.807939529418945,0.0,0.0,0.0,78.01042938232422,108.0,104.69782257080078,-0.0,1044.8514404296875,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8070068359375,0.9990000128746032,0.5687329769134521,0.3808467984199524,297.6517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8056335449219,0.8027707934379578,0.2189510613679886,0.2068560719490051,297.58154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8061828613281,0.861016571521759,0.2722844779491424,0.1901501566171646,297.568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8050842285156,0.7582180500030518,0.1846755295991897,0.1747742742300033,297.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8057556152344,0.8153643012046814,0.2291108667850494,1.0283960103988647,290.8067321777344,286.71759033203125,290.8766784667969,285.5808410644531,290.8749389648437,297.8724365234375,290.8108825683594,1.0,0.4411625266075134,1.0,1.0,0.0,1.0,-2.378047227859497,2.378042697906494,4.54547716799425e-06,1.8357452154159544,0.0,0.0,0.0,80.40220642089844,111.0,104.6544418334961,-0.0,1093.48974609375,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8447570800781,0.9990000128746032,0.5745514035224915,0.3858618438243866,297.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8433837890625,0.8042192459106445,0.2229916304349899,0.2106868028640747,297.5884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.84393310546875,0.8608529567718506,0.2756993770599365,0.1925431787967682,297.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8428649902344,0.7596259713172913,0.1881584227085113,0.1780798584222793,297.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.843505859375,0.8156914710998535,0.2324067801237106,1.0432509183883667,290.8444519042969,286.69781494140625,290.913330078125,285.6088256835937,290.9116516113281,297.8733215332031,290.8485717773437,1.0,0.4475807249546051,1.0,1.0,0.0,1.0,-2.41341495513916,2.413410186767578,4.681762220570818e-06,1.8632261753082275,0.0,0.0,0.0,82.66556549072266,111.0,104.5916519165039,-0.0,1142.4482421875,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824157714844,0.9990000128746032,0.5804901719093323,0.390402615070343,297.6690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.881103515625,0.8060054779052734,0.2270745933055877,0.2145547568798065,297.59521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816223144531,0.8610707521438599,0.2791489064693451,0.1949583292007446,297.5851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8805847167969,0.7613580226898193,0.1916863769292831,0.1814257651567459,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8811950683594,0.8163591623306274,0.2357380241155624,1.058248519897461,290.88214111328125,286.3580017089844,290.95001220703125,285.6368713378906,290.9483337402344,297.8750915527344,290.8861999511719,1.0,0.4538600742816925,1.0,1.0,0.0,1.0,-2.44840669631958,2.448401689529419,4.818627985514468e-06,1.8904006481170648,0.0,0.0,0.0,84.83954620361328,114.0,104.52129364013672,-0.0,1191.95263671875,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9200744628906,0.9990000128746032,0.5864555239677429,0.3945636749267578,297.676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9187927246094,0.8079797029495239,0.2311004698276519,0.218420073390007,297.6009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9192810058594,0.8615472912788391,0.2825357615947723,0.1973665654659271,297.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.91827392578125,0.7632920742034912,0.1951582729816436,0.1847712099552154,297.5833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9188842773437,0.8172461986541748,0.2390042692422866,1.0731996297836304,290.9197998046875,286.34185791015625,290.9866638183594,285.6649780273437,290.9850158691406,297.8769226074219,290.9237976074219,1.0,0.4600025415420532,1.0,1.0,0.0,1.0,-2.4829275608062744,2.4829227924346924,4.955650638294173e-06,1.917211413383484,0.0,0.0,0.0,86.93914794921875,114.0,104.45020294189452,-0.0,1241.842529296875,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.95770263671875,0.9990000128746032,0.5923694372177124,0.3986968398094177,297.6823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564514160156,0.8097841739654541,0.2350108474493026,0.2221960872411728,297.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569091796875,0.8619388937950134,0.2858099341392517,0.1997083127498626,297.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559631347656,0.765079140663147,0.1985108107328415,0.1880258321762085,297.5873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9565124511719,0.8180176019668579,0.2421443611383438,1.0876858234405518,290.9574279785156,286.0130615234375,291.0233459472656,285.6931457519531,291.021728515625,297.8780517578125,290.9613647460937,1.0,0.4660010933876037,1.0,1.0,0.0,1.0,-2.516562223434448,2.516556978225708,5.091053026262671e-06,1.9433354139328003,0.0,0.0,0.0,89.02983093261719,117.0,104.37835693359376,-0.0,1291.8626708984375,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99530029296875,0.9990000128746032,0.5982340574264526,0.4028299152851105,297.6868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9940490722656,0.8114126324653625,0.2388299852609634,0.2258796393871307,297.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945068359375,0.8622312545776367,0.2890009582042694,0.2019855082035064,297.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9935913085937,0.766697883605957,0.2017652243375778,0.1911831796169281,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.994140625,0.8186557292938232,0.245181068778038,1.1016844511032104,290.9950256347656,286.0006103515625,291.0599975585937,285.7214050292969,291.05841064453125,297.8785400390625,290.9989013671875,1.0,0.4718605279922485,1.0,1.0,0.0,1.0,-2.549307107925415,2.549301862716675,5.224654614721658e-06,1.968765377998352,0.0,0.0,0.0,91.11620330810548,117.0,104.2973403930664,-0.0,1341.954345703125,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
