time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042240,298.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.9990000128746032,0.6040579676628113,0.4069280624389648,297.6904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8129235506057739,0.2425807565450668,0.2294899225234985,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8624755144119263,0.2921342849731445,0.2042150646448135,297.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.7681978940963745,0.2049425393342971,0.1942601501941681,297.5917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8192082047462463,0.2481367439031601,1.115282416343689,291.0325927734375,285.68280029296875,291.0966796875,285.74969482421875,291.0950927734375,297.8785705566406,291.036376953125,1.0,0.4775925874710083,1.0,1.0,0.0,1.0,-2.5812761783599854,2.581270694732666,5.356773272069404e-06,1.993589162826538,0.0,0.0,0.0,93.19229125976562,120.0,104.2090301513672,-0.0,1392.171875,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703125,0.9990000128746032,0.6098449230194092,0.4109450876712799,297.693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8143611550331116,0.2462684512138366,0.2330320626497268,297.6123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.069580078125,0.8627136945724487,0.2952178716659546,0.206402987241745,297.6075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.769615888595581,0.2080457806587219,0.1972595006227493,297.5925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8197108507156372,0.251014769077301,1.128494381904602,291.0700988769531,285.67401123046875,291.1333312988281,285.778076171875,291.1317749023437,297.878173828125,291.0738525390625,1.0,0.4831898808479309,1.0,1.0,0.0,1.0,-2.612468957901001,2.6124634742736816,5.487283942784416e-06,2.017810106277466,0.0,0.0,0.0,95.2454833984375,120.0,104.11946105957033,-0.0,1442.3834228515625,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.9990000128746032,0.6156061887741089,0.4148358106613159,297.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.815772533416748,0.2499045133590698,0.2365176528692245,297.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.8629916310310364,0.2982650101184845,0.2085597813129425,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.7709951400756836,0.2110842019319534,0.2001903057098388,297.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.8202041387557983,0.253824919462204,1.141366481781006,291.1075439453125,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8774719238281,291.1112670898437,1.0,0.4886505305767059,1.0,1.0,0.0,1.0,-2.642922163009644,2.642916440963745,5.616216640191851e-06,2.041457176208496,0.0,0.0,0.0,97.26422882080078,123.0,104.03433227539062,-0.0,1492.521240234375,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.9990000128746032,0.6213566660881042,0.4185852408409118,297.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.8171887397766113,0.253505140542984,0.2399636656045913,297.6144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.8633342385292053,0.3012899458408355,0.2106968611478805,297.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.7723696827888489,0.2140749990940094,0.2030701041221618,297.5921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.8207175135612488,0.2565850615501404,1.1539857387542725,291.1449584960937,285.6564025878906,291.2066650390625,285.8349304199219,291.20513916015625,297.8765869140625,291.14862060546875,1.0,0.4939961731433868,1.0,1.0,0.0,1.0,-2.6727895736694336,2.672783851623535,5.744119334849529e-06,2.0646471977233887,0.0,0.0,0.0,99.24838256835938,123.0,103.95158386230467,-0.0,1542.7279052734375,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.9990000128746032,0.6271054744720459,0.422232061624527,297.6977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8186002373695374,0.2570809721946716,0.2433817088603973,297.6151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8637233972549438,0.3043010532855987,0.2128213495016098,297.6102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.7737333178520203,0.2170303016901016,0.2059118300676345,297.5914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8212411403656006,0.2593077719211578,1.166415452957153,291.182373046875,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8756408691406,291.1859741210937,1.0,0.4992440938949585,1.0,1.0,0.0,1.0,-2.7021467685699463,2.702141046524048,5.871240318811033e-06,2.087440729141236,0.0,0.0,0.0,101.20877838134766,126.0,103.87344360351562,-0.0,1593.16064453125,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2199401855469,0.9990000128746032,0.6328582167625427,0.4257161021232605,297.6985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188720703125,0.8200469613075256,0.260634034872055,0.246773213148117,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.21923828125,0.8642006516456604,0.3073008060455322,0.2149346470832824,297.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2184143066406,0.7751249074935913,0.2199513763189315,0.2087160348892212,297.5903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188720703125,0.8218117952346802,0.2619940936565399,1.17865788936615,291.2197265625,285.6387939453125,291.2799987792969,285.8919982910156,291.27850341796875,297.8746643066406,291.2232971191406,1.0,0.5043922662734985,1.0,1.0,0.0,1.0,-2.731034994125366,2.7310290336608887,5.99768554820912e-06,2.1098690032958984,0.0,0.0,0.0,103.1304168701172,126.0,103.79989624023438,-0.0,1643.7059326171875,1.0,284.0892639160156,288.6103820800781,285.3599548339844,285.3702392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.421018245083459e-21,-2.2105091225417294e-21,-2.2105091225417294e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7465209960937,0.9990000128746032,0.6406435966491699,0.4287668466567993,297.7073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.62310791015625,0.8217822909355164,0.2649512588977813,0.2502267360687256,297.627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.66412353515625,0.8650600910186768,0.3113554418087005,0.2171230167150497,297.61700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5736694335937,0.7768079042434692,0.2235095202922821,0.2115601599216461,297.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6241149902344,0.8226832747459412,0.2654411494731903,1.1911438703536987,292.7220458984375,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8875427246094,293.0956726074219,1.0,0.509473443031311,1.0,1.0,0.0,1.0,-2.759897470474243,2.7598912715911865,6.125222171249334e-06,2.132211685180664,1.0,1.0,0.0,104.95619201660156,129.0,-8853.220703125,-0.0,1694.7454833984375,1.0,299.0600280761719,291.77996826171875,285.63116455078125,286.2415466308594,293.1499938964844,293.1499938964844,283.1499938964844,1488.14990234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7943804860115051,0.7943891882896423,7.576132787789902e-08,4.197213172912598,4.197202682495117,1.0343529538658912e-05,0.0,0.0,0.0,3261.984619140625,0.0,16.61598014831543,1883.4173583984373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042660,298.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.4706420898437,0.9990000128746032,0.6620078682899475,0.4194085896015167,297.7765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.4976501464844,0.8344746232032776,0.275254875421524,0.2571262121200561,297.71807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4894714355469,0.8790467977523804,0.3232829570770263,0.2227486670017242,297.6758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.5058898925781,0.7899222373962402,0.2322318702936172,0.217334970831871,297.6664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.49761962890625,0.8346028923988342,0.275052934885025,1.22029709815979,294.4758605957031,285.6211853027344,291.35333251953125,285.9492492675781,291.3518981933594,298.0178527832031,294.3181457519531,1.0,0.5153290629386902,1.0,1.0,0.0,1.0,-2.805625438690185,2.805619239807129,6.328727067739237e-06,2.167012453079224,1.0,1.0,0.0,104.26513671875,129.0,-6667.0146484375,-0.0,1760.4884033203125,1.0,294.1076354980469,294.92535400390625,287.4310913085937,288.7707824707031,293.1499938964844,293.1499938964844,283.1499938964844,2087.61572265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9623677134513856,0.9623696804046632,6.314216705050057e-08,4.264060974121094,4.264050960540772,9.801822670851834e-06,0.0,0.0,0.0,4948.51513671875,0.0,27.40035629272461,1895.1827392578125,0.0,0.0,0.2458214461803436,1.0,0.0,3.0,1.0,0.0
12042720,298.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3277587890625,0.9990000128746032,0.6670027375221252,0.4078146815299988,297.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4598999023437,0.850017249584198,0.2794356048107147,0.2650226950645447,297.7121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4091491699219,0.8960411548614502,0.326417326927185,0.2290558964014053,297.6781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5243530273437,0.8059331774711609,0.2358578294515609,0.2240649312734604,297.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4604187011719,0.8495736718177795,0.2786838710308075,1.2551168203353882,289.34130859375,285.6123962402344,291.3900146484375,285.9779357910156,291.3885803222656,298.00506591796875,288.8777160644531,1.0,0.5219430327415466,1.0,1.0,0.0,1.0,-2.858747720718384,2.858741283416748,6.572205620614113e-06,2.208740472793579,1.0,1.0,0.0,103.45012664794922,147.0,12831.7255859375,-0.0,1839.1448974609373,1.0,283.93731689453125,289.8509521484375,289.9249267578125,291.3341979980469,293.1499938964844,293.1499938964844,283.1499938964844,3402.5849609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1610914468765258,1.0,0.0,0.0,1.2286508083343506,1.2286534309387207,1.0079472190227537e-07,4.265867710113525,4.265857696533203,9.786412192624994e-06,0.0,0.0,0.0,4804.07373046875,0.0,56.77690505981445,1895.429443359375,0.0,0.0,0.313293993473053,1.0,0.0,3.0,1.0,0.0
12042780,297.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5081787109375,0.9990000128746032,0.6475663185119629,0.4378278851509094,297.6601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5345764160156,0.8292011022567749,0.271888792514801,0.2630058228969574,297.5523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.525634765625,0.869814932346344,0.3143185079097748,0.2253775298595428,297.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.546875,0.7845457196235657,0.2293382734060287,0.2224025279283523,297.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5348205566406,0.8281180262565613,0.2702002227306366,1.2423474788665771,286.5126953125,285.6036071777344,291.4266662597656,286.00665283203125,291.4252624511719,297.7882995605469,286.43865966796875,1.0,0.5287016034126282,1.0,1.0,0.0,1.0,-2.8707196712493896,2.870713233947754,6.629989911743905e-06,2.2191638946533203,0.9949231147766112,0.9949231147766112,0.0,111.48786163330078,147.0,15430.7490234375,-0.0,1897.432861328125,1.0,283.27752685546875,286.0932006835937,290.9214172363281,292.1127319335937,293.1499938964844,293.1499938964844,283.1499938964844,5241.380859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220860600471496,1.0,0.0,0.0,1.4840381145477295,1.4840419292449951,1.4695737604597525e-07,4.265922546386719,4.265913009643555,9.785941074369475e-06,0.0,0.0,0.0,4198.5302734375,0.0,100.88967895507812,1895.4368896484373,0.0,316.4187927246094,0.3741302192211151,1.0,0.0,3.0,1.0,0.0
12042840,297.6546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.9990000128746032,0.6245601773262024,0.4850788712501526,297.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828552246094,0.7945297360420227,0.2632777094841003,0.2556604146957397,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0806884765625,0.8313179016113281,0.3019154965877533,0.2169922441244125,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859375,0.7508170008659363,0.2216028422117233,0.2159742563962936,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830078125,0.7921546101570129,0.2601794302463531,1.2022117376327517,286.0768737792969,285.59478759765625,291.4633483886719,286.0354309082031,291.4619140625,297.5714416503906,286.0559997558594,1.0,0.5339899659156799,1.0,1.0,0.0,1.0,-2.8526642322540283,2.852657556533813,6.5475878727738746e-06,2.2055373191833496,0.9935638904571532,0.9935638904571532,0.0,123.74710083007812,150.0,15998.33203125,-0.0,1928.2110595703125,1.0,283.255859375,285.57781982421875,290.6677551269531,292.0133972167969,293.1499938964844,293.1499938964844,283.1499938964844,6721.091796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5749546885490417,1.0,0.0,0.0,1.7047147750854492,1.7047197818756104,1.939085905178217e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4088.2578125,0.0,152.2394256591797,1895.4371337890625,0.0,798.7337646484375,0.4305736720561981,1.0,0.0,3.0,1.0,0.0
12042900,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8687744140625,0.9990000128746032,0.6026983261108398,0.5224087834358215,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87506103515625,0.7675031423568726,0.2561941742897033,0.2487150728702545,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736877441406,0.8029869198799133,0.2924578189849853,0.2097378671169281,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87713623046875,0.7268683910369873,0.2150165885686874,0.2096634209156036,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.875244140625,0.7637215256690979,0.2514763474464416,1.1624360084533691,285.87078857421875,285.58599853515625,291.5,286.064208984375,291.4985656738281,297.389892578125,285.853759765625,1.0,0.5364466905593872,1.0,1.0,0.0,1.0,-2.825085163116455,2.82507872581482,6.421882062568329e-06,2.1843435764312744,0.9934332370758056,0.9934332370758056,0.0,133.8634796142578,150.0,16434.69140625,-0.0,1932.923095703125,1.0,283.2420654296875,285.34130859375,290.2017517089844,291.6376647949219,293.1499938964844,293.1499938964844,283.1499938964844,8424.7890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642792820930481,1.0,0.0,0.0,1.924918293952942,1.9249247312545776,2.472395692620921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3981.634765625,0.0,218.6127014160156,1895.4371337890625,0.0,1341.0675048828125,0.4808548986911773,1.0,0.0,3.0,1.0,0.0
12042960,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7127990722656,0.9878013730049132,0.5828870534896851,0.5337396860122681,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.71807861328125,0.7447896003723145,0.2505607903003692,0.2432146817445755,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7169494628906,0.7770317792892456,0.285352885723114,0.2043547630310058,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.704605221748352,0.2095740288496017,0.2044821232557296,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.71826171875,0.7397556900978088,0.2442020922899246,1.1290316581726074,285.71453857421875,285.62945556640625,291.5366516113281,286.093017578125,291.53521728515625,297.27471923828125,285.7013854980469,1.0,0.5368776321411133,1.0,1.0,0.0,1.0,-2.7793338298797607,2.779327630996704,6.217832378752064e-06,2.1500158309936523,0.9921439290046692,0.9921439290046692,0.0,144.36212158203125,138.0,16660.884765625,-0.0,1910.4442138671875,1.0,283.232666015625,285.1640014648437,289.7694702148437,291.19830322265625,293.1499938964844,293.1499938964844,283.1499938964844,10074.556640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081426978111267,1.0,0.0,0.0,2.1043388843536377,2.104346513748169,2.954777471586567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3871.59423828125,0.0,285.6441650390625,1895.4371337890625,0.0,1675.596923828125,0.5274749994277954,1.0,0.0,3.0,1.0,0.0
12043020,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760803222656,0.9638242721557616,0.5692899823188782,0.5191126465797424,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5801696777344,0.7287241220474243,0.2460961937904358,0.2388470470905304,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57928466796875,0.7584947347640991,0.2798859179019928,0.2002791315317154,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.58160400390625,0.6864807605743408,0.2050682306289672,0.2001779377460479,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58038330078125,0.7222780585289001,0.2380835115909576,1.1009563207626345,285.5774230957031,285.61993408203125,291.5733337402344,286.1218566894531,291.57183837890625,297.21710205078125,285.5661926269531,1.0,0.5330743789672852,1.0,1.0,0.0,1.0,-2.7126684188842773,2.7126624584198,5.922162017668597e-06,2.097988605499268,0.9905542731285096,0.9905542731285096,0.0,152.12200927734375,138.0,16694.673828125,-0.0,1843.5689697265625,1.0,283.2259216308594,285.0133056640625,289.4426574707031,290.8173522949219,293.1499938964844,293.1499938964844,283.1499938964844,11827.884765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215040326118469,1.0,0.0,0.0,2.2768919467926025,2.2769007682800293,3.459219897194999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3785.823486328125,0.0,361.9867858886719,1895.4371337890625,0.0,1784.413818359375,0.567337155342102,1.0,0.0,3.0,1.0,0.0
12043080,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626770019531,0.9504517912864684,0.5605989098548889,0.5094662308692932,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662170410156,0.7207145094871521,0.2426643222570419,0.2353007644414901,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654846191406,0.7494856119155884,0.275677740573883,0.1970473080873489,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674987792969,0.6769987344741821,0.2014339119195938,0.1965109854936599,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664611816406,0.7123915553092957,0.2330172657966613,1.0767513513565063,285.4638671875,285.66119384765625,291.6099853515625,286.15069580078125,291.60845947265625,297.1752319335937,285.4550476074219,1.0,0.5279262065887451,1.0,1.0,0.0,1.0,-2.659411668777466,2.6594059467315674,5.6911230785772204e-06,2.056419849395752,0.9878361821174622,0.9878361821174622,0.0,154.55242919921875,126.0,16703.84375,-0.0,1774.7838134765625,1.0,283.22052001953125,284.8867492675781,289.22735595703125,290.5405578613281,293.1499938964844,293.1499938964844,283.1499938964844,13467.7431640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716107189655304,1.0,0.0,0.0,2.4263644218444824,2.426374673843384,3.928306853140384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3723.267578125,0.0,438.2389221191406,1895.4371337890625,0.0,1740.112060546875,0.6050542593002319,1.0,0.0,3.0,1.0,0.0
12043140,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778686523437,0.945107638835907,0.5547322034835815,0.5030572414398193,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.38055419921875,0.7173933386802673,0.2400630712509155,0.2324797511100769,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3800048828125,0.7457572817802429,0.2724202573299408,0.1944671124219894,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.6726595759391785,0.1985326409339904,0.1934479624032974,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807678222656,0.7070797085762024,0.2288596779108047,1.0562163591384888,285.3787841796875,285.65093994140625,291.64666748046875,286.1795959472656,291.6451110839844,297.1396484375,285.3716125488281,1.0,0.5219940543174744,1.0,1.0,0.0,1.0,-2.616844892501831,2.616839408874512,5.509816219273489e-06,2.0232198238372803,0.9852567315101624,0.9852567315101624,0.0,153.58392333984375,126.0,16730.89453125,-0.0,1708.375,1.0,283.2164306640625,284.79071044921875,289.1070861816406,290.3663635253906,293.1499938964844,293.1499938964844,283.1499938964844,15155.091796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007122039794922,1.0,0.0,0.0,2.5682036876678467,2.568215131759644,4.401009334742412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3691.081787109375,0.0,520.0259399414062,1895.4371337890625,0.0,1616.3780517578125,0.6369102001190186,1.0,0.0,3.0,1.0,0.0
12043200,296.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3145446777344,0.9451137781143188,0.5504534840583801,0.4984962940216064,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168029785156,0.7172912955284119,0.2381295263767242,0.2302658855915069,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163452148437,0.7453917860984802,0.2698985338211059,0.1924023330211639,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.317626953125,0.6717080473899841,0.1962431967258453,0.1909213066101074,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170166015625,0.7052534818649292,0.2254640609025955,1.0389546155929563,285.3153381347656,285.69000244140625,291.6833190917969,286.20849609375,291.6817626953125,297.1141967773437,285.3095703125,1.0,0.5156550407409668,1.0,1.0,0.0,1.0,-2.5824315547943115,2.582426071166992,5.365423930925317e-06,1.9963992834091189,0.9818875193595886,0.9818875193595886,0.0,150.42901611328125,114.0,16739.095703125,-0.0,1645.5455322265625,1.0,283.2134094238281,284.7182312011719,289.0593566894531,290.2773132324219,293.1499938964844,293.1499938964844,283.1499938964844,16565.181640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814759373664856,1.0,0.0,0.0,2.679866075515747,2.6798784732818604,4.792029812961118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3676.258544921875,0.0,591.1976318359375,1895.4371337890625,0.0,1467.7440185546875,0.6663999557495117,1.0,0.0,3.0,1.0,0.0
12043260,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597961425781,0.9486711621284484,0.5470716953277588,0.4949762523174286,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7195078730583191,0.2367222905158996,0.2285550385713577,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611999511719,0.7473915815353394,0.2679169178009033,0.1907367706298828,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.6731936931610107,0.1944498568773269,0.1888574957847595,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2617492675781,0.7060290575027466,0.22268146276474,1.024488925933838,285.2604064941406,285.6789855957031,291.7200012207031,286.2373962402344,291.7184143066406,297.09637451171875,285.2559814453125,1.0,0.5091407299041748,1.0,1.0,0.0,1.0,-2.55427360534668,2.5542683601379395,5.248748493613675e-06,1.974472999572754,0.978646457195282,0.978646457195282,0.0,145.88140869140625,114.0,16775.1640625,-0.0,1586.63818359375,1.0,283.21063232421875,284.6544494628906,289.0645751953125,290.25494384765625,293.1499938964844,293.1499938964844,283.1499938964844,18099.119140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626436114311218,1.0,0.0,0.0,2.793450355529785,2.793463945388794,5.206852051742317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3677.57373046875,0.0,670.1740112304688,1895.4371337890625,0.0,1329.3438720703125,0.6912996768951416,1.0,0.0,3.0,1.0,0.0
12043320,296.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.9545488953590392,0.5442410707473755,0.4920399785041809,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248840332031,0.7233668565750122,0.2357229888439178,0.2272368520498275,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.224609375,0.7511263489723206,0.2663296163082123,0.1893599331378936,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2253723144531,0.6764935851097107,0.1930481046438217,0.187165766954422,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250366210937,0.7087105512619019,0.2203750610351562,1.012229561805725,285.2240295410156,285.71588134765625,291.75665283203125,286.2663269042969,291.75506591796875,297.08416748046875,285.2206726074219,1.0,0.5025903582572937,1.0,1.0,0.0,1.0,-2.530736923217773,2.5307319164276123,5.15224201080855e-06,1.956157922744751,0.9747901558876038,0.9747901558876038,0.0,140.49923706054688,102.0,16795.591796875,-0.0,1531.4521484375,1.0,283.2088317871094,284.6118469238281,289.1015625,290.2735290527344,293.1499938964844,293.1499938964844,283.1499938964844,19261.755859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646388053894043,1.0,0.0,0.0,2.8747975826263428,2.874811887741089,5.514522172234138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3687.359375,0.0,730.9925537109375,1895.4371337890625,0.0,1216.0941162109375,0.7141696214675903,1.0,0.0,3.0,1.0,0.0
12043380,296.8507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885070800781,0.9620696902275084,0.5417740345001221,0.4894962906837463,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.189697265625,0.7285468578338623,0.2350472211837768,0.2262433320283889,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.189453125,0.7563285231590271,0.2650291323661804,0.1882060468196869,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1901550292969,0.6813231110572815,0.1919616162776947,0.185786947607994,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898498535156,0.7128424048423767,0.2184473872184753,1.0017887353897097,285.1889343261719,285.7041320800781,291.7933349609375,286.2952575683594,291.7917175292969,297.076171875,285.1859130859375,1.0,0.4960841834545135,1.0,1.0,0.0,1.0,-2.5108933448791504,2.51088809967041,5.071605755802011e-06,1.9407281875610352,0.9711178541183472,0.9711178541183472,0.0,134.595947265625,102.0,16834.646484375,-0.0,1479.79345703125,1.0,283.2069091796875,284.5686340332031,289.158447265625,290.32244873046875,293.1499938964844,293.1499938964844,283.1499938964844,20570.126953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6339976787567139,1.0,0.0,0.0,2.967139720916748,2.9671549797058105,5.874478574696695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3703.721435546875,0.0,804.0315551757812,1895.4371337890625,0.0,1133.9395751953125,0.7333658933639526,1.0,0.0,3.0,1.0,0.0
12043440,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653747558594,0.970642626285553,0.5395601987838745,0.4872024357318878,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1662292480469,0.734856367111206,0.2346232086420059,0.2255027145147323,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1660461425781,0.7628007531166077,0.2639364600181579,0.1872092187404632,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.6874492764472961,0.1911228001117706,0.1846560388803482,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16632080078125,0.7180124521255493,0.2168133854866027,0.9927655458450316,285.1656799316406,285.7388000488281,291.8299865722656,286.32421875,291.828369140625,297.0713195800781,285.1635131835937,1.0,0.4896630346775055,1.0,1.0,0.0,1.0,-2.493845224380493,2.493840217590332,5.002866600989364e-06,1.9274816513061523,0.9668686389923096,0.9668686389923096,0.0,128.40560913085938,90.0,16856.162109375,-0.0,1431.250244140625,1.0,283.2056884765625,284.54022216796875,289.2224426269531,290.38336181640625,293.1499938964844,293.1499938964844,283.1499938964844,21628.466796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255534291267395,1.0,0.0,0.0,3.027769088745117,3.027785062789917,6.117004431871464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3720.72509765625,0.0,855.6312255859375,1895.4371337890625,0.0,1080.1319580078125,0.7513242959976196,1.0,0.0,3.0,1.0,0.0
12043500,296.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.979868471622467,0.5375337600708008,0.4851014912128448,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434326171875,0.7422971725463867,0.234397754073143,0.2249673455953598,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.7704985737800598,0.2630024254322052,0.186335027217865,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14373779296875,0.6947646141052246,0.1904803812503814,0.1837273389101028,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435546875,0.7240825891494751,0.2154095470905304,0.9848803877830504,285.1429748535156,285.726318359375,291.8666687011719,286.3531494140625,291.8650207519531,297.0687561035156,285.1410827636719,1.0,0.4833467900753021,1.0,1.0,0.0,1.0,-2.479034423828125,2.479029417037964,4.943552085023839e-06,1.915981411933899,0.9628750085830688,0.9628750085830688,0.0,122.06109619140624,90.0,16896.73828125,-0.0,1385.48974609375,1.0,283.204345703125,284.510986328125,289.2870788574219,290.45068359375,293.1499938964844,293.1499938964844,283.1499938964844,22826.701171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207534670829773,1.0,0.0,0.0,3.0991547107696533,3.0991714000701904,6.408845933947305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3739.47314453125,0.0,918.6459350585938,1895.4371337890625,0.0,1050.3638916015625,0.7659255862236023,1.0,0.0,3.0,1.0,0.0
12043560,296.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279602050781,0.9893794059753418,0.535652756690979,0.4831387400627136,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12841796875,0.750942051410675,0.234329491853714,0.2245936244726181,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283264160156,0.7794083952903748,0.2621915340423584,0.1855537891387939,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.7031828165054321,0.1899935752153396,0.182959035038948,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7310536503791809,0.2141864150762558,0.9778860211372375,285.12811279296875,285.7587890625,291.9033203125,286.3821105957031,291.90167236328125,297.06793212890625,285.1268615722656,1.0,0.4771389663219452,1.0,1.0,0.0,1.0,-2.465959548950196,2.465954542160034,4.891503522230778e-06,1.9058356285095213,0.958343744277954,0.958343744277954,0.0,115.65664672851562,78.0,16927.4140625,-0.0,1342.138671875,1.0,283.2034606933594,284.49176025390625,289.3464050292969,290.51434326171875,293.1499938964844,293.1499938964844,283.1499938964844,23682.314453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187828779220581,1.0,0.0,0.0,3.146364450454712,3.1463818550109863,6.605586690966447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3755.887939453125,0.0,962.2692260742188,1895.4371337890625,0.0,1038.3182373046875,0.780453085899353,1.0,0.0,3.0,1.0,0.0
12043620,296.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.9987773299217224,0.5338916182518005,0.4811664819717407,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.7608869075775146,0.2343852370977401,0.2243515998125076,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.7895227670669556,0.2614776790142059,0.1848489791154861,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.7125269770622253,0.1896290481090545,0.1823207885026931,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.7390249967575073,0.2131045907735824,0.9716065526008606,285.11334228515625,285.74560546875,291.94000244140625,286.4110412597656,291.9383239746094,297.0683898925781,285.11212158203125,1.0,0.4710260331630707,1.0,1.0,0.0,1.0,-2.454096555709839,2.454091787338257,4.844587238039821e-06,1.8966628313064573,0.95411217212677,0.95411217212677,0.0,109.26854705810548,78.0,16971.96484375,-0.0,1300.787841796875,1.0,283.2025146484375,284.4711608886719,289.3990783691406,290.5737609863281,293.1499938964844,293.1499938964844,283.1499938964844,24748.1015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188292503356934,1.0,0.0,0.0,3.2033722400665283,3.203390121459961,6.84712290421885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3771.78662109375,0.0,1016.8399047851562,1895.4371337890625,0.0,1038.600341796875,0.7916987538337708,1.0,0.0,3.0,1.0,0.0
12043680,296.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.9990000128746032,0.5329843759536743,0.4688805639743805,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.7687023878097534,0.2345089316368103,0.2242739200592041,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012878417969,0.797097384929657,0.2608092427253723,0.1842480897903442,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.7191419005393982,0.1893305033445358,0.1818453073501587,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7449511289596558,0.2121089547872543,0.9661821722984314,285.1010437011719,285.77587890625,291.9766540527344,286.4399719238281,291.9749755859375,297.070068359375,285.09942626953125,1.0,0.4644719362258911,1.0,1.0,0.0,1.0,-2.431504726409912,2.43149995803833,4.75637807539897e-06,1.879456877708435,0.9493343234062196,0.9493343234062196,0.0,104.37012481689452,66.0,16943.92578125,-0.0,1253.11181640625,1.0,283.2018737792969,284.4547424316406,289.44342041015625,290.6231384277344,293.1499938964844,293.1499938964844,283.1499938964844,25484.4921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620000422000885,1.0,0.0,0.0,3.238742113113404,3.238760471343994,6.999161996645853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3782.3974609375,0.0,1052.135986328125,1895.4371337890625,0.0,1045.7484130859375,0.8033707141876221,1.0,0.0,3.0,1.0,0.0
12043740,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.9990000128746032,0.5337576866149902,0.4540312588214874,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.7770853042602539,0.2346964329481125,0.224261462688446,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.8050838708877563,0.2601836919784546,0.1836804151535034,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.7258960008621216,0.1890942454338073,0.1814332157373428,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.7513870000839233,0.2112123668193817,0.961183786392212,285.08367919921875,285.7619323730469,292.0133361816406,286.4689025878906,292.0116271972656,297.0733642578125,285.0820007324219,1.0,0.4576227068901062,1.0,1.0,0.0,1.0,-2.4064626693725586,2.406457901000977,4.658918896893738e-06,1.8600298166275024,0.944777250289917,0.944777250289917,0.0,99.50389099121094,66.0,16901.537109375,-0.0,1203.5616455078125,1.0,283.201171875,284.4336242675781,289.4796142578125,290.66259765625,293.1499938964844,293.1499938964844,283.1499938964844,26450.474609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214995980262756,1.0,0.0,0.0,3.2845890522003174,3.2846078872680664,7.198721618806303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3790.259521484375,0.0,1099.0648193359375,1895.4371337890625,0.0,1054.9517822265625,0.8120582699775696,1.0,0.0,3.0,1.0,0.0
12043800,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.9990000128746032,0.5359851121902466,0.4382060766220093,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.7866014838218689,0.2349447309970855,0.2243023812770843,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.8137969970703125,0.2596011757850647,0.1831383556127548,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.7334314584732056,0.1889160722494125,0.181072860956192,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.7589212656021118,0.2104187309741974,0.956618309020996,285.0706481933594,285.7900085449219,292.04998779296875,286.4978332519531,292.0482788085937,297.0740051269531,285.0692138671875,1.0,0.4505442678928375,1.0,1.0,0.0,1.0,-2.380931615829468,2.380927085876465,4.560679371934384e-06,1.840247392654419,0.9397087693214417,0.9397087693214417,0.0,94.50943756103516,54.0,16839.337890625,-0.0,1153.8707275390625,1.0,283.20074462890625,284.4186706542969,289.50848388671875,290.69189453125,293.1499938964844,293.1499938964844,283.1499938964844,27088.595703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226106882095337,1.0,0.0,0.0,3.310044527053833,3.31006383895874,7.310734417842468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3794.84765625,0.0,1126.3538818359375,1895.4371337890625,0.0,1061.810546875,0.8214381337165833,1.0,0.0,3.0,1.0,0.0
12043860,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.9990000128746032,0.5395553708076477,0.4214246273040771,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.7973247170448303,0.2352475970983505,0.2243955433368683,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.823151171207428,0.2590579986572265,0.1826236546039581,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.7419857978820801,0.1887888312339782,0.1807615309953689,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.7677005529403687,0.2097104787826538,0.9524686932563782,285.0551452636719,285.7753295898437,292.086669921875,286.5267333984375,292.0849304199219,297.0779113769531,285.0536499023437,1.0,0.4432567059993744,1.0,1.0,0.0,1.0,-2.3549067974090576,2.3549022674560547,4.461650405573892e-06,1.8200759887695312,0.9348995089530944,0.9348995089530944,0.0,89.41838073730469,54.0,16779.587890625,-0.0,1104.2174072265625,1.0,283.2001647949219,284.40008544921875,289.5334777832031,290.7163391113281,293.1499938964844,293.1499938964844,283.1499938964844,27996.927734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231077909469604,1.0,0.0,0.0,3.348109483718872,3.348129272460937,7.479844725821749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3798.9248046875,0.0,1167.5947265625,1895.4371337890625,0.0,1064.8897705078125,0.8282250761985779,1.0,0.0,3.0,1.0,0.0
12043920,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9990000128746032,0.5444432497024536,0.4037454128265381,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.809218168258667,0.2355978935956955,0.2245338559150695,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8334944844245911,0.2585500180721283,0.1821323335170745,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7517960667610168,0.1887048631906509,0.1804919242858886,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7778189182281494,0.2090499252080917,0.9486098289489746,285.0435485839844,285.8012084960937,292.1233215332031,286.5556335449219,292.12158203125,297.0911865234375,285.0422058105469,1.0,0.4357689917087555,1.0,1.0,0.0,1.0,-2.3282859325408936,2.3282816410064697,4.361520041129552e-06,1.7994369268417358,0.9296078085899352,0.9296078085899352,0.0,84.27076721191406,57.0,16701.611328125,-0.0,1054.7017822265625,1.0,283.1998596191406,284.38702392578125,289.55584716796875,290.7357177734375,293.1499938964844,293.1499938964844,283.1499938964844,28583.87109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228145956993103,1.0,0.0,0.0,3.36721420288086,3.367234230041504,7.565449777757749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3801.21337890625,0.0,1189.5360107421875,1895.4371337890625,0.0,1063.0726318359375,0.8360143303871155,1.0,0.0,3.0,1.0,0.0
12043980,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9990000128746032,0.5501667857170105,0.3902573585510254,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8183866739273071,0.2359997481107711,0.2247645258903503,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8418020606040955,0.2580849230289459,0.181702122092247,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.7599065899848938,0.1886684745550155,0.1803107261657714,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.785906195640564,0.2084214985370636,0.9451280832290648,285.0310363769531,285.7857971191406,292.1600036621094,286.5845031738281,292.1582336425781,297.1181640625,285.0300598144531,1.0,0.4303610324859619,1.0,1.0,0.0,1.0,-2.307429313659668,2.307425022125244,4.2835899876081385e-06,1.7830898761749268,0.9246022701263428,0.9246022701263428,0.0,80.45169830322266,57.0,16660.279296875,-0.0,1017.4795532226562,1.0,283.1993713378906,284.37225341796875,289.57818603515625,290.7550964355469,293.1499938964844,293.1499938964844,283.1499938964844,29452.498046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218476295471191,1.0,0.0,0.0,3.3990719318389893,3.399092435836792,7.709282954238006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3805.15283203125,0.0,1225.8856201171875,1895.4371337890625,0.0,1057.0966796875,0.8413435220718384,1.0,0.0,3.0,1.0,0.0
12044040,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9990000128746032,0.5556329488754272,0.3795648217201233,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8258654475212097,0.2364427894353866,0.2250669747591018,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.848716139793396,0.2576550245285034,0.1813196241855621,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.7667774558067322,0.1886680424213409,0.1801974028348922,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7925271391868591,0.2078606784343719,0.9419968128204346,285.0250244140625,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.14093017578125,285.02447509765625,1.0,0.4259172081947326,1.0,1.0,0.0,1.0,-2.290585517883301,2.290581464767456,4.22131870436715e-06,1.769958257675171,0.9192043542861938,0.9192043542861938,0.0,77.4988784790039,60.0,16631.232421875,-0.0,988.3804321289062,1.0,283.1991577148437,284.36474609375,289.60162353515625,290.7754211425781,293.1499938964844,293.1499938964844,283.1499938964844,29994.818359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203898191452026,1.0,0.0,0.0,3.412653684616089,3.4126744270324707,7.771014907120843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3809.703857421875,0.0,1242.783447265625,1895.4371337890625,0.0,1048.13330078125,0.8478649854660034,1.0,0.0,3.0,1.0,0.0
12044100,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9990000128746032,0.5605663657188416,0.3708984553813934,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8322284817695618,0.236924260854721,0.2254279106855392,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8545542359352112,0.2572571039199829,0.1809762865304947,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7726613283157349,0.1886995732784271,0.1801368743181228,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7980507612228394,0.2073766589164734,0.9393051266670228,285.0185241699219,285.7933349609375,292.2333374023437,286.6421813964844,292.2315368652344,297.16412353515625,285.01812744140625,1.0,0.4223345518112182,1.0,1.0,0.0,1.0,-2.276885747909546,2.276881456375122,4.171021373622352e-06,1.7592756748199463,0.914134442806244,0.914134442806244,0.0,75.15699768066406,60.0,16630.5625,-0.0,965.23486328125,1.0,283.19879150390625,284.3553466796875,289.6278381347656,290.7999267578125,293.1499938964844,293.1499938964844,283.1499938964844,30823.78125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187992691993713,1.0,0.0,0.0,3.438959836959839,3.4389808177948,7.891280802141409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3816.552490234375,0.0,1274.316650390625,1895.4371337890625,0.0,1038.41796875,0.8519856929779053,1.0,0.0,3.0,1.0,0.0
