time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044160,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9990000128746032,0.564949631690979,0.3640412390232086,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8375715017318726,0.2374430447816848,0.2258408069610595,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8593068718910217,0.2568899691104889,0.1806664317846298,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7775396704673767,0.1887610107660293,0.1801219582557678,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8024941086769104,0.2069510668516159,0.9369929432868958,285.01678466796875,285.8147888183594,292.2699890136719,286.6709899902344,292.2681884765625,297.18505859375,285.0166931152344,1.0,0.4195090532302856,1.0,1.0,0.0,1.0,-2.265972852706909,2.2659687995910645,4.131184141442645e-06,1.750765681266785,0.9087080359458924,0.9087080359458924,0.0,73.33540344238281,63.0,16632.265625,-0.0,947.1512451171876,1.0,283.1986389160156,284.3517150878906,289.656005859375,290.8267822265625,293.1499938964844,293.1499938964844,283.1499938964844,31334.849609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6172542572021484,1.0,0.0,0.0,3.448298692703247,3.448319911956787,7.934198151815508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3823.759521484375,0.0,1287.154052734375,1895.4371337890625,0.0,1029.045166015625,0.857472836971283,1.0,0.0,3.0,1.0,0.0
12044220,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9990000128746032,0.5688493847846985,0.3587387204170227,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8419904708862305,0.237994909286499,0.2263014018535614,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8630409240722656,0.2565503716468811,0.1803878396749496,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7814737558364868,0.1888483166694641,0.1801478117704391,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8059350848197937,0.2065657377243042,0.9349691867828368,285.01422119140625,285.7979431152344,292.3066711425781,286.69976806640625,292.30487060546875,297.20330810546875,285.01422119140625,1.0,0.4173228442668915,1.0,1.0,0.0,1.0,-2.257418632507324,2.2574145793914795,4.1000980672833975e-06,1.7440948486328125,0.9036256074905396,0.9036256074905396,0.0,71.9437255859375,63.0,16659.35546875,-0.0,933.2278442382812,1.0,283.1983337402344,284.3459777832031,289.6864013671875,290.8575744628906,293.1499938964844,293.1499938964844,283.1499938964844,32142.23046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6159826517105103,1.0,0.0,0.0,3.4704530239105225,3.4704744815826416,8.036475378503383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3832.984375,0.0,1314.992919921875,1895.4371337890625,0.0,1021.3786010742188,0.8606176972389221,1.0,0.0,3.0,1.0,0.0
12044280,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9990000128746032,0.5723132491111755,0.3548502624034881,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8455040454864502,0.2385773807764053,0.2268035113811493,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8657709956169128,0.2562370300292969,0.1801361739635467,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.784480094909668,0.1889588236808776,0.1802084892988205,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8083691596984863,0.206208050251007,0.9331520795822144,285.0157775878906,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.21881103515625,285.0160522460937,1.0,0.4157018065452575,1.0,1.0,0.0,1.0,-2.2509357929229736,2.250931739807129,4.0766230995359365e-06,1.739039421081543,0.898224949836731,0.898224949836731,0.0,70.92825317382812,81.0,16685.88671875,-0.0,922.8914184570312,1.0,283.1982421875,284.34539794921875,289.7177429199219,290.8897705078125,293.1499938964844,293.1499938964844,283.1499938964844,32627.927734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150314211845398,1.0,0.0,0.0,3.4762184619903564,3.4762401580810547,8.063199743446603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3842.128662109375,0.0,1324.257080078125,1895.4371337890625,0.0,1015.6723022460938,0.8592756986618042,1.0,0.0,3.0,1.0,0.0
12044340,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9990000128746032,0.5750604271888733,0.3574293553829193,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8442572355270386,0.2392085045576095,0.2273953109979629,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8633899688720703,0.2559711635112762,0.1799487471580505,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7827520966529846,0.1891091018915176,0.1803514063358307,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8059859871864319,0.2058868706226349,0.9317295551300048,285.0257568359375,285.7995910644531,292.3800048828125,286.7572021484375,292.378173828125,297.2306823730469,285.02716064453125,1.0,0.4168761074542999,1.0,1.0,0.0,1.0,-2.252964735031128,2.252960681915283,4.083621206518728e-06,1.740424633026123,0.893336296081543,0.893336296081543,0.0,71.52552795410156,81.0,16743.654296875,-0.0,927.2003784179688,1.0,283.198486328125,284.3555603027344,289.7491760253906,290.9225769042969,293.1499938964844,293.1499938964844,283.1499938964844,32647.71875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143627166748047,1.0,0.0,0.0,3.454681396484375,3.454703092575073,7.963597568050318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3852.094970703125,0.0,1302.7901611328125,1895.4371337890625,0.0,1011.6751708984376,0.8569689393043518,1.0,0.0,3.0,1.0,0.0
12044400,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.5765272974967957,0.3646888136863708,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8396934866905212,0.239882692694664,0.2280719429254531,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8574891686439514,0.2557499706745147,0.1798242628574371,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7777268886566162,0.1892926841974258,0.1805702894926071,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8001315593719482,0.2055799067020416,0.9306179285049438,285.0394592285156,285.8166809082031,292.4166564941406,286.7858581542969,292.41485595703125,297.2357788085937,285.0412292480469,1.0,0.4196350574493408,1.0,1.0,0.0,1.0,-2.2612669467926025,2.2612626552581787,4.113549493922619e-06,1.7467981576919556,0.8882361054420471,0.8882361054420471,0.0,73.32293701171875,84.0,16850.23046875,-0.0,942.3931884765624,1.0,283.1986694335937,284.36724853515625,289.7821960449219,290.9601135253906,293.1499938964844,293.1499938964844,283.1499938964844,32770.69140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142094731330872,1.0,0.0,0.0,3.441077470779419,3.441098928451538,7.901002163634985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3865.133056640625,0.0,1290.1375732421875,1895.4371337890625,0.0,1010.7609252929688,0.8509706258773804,1.0,0.0,3.0,1.0,0.0
12044460,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9990000128746032,0.5770171880722046,0.3705091774463653,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8363323211669922,0.2405823618173599,0.2287695854902267,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8529086709022522,0.255558431148529,0.1797170490026474,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.7738972902297974,0.1894919276237487,0.1808010935783386,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7954545617103577,0.2052582949399948,0.9294525980949402,285.0591735839844,285.79833984375,292.4533386230469,286.8144836425781,292.4515380859375,297.2351379394531,285.06109619140625,1.0,0.421507865190506,1.0,1.0,0.0,1.0,-2.267853021621704,2.2678487300872803,4.137684754823567e-06,1.7520321607589722,0.8836888074874878,0.8836888074874878,0.0,74.7921371459961,84.0,16938.287109375,-0.0,954.6813354492188,1.0,283.1991577148437,284.3861999511719,289.8158874511719,290.9988098144531,293.1499938964844,293.1499938964844,283.1499938964844,32485.671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614603579044342,1.0,0.0,0.0,3.404237985610962,3.404259204864502,7.732735411991598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3877.59521484375,0.0,1252.025146484375,1895.4371337890625,0.0,1013.1134033203124,0.8450867533683777,1.0,0.0,3.0,1.0,0.0
12044520,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.9990000128746032,0.5771443843841553,0.3759432137012481,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.8333549499511719,0.241307258605957,0.2294886857271194,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.8487764596939087,0.2553973495960235,0.179629310965538,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.7704556584358215,0.1897081136703491,0.1810445487499237,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.7911257147789001,0.204924926161766,0.9282103180885316,285.0760803222656,285.8132019042969,292.489990234375,286.8430480957031,292.4881896972656,297.2325134277344,285.07794189453125,1.0,0.4234303534030914,1.0,1.0,0.0,1.0,-2.2739388942718506,2.2739346027374268,4.159905074629933e-06,1.7567840814590454,0.8789057731628418,0.8789057731628418,0.0,76.17736053466797,87.0,17025.287109375,-0.0,966.2056884765624,1.0,283.1994934082031,284.4013977050781,289.84967041015625,291.0386657714844,293.1499938964844,293.1499938964844,283.1499938964844,32392.380859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6155294179916382,1.0,0.0,0.0,3.3798556327819824,3.379876613616944,7.622362545589567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3890.37109375,0.0,1227.881103515625,1895.4371337890625,0.0,1018.6566162109376,0.8364256620407104,1.0,0.0,3.0,1.0,0.0
12044580,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.9990000128746032,0.5770304203033447,0.3813956081867218,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.8304634094238281,0.2420573383569717,0.2302310019731521,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8447771668434143,0.2552668750286102,0.1795621961355209,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.7671133279800415,0.1899418383836746,0.1813041120767593,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.7868567109107971,0.2045877277851104,0.9269319772720336,285.0978698730469,285.79412841796875,292.52667236328125,286.87158203125,292.5248718261719,297.22882080078125,285.1000671386719,1.0,0.4253720343112945,1.0,1.0,0.0,1.0,-2.2800755500793457,2.280071258544922,4.182371867500478e-06,1.7615737915039062,0.8746713399887085,0.8746713399887085,0.0,77.58628845214844,87.0,17105.67578125,-0.0,977.9319458007812,1.0,283.2001342773437,284.423583984375,289.8817443847656,291.0760498046875,293.1499938964844,293.1499938964844,283.1499938964844,31926.337890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.616736650466919,1.0,0.0,0.0,3.334444046020508,3.3344643115997314,7.418910854539718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3901.937744140625,0.0,1181.7738037109375,1895.4371337890625,0.0,1025.9190673828125,0.8285374045372009,1.0,0.0,3.0,1.0,0.0
12044640,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.116943359375,0.9990000128746032,0.5767375230789185,0.3868334293365478,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.8276748657226562,0.2428316324949264,0.2309988439083099,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.8409296274185181,0.2551652789115906,0.1795177608728408,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.7638936042785645,0.1901924461126327,0.181581825017929,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.7826858162879944,0.2042524814605713,0.9256589412689208,285.11676025390625,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.2245483398437,285.1188049316406,1.0,0.4273296594619751,1.0,1.0,0.0,1.0,-2.286280870437622,2.2862765789031982,4.205152890790487e-06,1.76641583442688,0.8702399730682373,0.8702399730682373,0.0,79.0121078491211,90.0,17187.17578125,-0.0,989.8538208007812,1.0,283.2005920410156,284.44110107421875,289.9130249023437,291.1137084960937,293.1499938964844,293.1499938964844,283.1499938964844,31711.53515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618181049823761,1.0,0.0,0.0,3.3047540187835693,3.304774045944214,7.28738257294026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3913.869384765625,0.0,1152.8656005859375,1895.4371337890625,0.0,1034.65966796875,0.8184762001037598,1.0,0.0,3.0,1.0,0.0
12044700,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.9990000128746032,0.5763054490089417,0.3922492563724518,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405944824219,0.8249812722206116,0.2436303496360778,0.2317881882190704,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.8372230529785156,0.2550921142101288,0.1794919371604919,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.7607936859130859,0.1904600709676742,0.1818745136260986,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.7786221504211426,0.2039240896701812,0.9244003891944884,285.1409912109375,285.7869873046875,292.6000061035156,286.928466796875,292.59820556640625,297.2200012207031,285.1434020996094,1.0,0.429299920797348,1.0,1.0,0.0,1.0,-2.292543172836304,2.292539119720459,4.22820812673308e-06,1.771301507949829,0.8663726449012756,0.8663726449012756,0.0,80.45263671875,90.0,17265.9765625,-0.0,1001.9530639648438,1.0,283.20135498046875,284.4662780761719,289.9424743652344,291.1482238769531,293.1499938964844,293.1499938964844,283.1499938964844,31128.689453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196432113647461,1.0,0.0,0.0,3.254544973373413,3.2545645236968994,7.067631031532073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3924.7529296875,0.0,1103.604736328125,1895.4371337890625,0.0,1043.564453125,0.8095294833183289,1.0,0.0,3.0,1.0,0.0
12044760,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.9990000128746032,0.5757543444633484,0.3976173102855682,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16168212890625,0.822395384311676,0.2444541156291961,0.2326031178236007,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617431640625,0.8336679339408875,0.2550469040870666,0.1794877350330352,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.7578302621841431,0.1907452493906021,0.1821853518486023,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614074707031,0.7746930718421936,0.2036067992448806,0.9231910705566406,285.1620788574219,285.7974548339844,292.6366577148437,286.9568176269531,292.6348876953125,297.21539306640625,285.16424560546875,1.0,0.4312814772129059,1.0,1.0,0.0,1.0,-2.2988860607147217,2.298881769180298,4.251624886819627e-06,1.7762486934661863,0.8623481392860413,0.8623481392860413,0.0,81.90230560302734,93.0,17346.5390625,-0.0,1014.23388671875,1.0,283.2018737792969,284.4862976074219,289.9714660644531,291.1832275390625,293.1499938964844,293.1499938964844,283.1499938964844,30816.951171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211408972740173,1.0,0.0,0.0,3.221229076385498,3.2212483882904053,6.923673367964511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3936.197021484375,0.0,1072.186767578125,1895.4371337890625,0.0,1052.744384765625,0.7986422777175903,1.0,0.0,3.0,1.0,0.0
12044820,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.9990000128746032,0.5751011371612549,0.4029393196105957,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18707275390625,0.8199028968811035,0.2453020215034485,0.2334394007921219,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871337890625,0.8302441835403442,0.2550276815891266,0.1795006841421127,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866455078125,0.7549924850463867,0.1910471767187118,0.182511031627655,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.186767578125,0.7708953022956848,0.2033023387193679,0.9220288395881652,285.1875305175781,285.7769470214844,292.67333984375,286.9851379394531,292.67156982421875,297.2107849121094,285.1900634765625,1.0,0.4332718849182129,1.0,1.0,0.0,1.0,-2.305294275283813,2.3052899837493896,4.2753508751047775e-06,1.7812459468841553,0.8588777780532837,0.8588777780532837,0.0,83.36064147949219,93.0,17422.9140625,-0.0,1026.680908203125,1.0,283.20269775390625,284.512939453125,289.999267578125,291.2157592773437,293.1499938964844,293.1499938964844,283.1499938964844,30178.416015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225388646125793,1.0,0.0,0.0,3.169638633728028,3.1696572303771973,6.703672852381715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3946.359130859375,0.0,1023.7049560546876,1895.4371337890625,0.0,1061.3662109375,0.7892366647720337,1.0,0.0,3.0,1.0,0.0
12044880,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096862792969,0.9990000128746032,0.5743506550788879,0.4081992208957672,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20904541015625,0.8175098299980164,0.2461741715669632,0.2343005388975143,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090759277344,0.8269528150558472,0.2550334632396698,0.1795332133769989,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.7522882223129272,0.1913659274578094,0.1828541755676269,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.208740234375,0.7672433853149414,0.203012615442276,0.920936405658722,285.2094421386719,285.7851867675781,292.7099914550781,287.01336669921875,292.7082214355469,297.2063293457031,285.21173095703125,1.0,0.4352706670761108,1.0,1.0,0.0,1.0,-2.311785936355591,2.311781644821167,4.299456122680567e-06,1.7863075733184814,0.8552736043930054,0.8552736043930054,0.0,84.82390594482422,96.0,17499.146484375,-0.0,1039.3006591796875,1.0,283.2032470703125,284.5338439941406,290.0272521972656,291.2494812011719,293.1499938964844,293.1499938964844,283.1499938964844,29829.35546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623911440372467,1.0,0.0,0.0,3.135984182357788,3.136002540588379,6.562073053828499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3957.37158203125,0.0,993.2955932617188,1895.4371337890625,0.0,1069.8812255859375,0.7781606912612915,1.0,0.0,3.0,1.0,0.0
12044940,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23699951171875,0.9990000128746032,0.573509931564331,0.4134039580821991,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362670898437,0.8152003288269043,0.2470710575580597,0.2351827323436737,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362976074219,0.8237707614898682,0.2550641894340515,0.1795813292264938,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.7497034668922424,0.1917017251253128,0.1832117587327957,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23590087890625,0.7637271285057068,0.2027389854192733,0.919905126094818,285.2366943359375,285.7639465332031,292.7466735839844,287.0415344238281,292.7449035644531,297.2021179199219,285.2392578125,1.0,0.4372762739658355,1.0,1.0,0.0,1.0,-2.3183462619781494,2.3183419704437256,4.323886969359592e-06,1.791421890258789,0.8522439002990723,0.8522439002990723,0.0,86.29277801513672,96.0,17569.91796875,-0.0,1052.0819091796875,1.0,283.2041320800781,284.5623474121094,290.05438232421875,291.28094482421875,293.1499938964844,293.1499938964844,283.1499938964844,29152.75390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625145673751831,1.0,0.0,0.0,3.084144592285156,3.0841622352600098,6.34691673440102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3967.5068359375,0.0,946.751708984375,1895.4371337890625,0.0,1077.579833984375,0.768636167049408,1.0,0.0,3.0,1.0,0.0
12045000,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26043701171875,0.9990000128746032,0.5725799798965454,0.4185380637645721,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597351074219,0.8129824995994568,0.2479929774999618,0.2360904365777969,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597961425781,0.8206998705863953,0.2551194429397583,0.1796485036611557,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7472457885742188,0.192054882645607,0.1835871934890747,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594299316406,0.7603582739830017,0.2024828195571899,0.9189570546150208,285.2601623535156,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1982116699219,285.2625427246094,1.0,0.4392887651920318,1.0,1.0,0.0,1.0,-2.3249967098236084,2.324992418289185,4.348726633907063e-06,1.7966057062149048,0.8491111993789673,0.8491111993789673,0.0,87.76359558105469,99.0,17654.72265625,-0.0,1065.03515625,1.0,283.20477294921875,284.5852355957031,290.0820007324219,291.31396484375,293.1499938964844,293.1499938964844,283.1499938964844,28747.169921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263553500175476,1.0,0.0,0.0,3.049383640289306,3.049401044845581,6.204652436281322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3978.615966796875,0.0,916.6483764648438,1895.4371337890625,0.0,1085.163818359375,0.7574653029441833,1.0,0.0,3.0,1.0,0.0
12045060,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887268066406,0.9990000128746032,0.571560800075531,0.4236115515232086,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879333496094,0.8108401298522949,0.2489398419857025,0.2370196878910064,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879638671875,0.8177157640457153,0.2551986575126648,0.1797308027744293,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28741455078125,0.7448995113372803,0.1924251168966293,0.1839773058891296,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7571229934692383,0.2022444754838943,0.9180801510810852,285.2884216308594,285.7479858398437,292.82000732421875,287.09765625,292.8182373046875,297.1947021484375,285.2911682128906,1.0,0.4413071274757385,1.0,1.0,0.0,1.0,-2.331721782684326,2.3317172527313232,4.373918727651471e-06,1.8018467426300049,0.8465487360954285,0.8465487360954285,0.0,89.2377700805664,99.0,17725.53515625,-0.0,1078.1512451171875,1.0,283.2056884765625,284.61505126953125,290.1091003417969,291.3451538085937,293.1499938964844,293.1499938964844,283.1499938964844,28041.087890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274551153182983,1.0,0.0,0.0,2.997868299484253,2.997885227203369,5.996784580020176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3988.60009765625,0.0,872.5513305664062,1895.4371337890625,0.0,1092.091064453125,0.7480043768882751,1.0,0.0,3.0,1.0,0.0
12045120,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3125,0.9990000128746032,0.5704458951950073,0.4286133050918579,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.8087792992591858,0.2499109953641891,0.2379741370677948,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31182861328125,0.8148174285888672,0.2553004920482635,0.1798311024904251,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31134033203125,0.742668628692627,0.1928119957447052,0.1843848824501037,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114318847656,0.754027247428894,0.2020241469144821,0.917291224002838,285.3122253417969,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.19171142578125,285.3147277832031,1.0,0.4433315992355346,1.0,1.0,0.0,1.0,-2.338539123535156,2.3385345935821533,4.399534645926906e-06,1.807159304618836,0.8439046740531921,0.8439046740531921,0.0,90.71251678466795,102.0,17806.23828125,-0.0,1091.44091796875,1.0,283.2063293457031,284.6380920410156,290.1369323730469,291.37841796875,293.1499938964844,293.1499938964844,283.1499938964844,27630.962890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285732984542847,1.0,0.0,0.0,2.9648423194885254,2.9648587703704834,5.865385332981532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3999.62744140625,0.0,845.2720336914062,1895.4371337890625,0.0,1099.1663818359375,0.7370688915252686,1.0,0.0,3.0,1.0,0.0
12045180,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.342041015625,0.9990000128746032,0.5692317485809326,0.4335554540157318,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412170410156,0.8067836165428162,0.2509069740772247,0.2389493584632873,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412475585937,0.8119800686836243,0.2554253339767456,0.1799452155828476,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3406982421875,0.7405363917350769,0.1932157129049301,0.1848064213991165,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407897949219,0.7510548830032349,0.2018224745988845,0.9165751934051514,285.3417053222656,285.7291259765625,292.8933410644531,287.1534729003906,292.8916015625,297.1893615722656,285.34454345703125,1.0,0.4453612565994262,1.0,1.0,0.0,1.0,-2.345430612564087,2.345426321029663,4.425507995620137e-06,1.8125290870666504,0.8418435454368591,0.8418435454368591,0.0,92.18977355957033,102.0,17878.654296875,-0.0,1104.8941650390625,1.0,283.207275390625,284.6692199707031,290.1640930175781,291.4096069335937,293.1499938964844,293.1499938964844,283.1499938964844,26908.34765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296018362045288,1.0,0.0,0.0,2.914425611495972,2.9144415855407715,5.667600930792105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4009.678955078125,0.0,804.1290893554688,1895.4371337890625,0.0,1105.70263671875,0.7278354167938232,1.0,0.0,3.0,1.0,0.0
12045240,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36590576171875,0.9990000128746032,0.5679051876068115,0.4384233653545379,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651428222656,0.8048663139343262,0.2519266009330749,0.2399497479200363,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651733398437,0.8092073202133179,0.2555713057518005,0.1800768077373504,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3646850585937,0.7385096549987793,0.193635419011116,0.1852452456951141,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36474609375,0.748214840888977,0.201643168926239,0.915956437587738,285.3655700683594,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1848449707031,285.3681640625,1.0,0.4473968148231506,1.0,1.0,0.0,1.0,-2.352421998977661,2.352417469024658,4.451937911653658e-06,1.8179758787155151,0.8397135138511658,0.8397135138511658,0.0,93.66602325439452,105.0,17955.458984375,-0.0,1118.527099609375,1.0,283.2078857421875,284.69219970703125,290.1921081542969,291.4432067871094,293.1499938964844,293.1499938964844,283.1499938964844,26497.296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306923627853394,1.0,0.0,0.0,2.8834190368652344,2.883434534072876,5.547647106141085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4020.642578125,0.0,779.6723022460938,1895.4371337890625,0.0,1112.6622314453125,0.7172697186470032,1.0,0.0,3.0,1.0,0.0
12045300,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968505859375,0.9990000128746032,0.5664618015289307,0.4432198405265808,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39599609375,0.8030408620834351,0.2529720664024353,0.2409703582525253,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39599609375,0.8064807057380676,0.2557402849197387,0.1802210956811905,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954467773437,0.7365766763687134,0.1940725445747375,0.1856973767280578,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.7455024123191833,0.2014933228492736,0.9154456853866576,285.396484375,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,297.1805114746094,285.3993530273437,1.0,0.4494384229183197,1.0,1.0,0.0,1.0,-2.3595128059387207,2.3595082759857178,4.478826213016873e-06,1.823499083518982,0.8381845951080322,0.8381845951080322,0.0,95.1413803100586,105.0,18030.0078125,-0.0,1132.342529296875,1.0,283.2088928222656,284.7248229980469,290.21923828125,291.47430419921875,293.1499938964844,293.1499938964844,283.1499938964844,25760.376953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316959261894226,1.0,0.0,0.0,2.834244966506958,2.8342602252960205,5.360041086532874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4030.864013671875,0.0,741.383544921875,1895.4371337890625,0.0,1119.09326171875,0.7083267569541931,1.0,0.0,3.0,1.0,0.0
12045360,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4230041503906,0.9990000128746032,0.5648858547210693,0.4479258954524994,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222106933594,0.8013318777084351,0.2540454566478729,0.2420188784599304,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222412109375,0.8038262128829956,0.2559337615966797,0.1803841292858123,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217224121094,0.7347493767738342,0.1945287585258484,0.1861686408519745,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4218139648437,0.742929995059967,0.201373353600502,0.9150770902633668,285.42266845703125,285.706787109375,293.0033264160156,287.236572265625,293.0016174316406,297.17724609375,285.4252624511719,1.0,0.4514882266521454,1.0,1.0,0.0,1.0,-2.3667447566986084,2.366740226745605,4.506335699261399e-06,1.8291317224502563,0.8366460204124451,0.8366460204124451,0.0,96.61154174804688,108.0,18115.080078125,-0.0,1146.3726806640625,1.0,283.2095947265625,284.75048828125,290.2470397949219,291.5074768066406,293.1499938964844,293.1499938964844,283.1499938964844,25300.849609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632744550704956,1.0,0.0,0.0,2.8028712272644043,2.8028860092163086,5.242031306806894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4042.396484375,0.0,717.653076171875,1895.4371337890625,0.0,1125.8404541015625,0.6978564858436584,1.0,0.0,3.0,1.0,0.0
12045420,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45343017578125,0.9990000128746032,0.563151478767395,0.452561467885971,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525451660156,0.7997175455093384,0.255143791437149,0.2430892586708068,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525756835937,0.8012655973434448,0.2561483979225158,0.1805606633424759,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4519958496094,0.7330073118209839,0.1950017213821411,0.1866544783115387,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4520874023437,0.7404738068580627,0.2012814581394195,0.9148243069648744,285.4530639648437,285.6825866699219,293.0400085449219,287.2640991210937,293.03826904296875,297.1752624511719,285.4559936523437,1.0,0.4535455703735351,1.0,1.0,0.0,1.0,-2.374091386795044,2.374086856842041,4.534370418696199e-06,1.834852933883667,0.8356602787971497,0.8356602787971497,0.0,98.08030700683594,108.0,18181.31640625,-0.0,1160.6058349609375,1.0,283.2105407714844,284.7822570800781,290.2742919921875,291.5389404296875,293.1499938964844,293.1499938964844,283.1499938964844,24580.21484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633756160736084,1.0,0.0,0.0,2.7565486431121826,2.7565629482269287,5.070194788459048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4052.07958984375,0.0,683.2706298828125,1895.4371337890625,0.0,1132.37548828125,0.6892873644828796,1.0,0.0,3.0,1.0,0.0
12045480,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47906494140625,0.9990000128746032,0.5612563490867615,0.4571198523044586,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.478271484375,0.7982036471366882,0.2562665343284607,0.24418506026268,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.478271484375,0.7988092303276062,0.2563832402229309,0.1807534247636795,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4777526855469,0.731352686882019,0.1954909563064575,0.1871574968099594,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778137207031,0.7381348609924316,0.2012139707803726,0.9147018194198608,285.47869873046875,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1747131347656,285.4814453125,1.0,0.4556117057800293,1.0,1.0,0.0,1.0,-2.3815722465515137,2.3815677165985107,4.563010861602379e-06,1.8406786918640137,0.8346758484840393,0.8346758484840393,0.0,99.54595947265624,96.0,18267.8203125,-0.0,1175.0611572265625,1.0,283.2112121582031,284.8072509765625,290.3021850585937,291.5724182128906,293.1499938964844,293.1499938964844,283.1499938964844,24132.33203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348404884338379,1.0,0.0,0.0,2.7278378009796143,2.7278521060943604,4.965128255207674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4063.421630859375,0.0,662.4862060546875,1895.4371337890625,0.0,1139.40869140625,0.679344892501831,1.0,0.0,3.0,1.0,0.0
12045540,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.9990000128746032,0.5595552325248718,0.4569111466407776,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080261230469,0.7995169162750244,0.2574015259742737,0.2452461421489715,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080261230469,0.799183189868927,0.2566270232200622,0.1809175759553909,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075378417969,0.7320104241371155,0.1959841698408126,0.1876184642314911,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075988769531,0.7381631135940552,0.2011505514383316,0.9143966436386108,285.5084533691406,285.6549377441406,293.11334228515625,287.31884765625,293.11163330078125,297.1761169433594,285.5108947753906,1.0,0.455447256565094,1.0,1.0,0.0,1.0,-2.382995128631592,2.382990598678589,4.568826625472866e-06,1.841980457305908,0.834248960018158,0.834248960018158,0.0,99.54242706298828,96.0,18301.93359375,-0.0,1176.6668701171875,1.0,283.2121887207031,284.8382568359375,290.3290405273437,291.6029663085937,293.1499938964844,293.1499938964844,283.1499938964844,23407.728515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635847270488739,1.0,0.0,0.0,2.683161735534668,2.683175563812256,4.803823685506359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4072.1884765625,0.0,630.792724609375,1895.4371337890625,0.0,1145.96484375,0.6711642146110535,1.0,0.0,3.0,1.0,0.0
12045600,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.52886962890625,0.9990000128746032,0.5586589574813843,0.4534688591957092,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5282897949219,0.8027557730674744,0.2585501670837402,0.2462869882583618,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5282592773437,0.8014812469482422,0.256880909204483,0.1810647994279861,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52789306640625,0.7342423796653748,0.1964848190546035,0.188051700592041,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5279541015625,0.7397921681404114,0.2010943442583084,0.9139573574066162,285.5285949707031,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.1792297363281,285.530517578125,1.0,0.4542059302330017,1.0,1.0,0.0,1.0,-2.3802855014801025,2.3802809715271,4.558621640171623e-06,1.839971661567688,0.8337597846984863,0.8337597846984863,0.0,98.5318603515625,84.0,18326.296875,-0.0,1169.4688720703125,1.0,283.2128601074219,284.8583374023437,290.3556213378906,291.6332702636719,293.1499938964844,293.1499938964844,283.1499938964844,22962.181640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367748379707336,1.0,0.0,0.0,2.6562647819519043,2.656278371810913,4.70799648155662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4080.656982421875,0.0,612.1288452148438,1895.4371337890625,0.0,1152.02783203125,0.6615918874740601,1.0,0.0,3.0,1.0,0.0
12045660,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530090332031,0.9990000128746032,0.5587188005447388,0.4475728869438171,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523986816406,0.8074870109558105,0.2597146332263946,0.2473138570785522,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523986816406,0.80528324842453,0.257146954536438,0.1811988949775695,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.552001953125,0.7377257347106934,0.1969953924417495,0.1884659081697464,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5520324707031,0.7426958084106445,0.2010535150766372,0.9134384393692015,285.552734375,285.62506103515625,293.18560791015625,287.3723449707031,293.1839904785156,297.1832275390625,285.5546569824219,1.0,0.4520211219787597,1.0,1.0,0.0,1.0,-2.374476194381714,2.374471664428711,4.536565938906279e-06,1.8355467319488523,0.8337699174880981,0.8337699174880981,0.0,96.77758026123048,84.0,18312.3125,-0.0,1155.7603759765625,1.0,283.2138671875,284.8851013183594,290.3798522949219,291.658447265625,293.1499938964844,293.1499938964844,283.1499938964844,22245.5546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374266147613525,1.0,0.0,0.0,2.613145112991333,2.6131579875946045,4.556384567422356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4086.28466796875,0.0,582.9218139648438,1895.4371337890625,0.0,1156.3004150390625,0.6537449359893799,1.0,0.0,3.0,1.0,0.0
12045720,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56866455078125,0.9990000128746032,0.5598005056381226,0.4395217001438141,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682373046875,0.8134158253669739,0.2608944177627563,0.2483370006084442,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682373046875,0.8103875517845154,0.2574238777160644,0.1813277751207351,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56793212890625,0.7424132227897644,0.1975159049034118,0.1888704299926757,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5679626464844,0.7468283772468567,0.2010337859392166,0.912911891937256,285.5684814453125,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1881408691406,285.5699157714844,1.0,0.4490323960781097,1.0,1.0,0.0,1.0,-2.3660454750061035,2.36604118347168,4.504572643782012e-06,1.829078912734985,0.8336965441703796,0.8336965441703796,0.0,94.39891052246094,87.0,18297.646484375,-0.0,1136.6527099609375,1.0,283.2145080566406,284.90167236328125,290.4029235839844,291.6830139160156,293.1499938964844,293.1499938964844,283.1499938964844,21802.23828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379513144493103,1.0,0.0,0.0,2.5875368118286133,2.5875496864318848,4.467519545414689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4092.031005859375,0.0,565.9015502929688,1895.4371337890625,0.0,1159.74755859375,0.6444656848907471,1.0,0.0,3.0,1.0,0.0
12045780,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5908203125,0.9990000128746032,0.5616319179534912,0.4344113767147064,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5902404785156,0.8175743818283081,0.2621029317378998,0.2494082450866699,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5902099609375,0.8137049078941345,0.2577243745326996,0.1814885437488556,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898132324219,0.7457110285758972,0.1980593055486679,0.1893185973167419,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58984375,0.749547004699707,0.2010484039783477,0.912644863128662,285.5905456542969,285.59747314453125,293.250732421875,287.4197998046875,293.2492980957031,297.1943664550781,285.5926208496094,1.0,0.4476033747196197,1.0,1.0,0.0,1.0,-2.3615927696228027,2.3615882396698,4.487448677537032e-06,1.8255130052566528,0.834096372127533,0.834096372127533,0.0,92.93131256103516,87.0,18276.638671875,-0.0,1125.767822265625,1.0,283.2155456542969,284.9273986816406,290.4231872558594,291.7025756835937,293.1499938964844,293.1499938964844,283.1499938964844,21098.263671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6381675004959106,1.0,0.0,0.0,2.5457980632781982,2.5458104610443115,4.324553799506248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4095.8701171875,0.0,538.9229736328125,1895.4371337890625,0.0,1161.1700439453125,0.6368796229362488,1.0,0.0,3.0,1.0,0.0
12045840,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6087646484375,0.9990000128746032,0.5636138319969177,0.4309885501861572,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082763671875,0.8207623362541199,0.2633361220359802,0.250525951385498,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082458496094,0.8160400390625,0.2580444812774658,0.1816803365945816,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60791015625,0.7481982707977295,0.1986203342676162,0.1898065954446792,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.7514405250549316,0.2010857760906219,0.912605047225952,285.6085510253906,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.20172119140625,285.6104431152344,1.0,0.4466909766197204,1.0,1.0,0.0,1.0,-2.3595895767211914,2.3595850467681885,4.479827111936174e-06,1.823947787284851,0.8344757556915283,0.8344757556915283,0.0,91.99032592773438,90.0,18289.86328125,-0.0,1119.753662109375,1.0,283.2162170410156,284.9462280273437,290.4432678222656,291.7239990234375,293.1499938964844,293.1499938964844,283.1499938964844,20658.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383153796195984,1.0,0.0,0.0,2.5214650630950928,2.521477222442627,4.2422797719154914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4101.9150390625,0.0,523.4198608398438,1895.4371337890625,0.0,1162.1436767578125,0.6278584599494934,1.0,0.0,3.0,1.0,0.0
12045900,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6342468261719,0.9990000128746032,0.5655784010887146,0.4287151992321014,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336364746094,0.8232930898666382,0.2645920813083648,0.251674473285675,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63360595703125,0.8177088499069214,0.2583829760551452,0.1818913221359253,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6331787109375,0.7501097321510315,0.1991962045431137,0.1903190910816192,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6331787109375,0.7527444958686829,0.2011367529630661,0.9126898050308228,285.63397216796875,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,297.2098693847656,285.6362609863281,1.0,0.4462455213069916,1.0,1.0,0.0,1.0,-2.3592066764831543,2.359202146530152,4.47836782768718e-06,1.823646545410156,0.8353410959243774,0.8353410959243774,0.0,91.39893341064452,90.0,18289.875,-0.0,1116.951904296875,1.0,283.2172546386719,284.97479248046875,290.4618530273437,291.7425842285156,293.1499938964844,293.1499938964844,283.1499938964844,19960.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383731961250305,1.0,0.0,0.0,2.4808316230773926,2.480843305587769,4.106651942947792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4106.35791015625,0.0,498.32952880859375,1895.4371337890625,0.0,1162.5245361328125,0.6205002069473267,1.0,0.0,3.0,1.0,0.0
12045960,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6544189453125,0.9990000128746032,0.567396879196167,0.427430510520935,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539306640625,0.8252649903297424,0.2658699452877044,0.252856969833374,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539001464844,0.8188137412071228,0.2587396204471588,0.1821248978376388,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6535339355469,0.7515137791633606,0.1997859627008438,0.1908573806285858,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6535339355469,0.7535274028778076,0.2012001872062683,0.9128873348236084,285.6542053222656,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,297.2180480957031,285.6561279296875,1.0,0.4462046027183532,1.0,1.0,0.0,1.0,-2.360246419906616,2.3602418899536133,4.482313215703471e-06,1.8244543075561523,0.8361929059028625,0.8361929059028625,0.0,91.10548400878906,93.0,18312.4296875,-0.0,1116.927978515625,1.0,283.21795654296875,284.9956970214844,290.48052978515625,291.76336669921875,293.1499938964844,293.1499938964844,283.1499938964844,19517.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638552188873291,1.0,0.0,0.0,2.4572689533233643,2.457280397415161,4.0290140645993233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4112.8330078125,0.0,483.9353942871094,1895.4371337890625,0.0,1163.7039794921875,0.6146371364593506,1.0,0.0,3.0,1.0,0.0
