time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046020,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723937988281,0.9990000128746032,0.5689413547515869,0.4270012378692627,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67193603515625,0.82674241065979,0.2671573460102081,0.2540614306926727,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719055175781,0.8194209337234497,0.2591008841991424,0.1823716014623642,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716003417969,0.7524594068527222,0.2003796845674514,0.1914116293191909,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716003417969,0.7538474798202515,0.2012713551521301,0.9131683111190796,285.67218017578125,285.5517272949219,293.3582458496094,287.4955444335937,293.3571472167969,297.22540283203125,285.6739807128906,1.0,0.4465062320232391,1.0,1.0,0.0,1.0,-2.3624753952026367,2.362471103668213,4.4907851588504855e-06,1.826189637184143,0.837364137172699,0.837364137172699,0.0,91.06671905517578,93.0,18350.05078125,-0.0,1119.2513427734375,1.0,283.218505859375,285.01397705078125,290.49884033203125,291.7842712402344,293.1499938964844,293.1499938964844,283.1499938964844,19205.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6389589309692383,1.0,0.0,0.0,2.438116788864136,2.4381282329559326,3.966453903103684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4119.37451171875,0.0,472.6614074707031,1895.4371337890625,0.0,1166.38671875,0.6099910140037537,1.0,0.0,3.0,1.0,0.0
12046080,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.688232421875,0.9990000128746032,0.5701850652694702,0.4273049533367157,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878356933594,0.8277891278266907,0.2684499323368072,0.2552799880504608,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.68780517578125,0.8195956349372864,0.2594623267650604,0.1826252937316894,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.7530006170272827,0.2009734064340591,0.1919749826192855,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.7537646293640137,0.2013456970453262,0.9135076999664308,285.68804931640625,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,297.2313537597656,285.6895751953125,1.0,0.4470961093902588,1.0,1.0,0.0,1.0,-2.365692138671875,2.365687608718872,4.5030274122837e-06,1.8286948204040527,0.8385118842124939,0.8385118842124939,0.0,91.24473571777344,96.0,18397.75,-0.0,1123.5528564453125,1.0,283.21893310546875,285.0294494628906,290.516357421875,291.8052062988281,293.1499938964844,293.1499938964844,283.1499938964844,18873.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396275758743286,1.0,0.0,0.0,2.425200700759888,2.425211906433105,3.924539839772479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4126.505859375,0.0,464.5490112304688,1895.4371337890625,0.0,1170.80615234375,0.6066991090774536,1.0,0.0,3.0,1.0,0.0
12046140,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7021484375,0.9990000128746032,0.5711128115653992,0.4282832145690918,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7018127441406,0.8284363746643066,0.2697451412677765,0.2565091550350189,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017822265625,0.819370448589325,0.2598213255405426,0.1828832626342773,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.7531642317771912,0.201564535498619,0.1925439536571502,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.7533084750175476,0.2014198452234268,0.9138869047164916,285.7019958496094,285.5337219238281,293.4016418457031,287.524658203125,293.40069580078125,297.23565673828125,285.703369140625,1.0,0.4479469954967499,1.0,1.0,0.0,1.0,-2.369791507720948,2.3697869777679443,4.518654804996913e-06,1.831888198852539,0.8399439454078674,0.8399439454078674,0.0,91.62190246582033,96.0,18450.20703125,-0.0,1129.6566162109375,1.0,283.2192687988281,285.0426330566406,290.53271484375,291.82550048828125,293.1499938964844,293.1499938964844,283.1499938964844,18648.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405637860298157,1.0,0.0,0.0,2.415372848510742,2.415383815765381,3.892796769378037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4133.32861328125,0.0,458.5625915527344,1895.4371337890625,0.0,1177.0118408203125,0.6042110919952393,1.0,0.0,3.0,1.0,0.0
12046200,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.71453857421875,0.9990000128746032,0.5717551708221436,0.4297985732555389,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142333984375,0.8287642002105713,0.2710409462451935,0.2577449083328247,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142028808594,0.8188263177871704,0.2601763904094696,0.1831428706645965,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139892578125,0.7530253529548645,0.2021513283252716,0.1931149363517761,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139892578125,0.7525551319122314,0.2014908492565155,0.9142830967903136,285.71441650390625,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.2383728027344,285.71563720703125,1.0,0.4490021467208862,1.0,1.0,0.0,1.0,-2.3745691776275635,2.3745646476745605,4.536904725682689e-06,1.8356101512908936,0.8413296341896057,0.8413296341896057,0.0,92.15809631347656,99.0,18507.46875,-0.0,1137.18505859375,1.0,283.219482421875,285.053955078125,290.54766845703125,291.8448181152344,293.1499938964844,293.1499938964844,283.1499938964844,18453.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417333483695984,1.0,0.0,0.0,2.408704996109009,2.4087159633636475,3.871333547067479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4140.04052734375,0.0,454.3229064941406,1895.4371337890625,0.0,1184.7945556640625,0.6024700999259949,1.0,0.0,3.0,1.0,0.0
12046260,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.572114884853363,0.4318054914474487,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.8288014531135559,0.2723366022109985,0.2589858770370483,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72528076171875,0.8179915547370911,0.2605269253253937,0.1834032088518142,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72509765625,0.7526112794876099,0.2027328461408615,0.1936863660812378,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72509765625,0.7515333294868469,0.2015572190284729,0.9146860241889954,285.7254638671875,285.5190124511719,293.4387512207031,287.5484619140625,293.4379577636719,297.2396240234375,285.7265625,1.0,0.4502421915531158,1.0,1.0,0.0,1.0,-2.379953145980835,2.379948616027832,4.55751705885632e-06,1.839804410934448,0.8429616689682007,0.8429616689682007,0.0,92.84093475341795,99.0,18568.341796875,-0.0,1146.0205078125,1.0,283.2196350097656,285.06365966796875,290.5610656738281,291.86285400390625,293.1499938964844,293.1499938964844,283.1499938964844,18305.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431035399436951,1.0,0.0,0.0,2.404425621032715,2.404436588287353,3.8575902294724084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4146.4443359375,0.0,451.4967651367188,1895.4371337890625,0.0,1193.9544677734375,0.6013137698173523,1.0,0.0,3.0,1.0,0.0
12046320,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354431152344,0.9990000128746032,0.5722135901451111,0.4342166483402252,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351989746094,0.8286022543907166,0.2736316621303558,0.2602305710315704,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73516845703125,0.8169192671775818,0.2608729302883148,0.1836634576320648,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.7519739866256714,0.2033086270093917,0.1942567378282547,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.7502959370613098,0.2016180157661438,0.91508549451828,285.7353210449219,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.2395935058594,285.736328125,1.0,0.4516326487064361,1.0,1.0,0.0,1.0,-2.385822296142578,2.385817766189575,4.580040240398375e-06,1.8443760871887207,0.8445354104042053,0.8445354104042053,0.0,93.64598846435548,102.0,18632.341796875,-0.0,1155.9398193359375,1.0,283.2196960449219,285.07196044921875,290.57281494140625,291.8794860839844,293.1499938964844,293.1499938964844,283.1499938964844,18173.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446225047111511,1.0,0.0,0.0,2.402396440505981,2.402407169342041,3.851081373795752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4152.5947265625,0.0,449.8600769042969,1895.4371337890625,0.0,1204.1610107421875,0.6006813645362854,1.0,0.0,3.0,1.0,0.0
12046380,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442626953125,0.9990000128746032,0.5720570683479309,0.4369858503341675,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440490722656,0.8281973600387573,0.2749259769916534,0.2614783644676208,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.8156379461288452,0.261214405298233,0.1839232891798019,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7511436343193054,0.2038783580064773,0.1948252618312835,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7488740086555481,0.2016728669404983,0.9154768586158752,285.7441711425781,285.5075378417969,293.4700927734375,287.5673522949219,293.46942138671875,297.238525390625,285.7450866699219,1.0,0.453155517578125,1.0,1.0,0.0,1.0,-2.3921127319335938,2.392107963562012,4.604244168149307e-06,1.8492755889892576,0.846326470375061,0.846326470375061,0.0,94.56110382080078,102.0,18698.0703125,-0.0,1166.8336181640625,1.0,283.2197265625,285.0790710449219,290.5829772949219,291.8945617675781,293.1499938964844,293.1499938964844,283.1499938964844,18076.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6462512016296387,1.0,0.0,0.0,2.401918888092041,2.4019296169281006,3.849550296308736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4158.35009765625,0.0,449.1467590332031,1895.4371337890625,0.0,1215.16650390625,0.6004344820976257,1.0,0.0,3.0,1.0,0.0
12046440,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.752197265625,0.9990000128746032,0.5716595649719238,0.440043956041336,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.8276307582855225,0.2762197256088257,0.262728601694107,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.8141888380050659,0.2615518867969513,0.1841824948787689,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.7501627802848816,0.2044423222541809,0.1953913867473602,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.7473110556602478,0.2017222195863723,0.9158576130867004,285.7521057128906,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2367553710937,285.7528991699219,1.0,0.4547848701477051,1.0,1.0,0.0,1.0,-2.398736953735352,2.398732185363769,4.62980278825853e-06,1.854434370994568,0.8480454683303833,0.8480454683303833,0.0,95.56734466552734,105.0,18765.703125,-0.0,1178.535888671875,1.0,283.2197265625,285.08514404296875,290.5915832519531,291.9081726074219,293.1499938964844,293.1499938964844,283.1499938964844,17986.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479466557502747,1.0,0.0,0.0,2.403007984161377,2.403018951416016,3.853042755963543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4163.81494140625,0.0,449.236083984375,1895.4371337890625,0.0,1226.689453125,0.6005511283874512,1.0,0.0,3.0,1.0,0.0
12046500,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75933837890625,0.9990000128746032,0.5710093975067139,0.4433525502681732,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591552734375,0.8269281387329102,0.2775130867958069,0.2639811038970947,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591247558594,0.812593936920166,0.2618855834007263,0.1844410002231598,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7590026855469,0.749056875705719,0.205000638961792,0.1959548145532608,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7590026855469,0.745633602142334,0.2017678916454315,0.9162291884422302,285.7592468261719,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,297.2344970703125,285.7599792480469,1.0,0.4565069675445556,1.0,1.0,0.0,1.0,-2.4056496620178223,2.40564513206482,4.656552391679725e-06,1.8598170280456543,0.8499564528465271,0.8499564528465271,0.0,96.65480041503906,105.0,18833.837890625,-0.0,1190.9642333984375,1.0,283.2196655273437,285.0903625488281,290.5987854003906,291.9202880859375,293.1499938964844,293.1499938964844,283.1499938964844,17922.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496794819831848,1.0,0.0,0.0,2.405091047286988,2.405101776123047,3.859724984067725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4168.89208984375,0.0,449.93463134765625,1895.4371337890625,0.0,1238.5360107421875,0.6009184718132019,1.0,0.0,3.0,1.0,0.0
12046560,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657165527344,0.9990000128746032,0.5700545310974121,0.4468761682510376,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655334472656,0.8261133432388306,0.2788067758083343,0.2652360498905182,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655334472656,0.8108723759651184,0.2622159421443939,0.1846987456083297,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654113769531,0.7478489279747009,0.2055533826351165,0.1965151876211166,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654113769531,0.7438698410987854,0.2018147706985473,0.916608989238739,285.765625,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,297.2320556640625,285.76629638671875,1.0,0.4583122134208679,1.0,1.0,0.0,1.0,-2.412829637527466,2.412825107574463,4.684417490352644e-06,1.865406513214112,0.8517957329750061,0.8517957329750061,0.0,97.81494903564452,108.0,18903.169921875,-0.0,1204.0677490234375,1.0,283.2195739746094,285.0947265625,290.60455322265625,291.93096923828125,293.1499938964844,293.1499938964844,283.1499938964844,17861.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514130234718323,1.0,0.0,0.0,2.40841031074524,2.408421039581299,3.87038596727507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4173.681640625,0.0,451.2570190429688,1895.4371337890625,0.0,1250.4571533203125,0.6015690565109253,1.0,0.0,3.0,1.0,0.0
12046620,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716369628906,0.9990000128746032,0.568878710269928,0.4505385160446167,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.771484375,0.8252321481704712,0.2801009714603424,0.2664930522441864,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.771484375,0.8090668320655823,0.2625438868999481,0.1849559992551803,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713623046875,0.7465841174125671,0.2061019986867904,0.1970732510089874,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713623046875,0.7420629262924194,0.2018599957227707,0.9169961810112,285.7715759277344,285.4940185546875,293.5174255371094,287.5920104980469,293.5169982910156,297.2299194335937,285.772216796875,1.0,0.4601720571517944,1.0,1.0,0.0,1.0,-2.420183658599853,2.4201788902282715,4.71304565508035e-06,1.8711304664611816,0.8537938594818115,0.8537938594818115,0.0,99.02584075927734,108.0,18972.494140625,-0.0,1217.656494140625,1.0,283.219482421875,285.09869384765625,290.6093444824219,291.9405212402344,293.1499938964844,293.1499938964844,283.1499938964844,17818.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531542539596558,1.0,0.0,0.0,2.4120965003967285,2.412107467651367,3.882243504449434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4178.16162109375,0.0,452.8454895019531,1895.4371337890625,0.0,1262.501220703125,0.6023396253585815,1.0,0.0,3.0,1.0,0.0
12046680,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7770080566406,0.9990000128746032,0.5674803853034973,0.4543356299400329,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768859863281,0.8242886662483215,0.2813957035541534,0.2677522897720337,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.77685546875,0.8071757555007935,0.2628693878650665,0.1852127611637115,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767944335937,0.7452664375305176,0.2066460698843002,0.1976287513971328,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767639160156,0.74021315574646,0.2018996179103851,0.9173758029937744,285.7769470214844,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2283630371094,285.7774963378906,1.0,0.4620827138423919,1.0,1.0,0.0,1.0,-2.427690029144287,2.427685260772705,4.742358669318492e-06,1.8769720792770384,0.855696976184845,0.855696976184845,0.0,100.2866668701172,111.0,19041.19921875,-0.0,1231.7071533203125,1.0,283.2193603515625,285.1019897460937,290.613037109375,291.948974609375,293.1499938964844,293.1499938964844,283.1499938964844,17775.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548842191696167,1.0,0.0,0.0,2.416682481765747,2.416693210601806,3.897018814313924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4182.4013671875,0.0,454.8839721679688,1895.4371337890625,0.0,1274.5360107421875,0.6032862663269043,1.0,0.0,3.0,1.0,0.0
12046740,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7818298339844,0.9990000128746032,0.5658734440803528,0.4582540690898895,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7817077636719,0.8232913613319397,0.2826901972293854,0.2690132558345794,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7817077636719,0.8052026033401489,0.2631919085979461,0.1854688376188278,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816162109375,0.743904709815979,0.2071850746870041,0.1981812864542007,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816162109375,0.7383246421813965,0.2019298076629638,0.917730152606964,285.7817687988281,285.49169921875,293.534423828125,287.5985412597656,293.5340881347656,297.2275695800781,285.7823181152344,1.0,0.4640358984470367,1.0,1.0,0.0,1.0,-2.435309410095215,2.435304641723633,4.772208285430679e-06,1.882901072502136,0.8577505946159363,0.8577505946159363,0.0,101.59346771240234,111.0,19109.681640625,-0.0,1246.1629638671875,1.0,283.2192077636719,285.10479736328125,290.61572265625,291.9563293457031,293.1499938964844,293.1499938964844,283.1499938964844,17747.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565957069396973,1.0,0.0,0.0,2.421581745147705,2.421592712402344,3.912836064046133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4186.28076171875,0.0,457.1614379882813,1895.4371337890625,0.0,1286.509521484375,0.6043408513069153,1.0,0.0,3.0,1.0,0.0
12046800,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7864685058594,0.9990000128746032,0.564082682132721,0.4622734785079956,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7863464355469,0.8222519755363464,0.2839842736721039,0.270275354385376,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7863464355469,0.8031784296035767,0.2635118663311004,0.1857240200042724,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7862548828125,0.7425107955932617,0.2077191323041916,0.1987305581569671,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7862548828125,0.7364042401313782,0.2019475996494293,0.9180423021316528,285.7864074707031,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2275390625,285.7868957519531,1.0,0.4660208523273468,1.0,1.0,0.0,1.0,-2.442996025085449,2.442991256713867,4.802417151950067e-06,1.8888814449310305,0.8597028255462646,0.8597028255462646,0.0,102.9400405883789,99.0,19178.162109375,-0.0,1260.9473876953125,1.0,283.2190856933594,285.107421875,290.61749267578125,291.9626159667969,293.1499938964844,293.1499938964844,283.1499938964844,17713.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582788825035095,1.0,0.0,0.0,2.426825761795044,2.4268367290496826,3.929801266622235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4189.97900390625,0.0,459.5860595703125,1895.4371337890625,0.0,1298.3487548828125,0.6054912805557251,1.0,0.0,3.0,1.0,0.0
12046860,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880554199219,0.9990000128746032,0.562420129776001,0.4616509675979614,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880554199219,0.8237398862838745,0.2852635681629181,0.2714817523956299,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880859375,0.8038638234138489,0.263815313577652,0.1859367340803146,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880859375,0.7433995604515076,0.2082343995571136,0.1992198973894119,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880859375,0.7367096543312073,0.2019382119178772,0.9180335402488708,285.7880554199219,285.4921569824219,293.547607421875,287.6017761230469,293.5473327636719,297.2284545898437,285.78790283203125,1.0,0.4657982587814331,1.0,1.0,0.0,1.0,-2.444545269012451,2.444540500640869,4.808894118468743e-06,1.8902850151062007,0.8617507815361023,0.8617507815361023,0.0,102.82835388183594,99.0,19211.048828125,-0.0,1262.33447265625,1.0,283.2189025878906,285.10693359375,290.6183166503906,291.9674377441406,293.1499938964844,293.1499938964844,283.1499938964844,17699.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599193215370178,1.0,0.0,0.0,2.432629346847534,2.432640314102173,3.948618996219011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4192.185546875,0.0,462.3984680175781,1895.4371337890625,0.0,1309.948486328125,0.6067297458648682,1.0,0.0,3.0,1.0,0.0
12046920,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.785400390625,0.9990000128746032,0.5614578723907471,0.4579408168792724,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854919433594,0.826903760433197,0.28653085231781,0.2726413607597351,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855224609375,0.8063439726829529,0.2641052305698395,0.1861138045787811,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855834960937,0.7458136081695557,0.2087356746196746,0.1996595710515976,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855834960937,0.7384900450706482,0.2019128203392028,0.9177637696266174,285.78546142578125,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.22979736328125,285.7850036621094,1.0,0.4645222723484039,1.0,1.0,0.0,1.0,-2.441904067993164,2.441899299621582,4.7986818572098855e-06,1.888328433036804,0.8636019229888916,0.8636019229888916,0.0,101.73518371582033,87.0,19215.599609375,-0.0,1254.614013671875,1.0,283.21875,285.10321044921875,290.617431640625,291.9688720703125,293.1499938964844,293.1499938964844,283.1499938964844,17680.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613759398460388,1.0,0.0,0.0,2.4384446144104004,2.438455820083618,3.967520569858607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4192.41455078125,0.0,465.2023620605469,1895.4371337890625,0.0,1320.2987060546875,0.6080154776573181,1.0,0.0,3.0,1.0,0.0
12046980,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77978515625,0.9990000128746032,0.5613673329353333,0.4517731368541717,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799377441406,0.8314566612243652,0.2877880334854126,0.2737650871276855,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77996826171875,0.8102173209190369,0.2643827497959137,0.1862630099058151,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7800598144531,0.7495183348655701,0.2092253863811493,0.20006163418293,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78009033203125,0.7415114045143127,0.2018842250108719,0.91732919216156,285.77984619140625,285.4951171875,293.5574645996094,287.6020812988281,293.5572814941406,297.2309875488281,285.7791442871094,1.0,0.462282657623291,1.0,1.0,0.0,1.0,-2.4359893798828125,2.4359846115112305,4.775616616825573e-06,1.8838213682174685,0.8654870390892029,0.8654870390892029,0.0,99.88378143310548,87.0,19197.482421875,-0.0,1239.8634033203125,1.0,283.2185974121094,285.0968933105469,290.6146545410156,291.9669189453125,293.1499938964844,293.1499938964844,283.1499938964844,17679.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625005602836609,1.0,0.0,0.0,2.444528818130493,2.444539785385132,3.987343859535031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4191.0009765625,0.0,468.2452087402344,1895.4371337890625,0.0,1328.32177734375,0.6093367338180542,1.0,0.0,3.0,1.0,0.0
12047040,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.772216796875,0.9990000128746032,0.5621491074562073,0.4436356425285339,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724304199219,0.8372307419776917,0.289038747549057,0.2748619318008423,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724609375,0.8151760697364807,0.2646508514881134,0.186390608549118,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7726135253906,0.7543714642524719,0.2097069025039672,0.2004353702068328,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77264404296875,0.7456336617469788,0.2018631249666214,0.9168140888214112,285.7723388671875,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.23211669921875,285.7713623046875,1.0,0.4592895805835724,1.0,1.0,0.0,1.0,-2.427518367767334,2.427513837814331,4.742598321172409e-06,1.877321720123291,0.8671627640724182,0.8671627640724182,0.0,97.453369140625,90.0,19162.302734375,-0.0,1219.7701416015625,1.0,283.2184143066406,285.0890808105469,290.6103820800781,291.9621276855469,293.1499938964844,293.1499938964844,283.1499938964844,17673.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632429957389832,1.0,0.0,0.0,2.450581312179565,2.450592279434204,4.0071128637464426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4188.44921875,0.0,471.26409912109375,1895.4371337890625,0.0,1333.6334228515625,0.6106735467910767,1.0,0.0,3.0,1.0,0.0
12047100,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650146484375,0.9990000128746032,0.5635642409324646,0.4385049045085907,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76513671875,0.8413846492767334,0.2902986705303192,0.275990754365921,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7651672363281,0.8183937668800354,0.2649238109588623,0.186539351940155,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652587890625,0.7577309608459473,0.2101950794458389,0.2008392661809921,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652587890625,0.7483173608779907,0.2018671035766601,0.9165204167366028,285.7650756835937,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,297.2334289550781,285.7645874023437,1.0,0.4578582346439361,1.0,1.0,0.0,1.0,-2.4230103492736816,2.4230055809021,4.724769951280905e-06,1.873700737953186,0.8688833713531494,0.8688833713531494,0.0,95.9614715576172,90.0,19145.001953125,-0.0,1208.317138671875,1.0,283.21826171875,285.08203125,290.6051330566406,291.95556640625,293.1499938964844,293.1499938964844,283.1499938964844,17679.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635791659355164,1.0,0.0,0.0,2.4564175605773926,2.4564285278320312,4.026222200081976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4185.916015625,0.0,474.2420959472656,1895.4371337890625,0.0,1336.0423583984375,0.6119849681854248,1.0,0.0,3.0,1.0,0.0
12047160,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606506347656,0.9990000128746032,0.5650372505187988,0.4351660311222076,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7607421875,0.8445454835891724,0.2915681600570678,0.2771484851837158,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7607727050781,0.8205904364585876,0.2652016282081604,0.1867061406373977,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608337402344,0.7601656913757324,0.2106877267360687,0.2012684345245361,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608337402344,0.7501212358474731,0.2018882781267166,0.9164198637008668,285.7607116699219,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,297.2352294921875,285.76031494140625,1.0,0.4569663405418396,1.0,1.0,0.0,1.0,-2.4209821224212646,2.4209773540496826,4.716825515060918e-06,1.8721064329147337,0.870460033416748,0.870460033416748,0.0,95.03074645996094,93.0,19144.59375,-0.0,1202.105712890625,1.0,283.21807861328125,285.0771484375,290.6002197265625,291.94976806640625,293.1499938964844,293.1499938964844,283.1499938964844,17678.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636358499526978,1.0,0.0,0.0,2.462355852127075,2.462367057800293,4.045712387323874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4184.5205078125,0.0,477.25494384765625,1895.4371337890625,0.0,1336.44873046875,0.6133072972297668,1.0,0.0,3.0,1.0,0.0
12047220,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7573547363281,0.9990000128746032,0.5664037466049194,0.4329875111579895,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574157714844,0.8470435738563538,0.2928462326526642,0.2783262133598327,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574462890625,0.8221244812011719,0.2654843330383301,0.1868849098682403,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574768066406,0.761978805065155,0.2111832797527313,0.2017126232385635,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.75750732421875,0.7513323426246643,0.2019170075654983,0.916427195072174,285.75738525390625,285.50750732421875,293.5692749023437,287.5954895019531,293.5691833496094,297.2374572753906,285.7571105957031,1.0,0.4565338492393493,1.0,1.0,0.0,1.0,-2.420534610748291,2.420529842376709,4.715048362413654e-06,1.87174129486084,0.8721123337745667,0.8721123337745667,0.0,94.45503997802734,93.0,19151.9375,-0.0,1199.2098388671875,1.0,283.2179260253906,285.0732116699219,290.59619140625,291.9453125,293.1499938964844,293.1499938964844,283.1499938964844,17687.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663605272769928,1.0,0.0,0.0,2.4681408405303955,2.4681520462036133,4.06474470082685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4183.73583984375,0.0,480.249267578125,1895.4371337890625,0.0,1336.2294921875,0.6145904660224915,1.0,0.0,3.0,1.0,0.0
12047280,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75518798828125,0.9990000128746032,0.5675863027572632,0.4317608177661896,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552185058594,0.848979651927948,0.2941321432590484,0.2795209884643554,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552490234375,0.8231117129325867,0.2657719850540161,0.187074065208435,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552795410156,0.7632652521133423,0.2116812467575073,0.2021688520908355,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552795410156,0.7520383596420288,0.2019483298063278,0.9165021181106568,285.7552185058594,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.23974609375,285.7550354003906,1.0,0.4564738273620605,1.0,1.0,0.0,1.0,-2.421359300613404,2.4213545322418213,4.718232958111912e-06,1.872365951538086,0.8736136555671692,0.8736136555671692,0.0,94.16651916503906,96.0,19167.650390625,-0.0,1198.9827880859375,1.0,283.2177734375,285.0703430175781,290.5928649902344,291.9420166015625,293.1499938964844,293.1499938964844,283.1499938964844,17684.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635993719100952,1.0,0.0,0.0,2.473588466644287,2.473599910736084,4.082707789621054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4183.52587890625,0.0,483.0274353027344,1895.4371337890625,0.0,1336.187255859375,0.6158395409584045,1.0,0.0,3.0,1.0,0.0
12047340,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7536315917969,0.9990000128746032,0.5685068964958191,0.4314551055431366,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7536315917969,0.8503561615943909,0.2954254448413849,0.2807326018810272,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.753662109375,0.8235667943954468,0.2660644054412842,0.1872736662626266,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.753662109375,0.7640300989151001,0.212180957198143,0.2026364803314209,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.753662109375,0.7522432804107666,0.2019797265529632,0.9166279435157776,285.7536315917969,285.51629638671875,293.5721740722656,287.5893859863281,293.5721130371094,297.2417297363281,285.7535400390625,1.0,0.4567705392837524,1.0,1.0,0.0,1.0,-2.423398494720459,2.423393726348877,4.72615784019581e-06,1.8739352226257324,0.875191867351532,0.875191867351532,0.0,94.15338134765624,96.0,19188.771484375,-0.0,1201.309814453125,1.0,283.2176208496094,285.06787109375,290.59014892578125,291.9399719238281,293.1499938964844,293.1499938964844,283.1499938964844,17694.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637023091316223,1.0,0.0,0.0,2.4791419506073,2.4791531562805176,4.101060255834455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4183.7099609375,0.0,485.9327392578125,1895.4371337890625,0.0,1336.9251708984375,0.6170721054077148,1.0,0.0,3.0,1.0,0.0
12047400,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529296875,0.9990000128746032,0.5691618323326111,0.4318496286869049,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.8513002395629883,0.2967247366905212,0.281957060098648,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.8236165046691895,0.2663609087467193,0.1874812692403793,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.7643934488296509,0.212681770324707,0.2031123042106628,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.7520633935928345,0.2020105570554733,0.9167852997779846,285.7529296875,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.2431335449219,285.7529296875,1.0,0.4573367834091186,1.0,1.0,0.0,1.0,-2.426352262496948,2.426347494125366,4.737663402920589e-06,1.8762153387069704,0.8766237497329712,0.8766237497329712,0.0,94.34901428222656,99.0,19215.173828125,-0.0,1205.5736083984375,1.0,283.21746826171875,285.0662536621094,290.5876770019531,291.9385986328125,293.1499938964844,293.1499938964844,283.1499938964844,17695.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639421582221985,1.0,0.0,0.0,2.484530448913574,2.484541893005371,4.118907384054183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4184.28564453125,0.0,488.7211608886719,1895.4371337890625,0.0,1338.646484375,0.618280827999115,1.0,0.0,3.0,1.0,0.0
12047460,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.752685546875,0.9990000128746032,0.5694980025291443,0.432928591966629,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.752685546875,0.8518186807632446,0.2980298697948456,0.2831943333148956,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.752685546875,0.8232714533805847,0.2666612267494201,0.1876969337463379,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.752685546875,0.764363706111908,0.2131831496953964,0.2035959064960479,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.752685546875,0.7515090107917786,0.2020408362150192,0.9169726967811584,285.752685546875,285.5262756347656,293.57373046875,287.5819396972656,293.5736999511719,297.2438049316406,285.75274658203125,1.0,0.4581661820411682,1.0,1.0,0.0,1.0,-2.4301986694335938,2.430193901062012,4.752676431962755e-06,1.8791894912719729,0.8781368136405945,0.8781368136405945,0.0,94.7492446899414,99.0,19246.5625,-0.0,1211.7420654296875,1.0,283.2173156738281,285.0649719238281,290.5852355957031,291.9377746582031,293.1499938964844,293.1499938964844,283.1499938964844,17705.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643524169921875,1.0,0.0,0.0,2.489842176437378,2.489853382110596,4.136537370413862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4185.0068359375,0.0,491.5263977050781,1895.4371337890625,0.0,1341.5931396484375,0.6194685697555542,1.0,0.0,3.0,1.0,0.0
12047520,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532043457031,0.9990000128746032,0.5695552825927734,0.4345070719718933,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.753173828125,0.8520265221595764,0.299340009689331,0.2844412624835968,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.753173828125,0.8226407766342163,0.2669649720191955,0.1879186332225799,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.753173828125,0.7640488743782043,0.2136849761009216,0.2040849477052688,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.753173828125,0.7506862282752991,0.2020713686943054,0.9171834588050842,285.7532043457031,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24383544921875,285.7532958984375,1.0,0.4591881334781647,1.0,1.0,0.0,1.0,-2.434699296951294,2.434694528579712,4.770277882926166e-06,1.8826714754104608,0.8795082569122314,0.8795082569122314,0.0,95.30015563964844,102.0,19282.072265625,-0.0,1219.32421875,1.0,283.2171936035156,285.064453125,290.58258056640625,291.9369812011719,293.1499938964844,293.1499938964844,283.1499938964844,17705.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648991107940674,1.0,0.0,0.0,2.494903564453125,2.494915008544922,4.1533726857778674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4185.94091796875,0.0,494.1625061035156,1895.4371337890625,0.0,1345.52490234375,0.6206209659576416,1.0,0.0,3.0,1.0,0.0
12047580,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75390625,0.9990000128746032,0.5692918300628662,0.4365831911563873,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538757324219,0.851928174495697,0.3006551265716553,0.2856983840465545,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538757324219,0.8217289447784424,0.2672719061374664,0.1881466060876846,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538757324219,0.7634539604187012,0.2141867578029632,0.2045793384313583,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538757324219,0.7496023774147034,0.2021020501852035,0.9174196124076844,285.75390625,285.5370788574219,293.5744323730469,287.57354736328125,293.5744323730469,297.2432861328125,285.7540283203125,1.0,0.4604026973247528,1.0,1.0,0.0,1.0,-2.439854383468628,2.439849615097046,4.790484126715455e-06,1.8866620063781736,0.880963921546936,0.880963921546936,0.0,96.00279998779295,102.0,19319.462890625,-0.0,1228.3382568359375,1.0,283.217041015625,285.0639343261719,290.5796203613281,291.9363098144531,293.1499938964844,293.1499938964844,283.1499938964844,17717.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655892729759216,1.0,0.0,0.0,2.500161409378052,2.5001728534698486,4.17089722759556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4186.89453125,0.0,496.97412109375,1895.4371337890625,0.0,1350.4984130859375,0.6217663884162903,1.0,0.0,3.0,1.0,0.0
12047640,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7551574707031,0.9990000128746032,0.5687299370765686,0.4390572607517242,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.755126953125,0.851589024066925,0.3019746541976928,0.2869639098644256,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.755126953125,0.8205958604812622,0.267581582069397,0.188379630446434,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550964355469,0.7626403570175171,0.2146882116794586,0.205077663064003,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550964355469,0.7483172416687012,0.2021322548389434,0.9176745414733888,285.7551574707031,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2424011230469,285.7553405761719,1.0,0.4617716073989868,1.0,1.0,0.0,1.0,-2.445531845092773,2.4455270767211914,4.81279130326584e-06,1.8910578489303589,0.8822813630104065,0.8822813630104065,0.0,96.82891082763672,105.0,19361.22265625,-0.0,1238.523193359375,1.0,283.2169189453125,285.06402587890625,290.5763244628906,291.9354553222656,293.1499938964844,293.1499938964844,283.1499938964844,17721.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663852334022522,1.0,0.0,0.0,2.505209684371948,2.505221128463745,4.187757838280959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4187.95166015625,0.0,499.6400146484375,1895.4371337890625,0.0,1356.2464599609375,0.622901201248169,1.0,0.0,3.0,1.0,0.0
12047700,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7567443847656,0.9990000128746032,0.5679119229316711,0.441838800907135,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7567138671875,0.8510687947273254,0.3032978475093841,0.2882362902164459,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7567138671875,0.8192954659461975,0.2678934633731842,0.1886167228221893,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566833496094,0.7616640329360962,0.2151891738176345,0.2055789083242416,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566833496094,0.7468841671943665,0.2021609246730804,0.9179409742355348,285.7567443847656,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.241455078125,285.7569580078125,1.0,0.4632594585418701,1.0,1.0,0.0,1.0,-2.451608180999756,2.451603412628174,4.836726020585047e-06,1.8957632780075075,0.8836899399757385,0.8836899399757385,0.0,97.75262451171876,105.0,19405.087890625,-0.0,1249.6373291015625,1.0,283.216796875,285.0643920898437,290.5727233886719,291.9344177246094,293.1499938964844,293.1499938964844,283.1499938964844,17730.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672558188438416,1.0,0.0,0.0,2.510050058364868,2.510061502456665,4.2039556547024404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4189.0087890625,0.0,502.237548828125,1895.4371337890625,0.0,1362.549560546875,0.6239940524101257,1.0,0.0,3.0,1.0,0.0
12047760,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7586669921875,0.9990000128746032,0.5668312907218933,0.4449044466018677,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7586364746094,0.8503862619400024,0.3046246767044067,0.2895153760910034,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7586364746094,0.8178425431251526,0.2682075500488281,0.1888577044010162,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75860595703125,0.7605426907539368,0.2156893908977508,0.2060826569795608,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585754394531,0.7453190684318542,0.2021860927343368,0.9182105660438538,285.7586669921875,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.2406921386719,285.7589111328125,1.0,0.4648566544055938,1.0,1.0,0.0,1.0,-2.458046197891236,2.458041191101074,4.862152763962513e-06,1.9007490873336792,0.8849639296531677,0.8849639296531677,0.0,98.76817321777344,108.0,19451.193359375,-0.0,1261.6219482421875,1.0,283.2166442871094,285.0650634765625,290.5688781738281,291.9332275390625,293.1499938964844,293.1499938964844,283.1499938964844,17734.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681835055351257,1.0,0.0,0.0,2.514912366867065,2.5149238109588623,4.220258631448815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4190.13720703125,0.0,504.8250122070313,1895.4371337890625,0.0,1369.2838134765625,0.6250821352005005,1.0,0.0,3.0,1.0,0.0
12047820,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608947753906,0.9990000128746032,0.565520703792572,0.4481962025165558,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608337402344,0.8495801091194153,0.3059543371200561,0.2907999157905578,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76080322265625,0.8162701725959778,0.2685231864452362,0.1891018599271774,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7607727050781,0.7593125104904175,0.2161884903907776,0.2065881043672561,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7607727050781,0.7436548471450806,0.2022058218717575,0.9184728860855104,285.7608642578125,285.5592041015625,293.5752868652344,287.55548095703125,293.5752868652344,297.2402648925781,285.7611389160156,1.0,0.4665395021438598,1.0,1.0,0.0,1.0,-2.464759588241577,2.464754581451416,4.888740477326792e-06,1.905948519706726,0.8863350749015808,0.8863350749015808,0.0,99.8589859008789,108.0,19498.84375,-0.0,1274.31396484375,1.0,283.2165222167969,285.06597900390625,290.5648193359375,291.93194580078125,293.1499938964844,293.1499938964844,283.1499938964844,17743.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691471338272095,1.0,0.0,0.0,2.5195631980896,2.519574880599976,4.235882613556896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4191.2744140625,0.0,507.3385009765625,1895.4371337890625,0.0,1376.29833984375,0.6261277198791504,1.0,0.0,3.0,1.0,0.0
