time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047880,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633972167969,0.9990000128746032,0.5639866590499878,0.4516891539096832,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8486687541007996,0.3072865605354309,0.2920893728733063,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633361816406,0.8145917057991028,0.2688403725624084,0.1893488615751266,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633056640625,0.7579908967018127,0.216686263680458,0.2070947587490081,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.741905689239502,0.2022178918123245,0.9187166094779968,285.76336669921875,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.24029541015625,285.7637023925781,1.0,0.4682967960834503,1.0,1.0,0.0,1.0,-2.471703052520752,2.471698045730591,4.916318175673951e-06,1.911326169967652,0.8875790238380432,0.8875790238380432,0.0,101.01829528808594,111.0,19548.439453125,-0.0,1287.6387939453125,1.0,283.2164001464844,285.06719970703125,290.5606384277344,291.9305725097656,293.1499938964844,293.1499938964844,283.1499938964844,17744.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670132040977478,1.0,0.0,0.0,2.52412486076355,2.5241363048553467,4.25123403147154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4192.49951171875,0.0,509.77337646484375,1895.4371337890625,0.0,1383.487548828125,0.6271572113037109,1.0,0.0,3.0,1.0,0.0
12047940,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660522460937,0.9990000128746032,0.5622537732124329,0.4553448259830475,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7659912109375,0.8476778268814087,0.3086204528808594,0.2933827340602875,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7659606933594,0.8128271102905273,0.2691583335399627,0.1895981132984161,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.76593017578125,0.7566017508506775,0.2171822041273117,0.2076019346714019,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76593017578125,0.7400922775268555,0.2022204548120498,0.9189322590827942,285.7660217285156,285.5694885253906,293.5763854980469,287.546630859375,293.5763854980469,297.2408142089844,285.766357421875,1.0,0.470112532377243,1.0,1.0,0.0,1.0,-2.4788167476654053,2.478811740875244,4.944654847349739e-06,1.9168357849121087,0.8889251947402954,0.8889251947402954,0.0,102.23504638671876,111.0,19598.912109375,-0.0,1301.48388671875,1.0,283.2162780761719,285.0685119628906,290.55645751953125,291.9292907714844,293.1499938964844,293.1499938964844,283.1499938964844,17753.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711298823356628,1.0,0.0,0.0,2.5286245346069336,2.5286362171173096,4.266404687314207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4193.740234375,0.0,512.2210083007812,1895.4371337890625,0.0,1390.7928466796875,0.6281624436378479,1.0,0.0,3.0,1.0,0.0
12048000,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7689819335937,0.9990000128746032,0.560326874256134,0.4591451585292816,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7689208984375,0.8466202616691589,0.3099557757377624,0.2946794331073761,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7688903808594,0.8109835982322693,0.269476979970932,0.1898492723703384,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.76885986328125,0.7551571130752563,0.2176760733127594,0.2081090956926345,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7688293457031,0.7382234334945679,0.2022117227315902,0.9191092848777772,285.7689514160156,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.24176025390625,285.769287109375,1.0,0.4719778299331665,1.0,1.0,0.0,1.0,-2.4860639572143555,2.4860589504241943,4.973609065928031e-06,1.9224486351013184,0.8901522159576416,0.8901522159576416,0.0,103.50423431396484,99.0,19651.095703125,-0.0,1315.7891845703125,1.0,283.2161865234375,285.070068359375,290.5523376464844,291.92803955078125,293.1499938964844,293.1499938964844,283.1499938964844,17753.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721307039260864,1.0,0.0,0.0,2.5330348014831543,2.5330464839935303,4.2813005052266817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4195.103515625,0.0,514.5879516601562,1895.4371337890625,0.0,1398.140625,0.6291570067405701,1.0,0.0,3.0,1.0,0.0
12048060,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76971435546875,0.9990000128746032,0.5585544109344482,0.4582824110984802,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7697448730469,0.8482725620269775,0.3112779855728149,0.2959221303462982,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.769775390625,0.8117749094963074,0.2697822153568268,0.1900601983070373,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.769775390625,0.7561509609222412,0.2181543707847595,0.208559513092041,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.769775390625,0.7386236786842346,0.2021804451942443,0.9189828038215636,285.7697448730469,285.5784912109375,293.5786437988281,287.5383605957031,293.5785827636719,297.2426147460937,285.76953125,1.0,0.4716465473175049,1.0,1.0,0.0,1.0,-2.487178087234497,2.487173080444336,4.978422566637164e-06,1.9234949350357056,0.8914517164230347,0.8914517164230347,0.0,103.31427764892578,99.0,19670.2734375,-0.0,1316.3553466796875,1.0,283.216064453125,285.06939697265625,290.5481872558594,291.92633056640625,293.1499938964844,293.1499938964844,283.1499938964844,17762.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731100678443909,1.0,0.0,0.0,2.5373752117156982,2.537386894226074,4.295984865620994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4195.322265625,0.0,516.9674682617188,1895.4371337890625,0.0,1405.3507080078125,0.6301277279853821,1.0,0.0,3.0,1.0,0.0
12048120,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7667541503906,0.9990000128746032,0.5575026273727417,0.4543448090553283,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.766845703125,0.8517417907714844,0.3125903606414795,0.2971205115318298,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7668762207031,0.8142849206924438,0.270077496767044,0.1902381926774978,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7669372558594,0.7587665319442749,0.2186219096183776,0.2089636623859405,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7669677734375,0.740522027015686,0.2021400928497314,0.9186205863952636,285.7668151855469,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.2426452636719,285.766357421875,1.0,0.4702829122543335,1.0,1.0,0.0,1.0,-2.4841573238372803,2.484152317047119,4.966467258782359e-06,1.921222448348999,0.8925573229789734,0.8925573229789734,0.0,102.1521987915039,87.0,19662.587890625,-0.0,1307.697509765625,1.0,283.2159423828125,285.0659484863281,290.54327392578125,291.9223327636719,293.1499938964844,293.1499938964844,283.1499938964844,17763.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739251017570496,1.0,0.0,0.0,2.54146409034729,2.541475772857666,4.3098415858366934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4193.8671875,0.0,519.1769409179688,1895.4371337890625,0.0,1411.366455078125,0.6310663819313049,1.0,0.0,3.0,1.0,0.0
12048180,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613830566406,0.9990000128746032,0.5573180317878723,0.4479227066040039,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615051269531,0.8567847609519958,0.3138952255249023,0.2982850670814514,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615661621094,0.8181841969490051,0.2703643441200256,0.19039086997509,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616577148437,0.7627787590026855,0.2190814465284347,0.2093332558870315,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616882324219,0.743709921836853,0.2021057605743408,0.9181283116340636,285.761474609375,285.5856018066406,293.5824890136719,287.5311279296875,293.5823974609375,297.2432861328125,285.76080322265625,1.0,0.4679612219333648,1.0,1.0,0.0,1.0,-2.477881669998169,2.477876663208008,4.94151072416571e-06,1.916415333747864,0.8937001824378967,0.8937001824378967,0.0,100.23004150390624,87.0,19633.8828125,-0.0,1291.8558349609375,1.0,283.2158508300781,285.0603942871094,290.5374450683594,291.91607666015625,293.1499938964844,293.1499938964844,283.1499938964844,17776.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744378209114075,1.0,0.0,0.0,2.545597553253174,2.54560923576355,4.3238719626970123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4191.134765625,0.0,521.4798583984375,1895.4371337890625,0.0,1415.15771484375,0.6319766044616699,1.0,0.0,3.0,1.0,0.0
12048240,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7545471191406,0.9990000128746032,0.5579711198806763,0.4395374357700348,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7546691894531,0.8632198572158813,0.3151964545249939,0.2994257509708404,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7547302246094,0.8232212066650391,0.2706455886363983,0.1905248761177063,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548522949219,0.7680152654647827,0.2195363193750381,0.2096782326698303,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549133300781,0.7480372190475464,0.2020887732505798,0.9175996780395508,285.754638671875,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2444152832031,285.7537841796875,1.0,0.4649057984352112,1.0,1.0,0.0,1.0,-2.469122171401977,2.4691174030303955,4.906722097075544e-06,1.909672975540161,0.8946582078933716,0.8946582078933716,0.0,97.73822784423828,90.0,19590.974609375,-0.0,1270.67529296875,1.0,283.2157287597656,285.0536804199219,290.5311279296875,291.9080810546875,293.1499938964844,293.1499938964844,283.1499938964844,17782.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745906472206116,1.0,0.0,0.0,2.5495405197143555,2.5495524406433105,4.337277630384051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4187.607421875,0.0,523.651123046875,1895.4371337890625,0.0,1416.2891845703125,0.6328662633895874,1.0,0.0,3.0,1.0,0.0
12048300,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485046386719,0.9990000128746032,0.5592215657234192,0.4341897368431091,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.8678788542747498,0.3165105879306793,0.300601452589035,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.8265743255615234,0.2709363996982574,0.1906830668449401,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486572265625,0.7716478705406189,0.2200020104646682,0.2100570499897003,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486877441406,0.7509033679962158,0.202107772231102,0.9173396825790404,285.7485656738281,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,297.2447814941406,285.7481689453125,1.0,0.4634246230125427,1.0,1.0,0.0,1.0,-2.464430809020996,2.464426040649414,4.8878041525313165e-06,1.9058854579925537,0.8956881761550903,0.8956881761550903,0.0,96.19306182861328,90.0,19568.8125,-0.0,1258.5113525390625,1.0,283.21563720703125,285.04815673828125,290.5248413085937,291.8995056152344,293.1499938964844,293.1499938964844,283.1499938964844,17795.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743649244308472,1.0,0.0,0.0,2.5532145500183105,2.5532264709472656,4.349787161572749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4184.5576171875,0.0,525.7162475585938,1895.4371337890625,0.0,1414.61865234375,0.6337020993232727,1.0,0.0,3.0,1.0,0.0
12048360,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7456359863281,0.9990000128746032,0.560525119304657,0.4306229948997497,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74566650390625,0.8714558482170105,0.3178384602069855,0.3018095195293426,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7456970214844,0.8289364576339722,0.2712363004684448,0.1908622980117797,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7457275390625,0.7743075489997864,0.220476359128952,0.2104648947715759,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7457580566406,0.7528948187828064,0.2021537721157074,0.9173187017440796,285.74566650390625,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,297.2448425292969,285.74542236328125,1.0,0.4624843001365661,1.0,1.0,0.0,1.0,-2.462274074554444,2.4622690677642822,4.879168955085333e-06,1.904170274734497,0.8966212868690491,0.8966212868690491,0.0,95.20633697509766,93.0,19566.408203125,-0.0,1251.77294921875,1.0,283.2155456542969,285.0450439453125,290.5198669433594,291.89288330078125,293.1499938964844,293.1499938964844,283.1499938964844,17799.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738997101783752,1.0,0.0,0.0,2.556838035583496,2.556849718093872,4.362141510227957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4183.03857421875,0.0,527.7125244140625,1895.4371337890625,0.0,1411.1790771484375,0.6345245838165283,1.0,0.0,3.0,1.0,0.0
12048420,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.9990000128746032,0.561721682548523,0.4282703697681427,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7441711425781,0.8742679357528687,0.3191793859004974,0.303042322397232,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7441711425781,0.8306112289428711,0.2715447545051574,0.1910566538572311,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.776279866695404,0.220957800745964,0.2108922600746154,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.754265308380127,0.202215775847435,0.9174506664276124,285.7441711425781,285.5914611816406,293.5970153808594,287.521240234375,293.5968017578125,297.245361328125,285.7440795898437,1.0,0.4620300233364105,1.0,1.0,0.0,1.0,-2.461831331253052,2.4618265628814697,4.87734087073477e-06,1.903788685798645,0.897678792476654,0.897678792476654,0.0,94.59130096435548,93.0,19575.306640625,-0.0,1248.661865234375,1.0,283.2154541015625,285.0430908203125,290.516845703125,291.8888854980469,293.1499938964844,293.1499938964844,283.1499938964844,17808.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733773350715637,1.0,0.0,0.0,2.5603363513946533,2.5603482723236084,4.374087154701556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4182.5556640625,0.0,529.6742553710938,1895.4371337890625,0.0,1407.322021484375,0.6353082060813904,1.0,0.0,3.0,1.0,0.0
12048480,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.9990000128746032,0.5627340078353882,0.4268710911273956,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.876459538936615,0.3205313086509704,0.3042953610420227,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8317365646362305,0.271860659122467,0.1912633031606674,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.7776968479156494,0.2214449346065521,0.2113348841667175,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.7551270127296448,0.2022853195667266,0.9176767468452454,285.7439270019531,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2461853027344,285.74395751953125,1.0,0.4619523286819458,1.0,1.0,0.0,1.0,-2.462705135345459,2.462700366973877,4.880739197687944e-06,1.9044320583343504,0.8986513018608093,0.8986513018608093,0.0,94.2637939453125,96.0,19594.474609375,-0.0,1248.33837890625,1.0,283.2153625488281,285.04217529296875,290.5154724121094,291.88720703125,293.1499938964844,293.1499938964844,283.1499938964844,17808.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729121804237366,1.0,0.0,0.0,2.5637524127960205,2.563764333724976,4.385766771974886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4183.0068359375,0.0,531.5494384765625,1895.4371337890625,0.0,1403.892333984375,0.636086106300354,1.0,0.0,3.0,1.0,0.0
12048540,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447814941406,0.9990000128746032,0.563487708568573,0.4264146983623504,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447509765625,0.8780204057693481,0.3218942582607269,0.3055687546730041,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447509765625,0.8323100805282593,0.2721841335296631,0.1914824545383453,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447204589844,0.7785524129867554,0.2219374626874923,0.2117924690246582,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447204589844,0.755469799041748,0.2023588567972183,0.9179764986038208,285.7447814941406,285.5887756347656,293.6086730957031,287.5193786621094,293.6083984375,297.2470703125,285.74493408203125,1.0,0.4622422158718109,1.0,1.0,0.0,1.0,-2.464857816696167,2.464853048324585,4.889220235781977e-06,1.906071424484253,0.8997765183448792,0.8997765183448792,0.0,94.21761322021484,96.0,19622.751953125,-0.0,1250.7337646484375,1.0,283.2153015136719,285.0421447753906,290.5157470703125,291.8879699707031,293.1499938964844,293.1499938964844,283.1499938964844,17814.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725947260856628,1.0,0.0,0.0,2.5671794414520264,2.567191362380981,4.397499822061946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4184.31884765625,0.0,533.4635620117188,1895.4371337890625,0.0,1401.5540771484375,0.636847198009491,1.0,0.0,3.0,1.0,0.0
12048600,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466735839844,0.9990000128746032,0.563980221748352,0.4266683459281921,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74664306640625,0.8790991902351379,0.3232657611370086,0.3068576753139496,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466125488281,0.8324653506278992,0.2725137770175934,0.1917112320661544,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74658203125,0.7789806723594666,0.2224339246749878,0.2122611403465271,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465515136719,0.7554150819778442,0.2024331539869308,0.9183181524276732,285.74664306640625,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2478332519531,285.7469177246094,1.0,0.4628060162067413,1.0,1.0,0.0,1.0,-2.4679579734802246,2.4679529666900635,4.901477495877771e-06,1.908448338508606,0.9008466005325316,0.9008466005325316,0.0,94.3822784423828,99.0,19659.69921875,-0.0,1255.1612548828125,1.0,283.2152099609375,285.0429992675781,290.51715087890625,291.8904724121094,293.1499938964844,293.1499938964844,283.1499938964844,17810.216796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724424958229065,1.0,0.0,0.0,2.5704774856567383,2.5704894065856934,4.40880597807336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4186.33837890625,0.0,535.2573852539062,1895.4371337890625,0.0,1400.4337158203125,0.640608549118042,1.0,0.0,3.0,1.0,0.0
12048660,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7407531738281,0.9990000128746032,0.5641621947288513,0.427586168050766,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74078369140625,0.8797208070755005,0.3246332705020904,0.3081576526165008,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74078369140625,0.8322265148162842,0.2728374004364013,0.1919466108083725,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408142089844,0.7790054082870483,0.2229253500699997,0.2127375602722168,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408447265625,0.7549850940704346,0.2024992853403091,0.918682098388672,285.7407531738281,285.581298828125,293.6239013671875,287.52008056640625,293.62353515625,297.24822998046875,285.7406921386719,1.0,0.4636209905147552,1.0,1.0,0.0,1.0,-2.471913576126098,2.471908569335937,4.917162186757196e-06,1.9114924669265747,0.90194970369339,0.90194970369339,0.0,94.7436065673828,99.0,19739.556640625,-0.0,1261.461669921875,1.0,283.21466064453125,285.0332946777344,290.520751953125,291.89764404296875,293.1499938964844,293.1499938964844,283.1499938964844,18110.796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726425290107727,1.0,0.0,0.0,2.5951318740844727,2.595144033432007,4.4937843313164194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4191.5166015625,0.0,550.5799560546875,1895.4371337890625,0.0,1401.906005859375,0.6441274285316467,1.0,0.0,3.0,1.0,0.0
12048720,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73907470703125,0.9990000128746032,0.5640126466751099,0.429106593132019,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391052246094,0.879915177822113,0.3259923756122589,0.3094542622566223,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391052246094,0.8316197395324707,0.273150771856308,0.1921781450510025,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.7786535620689392,0.2234077304601669,0.2132108658552169,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.7542054057121277,0.2025527060031891,0.9190168976783752,285.7391052246094,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.24822998046875,285.73907470703125,1.0,0.4646486639976501,1.0,1.0,0.0,1.0,-2.476546049118042,2.476541042327881,4.93557581648929e-06,1.9150642156600952,0.9030286073684692,0.9030286073684692,0.0,95.28125,102.0,19797.09765625,-0.0,1269.34619140625,1.0,283.2143249511719,285.0290222167969,290.5246887207031,291.9046325683594,293.1499938964844,293.1499938964844,283.1499938964844,18247.625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730889081954956,1.0,0.0,0.0,2.608543872833252,2.608556032180786,4.5403533022181364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4195.3251953125,0.0,558.8886108398438,1895.4371337890625,0.0,1405.19482421875,0.6502918004989624,1.0,0.0,3.0,1.0,0.0
12048780,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.72998046875,0.9990000128746032,0.5635258555412292,0.4311339855194092,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73004150390625,0.8797550201416016,0.3273398280143738,0.3107500374317169,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301025390625,0.8307103514671326,0.2734511196613312,0.1924079805612564,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73016357421875,0.7779899835586548,0.2238785624504089,0.2136820405721664,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.730224609375,0.7531374096870422,0.2025907188653946,0.9193238615989684,285.7300109863281,285.5682678222656,293.6432189941406,287.52374267578125,293.6427307128906,297.2479248046875,285.72955322265625,1.0,0.4658557474613189,1.0,1.0,0.0,1.0,-2.481748580932617,2.481743812561035,4.956308202963555e-06,1.91908061504364,0.9041417241096495,0.9041417241096495,0.0,95.96898651123048,102.0,19892.755859375,-0.0,1278.587890625,1.0,283.21356201171875,285.0146789550781,290.5301513671875,291.9154663085937,293.1499938964844,293.1499938964844,283.1499938964844,18681.84375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738871335983276,1.0,0.0,0.0,2.6424989700317383,2.6425116062164307,4.659325156808336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4201.873046875,0.0,580.7610473632812,1895.4371337890625,0.0,1411.085693359375,0.6558491587638855,1.0,0.0,3.0,1.0,0.0
12048840,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.726806640625,0.9990000128746032,0.5627108812332153,0.4336126446723938,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7268371582031,0.8792752027511597,0.3286758959293365,0.3120356202125549,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72686767578125,0.8295283317565918,0.2737390100955963,0.1926294863224029,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7268981933594,0.777045726776123,0.2243374139070511,0.2141440212726593,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7268981933594,0.7518109083175659,0.2026118487119674,0.9195688366889954,285.726806640625,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2474365234375,285.7266540527344,1.0,0.4672117829322815,1.0,1.0,0.0,1.0,-2.4873859882354736,2.4873809814453125,4.978830020263558e-06,1.923436164855957,0.9052623510360718,0.9052623510360718,0.0,96.78996276855467,105.0,19976.3828125,-0.0,1288.962890625,1.0,283.213134765625,285.0083312988281,290.53533935546875,291.9247436523437,293.1499938964844,293.1499938964844,283.1499938964844,18897.744140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674856960773468,1.0,0.0,0.0,2.661462545394897,2.66147518157959,4.726439044588915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4206.8623046875,0.0,593.0640258789062,1895.4371337890625,0.0,1418.261474609375,0.6635634303092957,1.0,0.0,3.0,1.0,0.0
12048900,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7157592773437,0.9990000128746032,0.5615795254707336,0.4364580512046814,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71588134765625,0.8785467743873596,0.3300003707408905,0.3133182823657989,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7159729003906,0.8281366229057312,0.2740146815776825,0.1928482055664062,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7160949707031,0.775884211063385,0.2247842997312545,0.214601382613182,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7161560058594,0.7502847909927368,0.2026150077581405,0.9197664260864258,285.7158508300781,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.2469787597656,285.7152099609375,1.0,0.468692272901535,1.0,1.0,0.0,1.0,-2.4933948516845703,2.493389844894409,5.002898888051277e-06,1.928081512451172,0.9064225554466248,0.9064225554466248,0.0,97.72228240966795,105.0,20084.37890625,-0.0,1300.312255859375,1.0,283.21221923828125,284.99102783203125,290.5418701171875,291.9378662109375,293.1499938964844,293.1499938964844,283.1499938964844,19423.416015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676093339920044,1.0,0.0,0.0,2.7015154361724854,2.701528549194336,4.869767735726782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4214.06201171875,0.0,619.9820556640625,1895.4371337890625,0.0,1427.43701171875,0.6704549193382263,1.0,0.0,3.0,1.0,0.0
12048960,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71063232421875,0.9990000128746032,0.5601277351379395,0.4396519064903259,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7107238769531,0.8775798678398132,0.3313120603561401,0.3145890831947326,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71075439453125,0.8265423774719238,0.2742771506309509,0.1930578500032425,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108154296875,0.7745145559310913,0.2252177447080612,0.2150475233793258,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108459472656,0.7485668659210205,0.2025965303182602,0.919879138469696,285.710693359375,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2467346191406,285.7103271484375,1.0,0.4702800810337066,1.0,1.0,0.0,1.0,-2.4996819496154785,2.4996769428253174,5.028150098951301e-06,1.932944416999817,0.9077388048171996,0.9077388048171996,0.0,98.76002502441406,108.0,20176.96875,-0.0,1312.505615234375,1.0,283.21160888671875,284.9817810058594,290.54815673828125,291.9493103027344,293.1499938964844,293.1499938964844,283.1499938964844,19726.869140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774366497993469,1.0,0.0,0.0,2.726518392562866,2.726531744003296,4.960326123182313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4219.826171875,0.0,637.0332641601562,1895.4371337890625,0.0,1437.441162109375,0.6793878674507141,1.0,0.0,3.0,1.0,0.0
12049020,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.5584151744842529,0.4430884718894958,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7002868652344,0.8764592409133911,0.3326138257980346,0.3158556222915649,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7003479003906,0.8248186111450195,0.274529755115509,0.1932642459869384,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7004699707031,0.7730126976966858,0.2256406396627426,0.2154879420995712,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.746727466583252,0.2025589346885681,0.919928789138794,285.7002258300781,285.5129089355469,293.696044921875,287.5414733886719,293.6953430175781,297.24676513671875,285.6996765136719,1.0,0.4719445407390594,1.0,1.0,0.0,1.0,-2.506169080734253,2.506164073944092,5.05427624375443e-06,1.9379637241363523,0.90907084941864,0.90907084941864,0.0,99.87483978271484,108.0,20303.259765625,-0.0,1325.33447265625,1.0,283.2107238769531,284.96502685546875,290.5555725097656,291.96356201171875,293.1499938964844,293.1499938964844,283.1499938964844,20282.470703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789219379425049,1.0,0.0,0.0,2.7688310146331787,2.7688448429107666,5.115478529660322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4227.9658203125,0.0,666.8055419921875,1895.4371337890625,0.0,1448.545654296875,0.6871330738067627,1.0,0.0,3.0,1.0,0.0
12049080,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6951904296875,0.9990000128746032,0.5564555525779724,0.4467571675777435,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952514648437,0.8751922249794006,0.333907276391983,0.3171130418777466,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953125,0.8229689598083496,0.2747741639614105,0.193463996052742,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.69537353515625,0.7713855504989624,0.226053699851036,0.215919092297554,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954040527344,0.7447711229324341,0.2025006562471389,0.919890522956848,285.6952514648437,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2460327148437,285.6948547363281,1.0,0.4736754298210144,1.0,1.0,0.0,1.0,-2.5127995014190674,2.5127944946289062,5.081054041511379e-06,1.9430954456329343,0.9105762839317322,0.9105762839317322,0.0,101.06356048583984,111.0,20403.9140625,-0.0,1338.720703125,1.0,283.2101135253906,284.95538330078125,290.56298828125,291.9766845703125,293.1499938964844,293.1499938964844,283.1499938964844,20626.220703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804174184799194,1.0,0.0,0.0,2.7967982292175293,2.7968122959136963,5.219340550866036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4234.63037109375,0.0,686.8258666992188,1895.4371337890625,0.0,1459.7713623046875,0.6967247128486633,1.0,0.0,3.0,1.0,0.0
12049140,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.68475341796875,0.9990000128746032,0.5542916655540466,0.450607568025589,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68487548828125,0.8738225698471069,0.3351917862892151,0.3183673918247223,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849365234375,0.8210290670394897,0.2750102281570434,0.1936617195606231,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850280761719,0.7696723341941833,0.2264569848775863,0.2163451761007309,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850891113281,0.7427327632904053,0.2024213522672653,0.919777810573578,285.684814453125,285.4701538085937,293.73052978515625,287.5563049316406,293.7297058105469,297.24468994140625,285.6842956542969,1.0,0.4754599332809448,1.0,1.0,0.0,1.0,-2.5195467472076416,2.5195415019989014,5.108380264573498e-06,1.9483189582824707,0.9121254682540894,0.9121254682540894,0.0,102.31340026855467,111.0,20537.76953125,-0.0,1352.58203125,1.0,283.20916748046875,284.9383239746094,290.5718688964844,291.99285888671875,293.1499938964844,293.1499938964844,283.1499938964844,21219.076171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820171475410461,1.0,0.0,0.0,2.8416008949279785,2.8416152000427246,5.387899477682367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4243.4404296875,0.0,719.9380493164062,1895.4371337890625,0.0,1471.8291015625,0.705017626285553,1.0,0.0,3.0,1.0,0.0
12049200,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6798400878906,0.9990000128746032,0.5519400835037231,0.4546187222003937,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.679931640625,0.8723630905151367,0.3364694714546203,0.3196134865283966,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6799621582031,0.8190053701400757,0.2752399444580078,0.1938537806272506,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800231933594,0.7678849101066589,0.2268518209457397,0.2167627364397049,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800537109375,0.7406225204467773,0.202321857213974,0.9195738434791564,285.6799011230469,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2433776855469,285.6795349121094,1.0,0.4772853553295135,1.0,1.0,0.0,1.0,-2.526350498199463,2.5263454914093018,5.1360134420974646e-06,1.953587412834168,0.913876473903656,0.913876473903656,0.0,103.61792755126952,99.0,20647.005859375,-0.0,1366.8193359375,1.0,283.2085266113281,284.92828369140625,290.5810241699219,292.0081481933594,293.1499938964844,293.1499938964844,283.1499938964844,21593.140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835896968841553,1.0,0.0,0.0,2.871946096420288,2.8719608783721924,5.503588340616261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4250.9375,0.0,742.7697143554688,1895.4371337890625,0.0,1483.7308349609375,0.7151119709014893,1.0,0.0,3.0,1.0,0.0
12049260,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.66802978515625,0.9990000128746032,0.5497132539749146,0.4539504051208496,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.668212890625,0.8738887906074524,0.3377262055873871,0.3208011388778686,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6683349609375,0.8195821642875671,0.2754497826099396,0.1940030604600906,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6684875488281,0.7686869502067566,0.2272249013185501,0.2171196043491363,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6685791015625,0.7408264875411987,0.2021910995244979,0.9190313816070556,285.66815185546875,285.4203186035156,293.7707214355469,287.5751953125,293.769775390625,297.2422180175781,285.6670837402344,1.0,0.476914495229721,1.0,1.0,0.0,1.0,-2.526946544647217,2.526941537857056,5.138808774063364e-06,1.9542375802993768,0.9156711101531982,0.9156711101531982,0.0,103.46615600585938,99.0,20748.4375,-0.0,1366.9158935546875,1.0,283.2076110839844,284.90948486328125,290.5915222167969,292.0257873535156,293.1499938964844,293.1499938964844,283.1499938964844,22211.71875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852530837059021,1.0,0.0,0.0,2.9185357093811035,2.918550968170166,5.683597805727914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4259.3203125,0.0,778.9830322265625,1895.4371337890625,0.0,1496.37353515625,0.7237752079963684,1.0,0.0,3.0,1.0,0.0
12049320,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65777587890625,0.9990000128746032,0.5481773614883423,0.4501616656780243,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6579284667969,0.8774188160896301,0.3389669358730316,0.3219349682331085,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6580505371094,0.8218813538551331,0.2756451666355133,0.194113552570343,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6581726074219,0.7712169289588928,0.2275827378034591,0.2174232751131057,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.65826416015625,0.7425680756568909,0.2020474970340728,0.9182185530662536,285.6578674316406,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2414245605469,285.6568298339844,1.0,0.4754948616027832,1.0,1.0,0.0,1.0,-2.5232839584350586,2.5232787132263184,5.124062681716168e-06,1.9514743089675903,0.9175977110862732,0.9175977110862732,0.0,102.33097076416016,87.0,20800.6328125,-0.0,1357.3763427734375,1.0,283.2070007324219,284.8949279785156,290.6010437011719,292.03961181640625,293.1499938964844,293.1499938964844,283.1499938964844,22591.44921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867957711219788,1.0,0.0,0.0,2.949430227279663,2.9494457244873047,5.804563443234656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4264.10888671875,0.0,803.421630859375,1895.4371337890625,0.0,1508.1463623046875,0.7341506481170654,1.0,0.0,3.0,1.0,0.0
12049380,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405944824219,0.9990000128746032,0.547436535358429,0.4439746439456939,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64080810546875,0.8825830221176147,0.3401956558227539,0.3230341970920563,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409606933594,0.8255441784858704,0.2758293747901916,0.1941992342472076,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64117431640625,0.7751548886299133,0.2279298156499862,0.2176923900842666,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64129638671875,0.7455739974975586,0.2019096612930297,0.91728276014328,285.6407470703125,285.3656311035156,293.8147888183594,287.595947265625,293.81378173828125,297.24102783203125,285.6393127441406,1.0,0.4731564521789551,1.0,1.0,0.0,1.0,-2.5164780616760254,2.516472816467285,5.096571385365678e-06,1.9462642669677728,0.9195399284362792,0.9195399284362792,0.0,100.46574401855467,87.0,20853.98046875,-0.0,1340.7694091796875,1.0,283.20611572265625,284.87188720703125,290.6103515625,292.0533752441406,293.1499938964844,293.1499938964844,283.1499938964844,23229.623046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881750226020813,1.0,0.0,0.0,2.997055530548096,2.9970715045928955,5.993533136461338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4269.37646484375,0.0,842.3751220703125,1895.4371337890625,0.0,1518.711181640625,0.7430224418640137,1.0,0.0,3.0,1.0,0.0
12049440,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62713623046875,0.9990000128746032,0.5475386381149292,0.4356929361820221,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273193359375,0.8892881870269775,0.3414172530174255,0.3241012394428253,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6274719238281,0.83046954870224,0.2760058045387268,0.1942612677812576,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62762451171875,0.7804230451583862,0.2282696813344955,0.2179307043552398,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62774658203125,0.7497991919517517,0.2017915993928909,0.9163000583648682,285.62725830078125,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2410888671875,285.6258239746094,1.0,0.4700353741645813,1.0,1.0,0.0,1.0,-2.5069942474365234,2.506989002227783,5.058321676187916e-06,1.93897008895874,0.9216298460960388,0.9216298460960388,0.0,97.99177551269533,90.0,20864.7265625,-0.0,1318.3038330078125,1.0,283.2055053710937,284.85455322265625,290.61834716796875,292.06329345703125,293.1499938964844,293.1499938964844,283.1499938964844,23626.953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891947984695435,1.0,0.0,0.0,3.029181241989136,3.0291976928710938,6.122712647993467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4272.052734375,0.0,869.1134643554688,1895.4371337890625,0.0,1526.5458984375,0.7535691857337952,1.0,0.0,3.0,1.0,0.0
12049500,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097106933594,0.9990000128746032,0.5481944680213928,0.4304523169994354,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098937988281,0.8940295577049255,0.3426492512226105,0.3252032995223999,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.61004638671875,0.8337194919586182,0.2761904597282409,0.1943482607603073,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101989746094,0.7839892506599426,0.2286189049482345,0.2182029336690902,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6103210449219,0.7525385022163391,0.2017143964767456,0.9156109094619752,285.6098327636719,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.241455078125,285.60870361328125,1.0,0.4684853553771972,1.0,1.0,0.0,1.0,-2.501613140106201,2.50160813331604,5.03634237247752e-06,1.9346555471420288,0.9237712025642396,0.9237712025642396,0.0,96.4608383178711,90.0,20924.2734375,-0.0,1305.0921630859375,1.0,283.20465087890625,284.83203125,290.6268310546875,292.07427978515625,293.1499938964844,293.1499938964844,283.1499938964844,24274.09765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899355053901672,1.0,0.0,0.0,3.077247142791748,3.077263832092285,6.318559258033929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4276.80078125,0.0,910.4605712890624,1895.4371337890625,0.0,1532.2490234375,0.7625771164894104,1.0,0.0,3.0,1.0,0.0
12049560,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001892089844,0.9990000128746032,0.5488325953483582,0.4269734621047973,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60028076171875,0.8975937366485596,0.3438932001590729,0.3263323009014129,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6003723144531,0.8359753489494324,0.2763830125331878,0.1944530606269836,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.7865366339683533,0.228975161910057,0.2185002863407135,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.7543975114822388,0.201667234301567,0.9151669144630432,285.6002502441406,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.2418518066406,285.5995178222656,1.0,0.4674606919288635,1.0,1.0,0.0,1.0,-2.4987363815307617,2.4987313747406006,5.024694019084564e-06,1.932391166687012,0.9261422157287598,0.9261422157287598,0.0,95.4795150756836,93.0,20979.177734375,-0.0,1297.3558349609375,1.0,283.2040405273437,284.81842041015625,290.63580322265625,292.0852966308594,293.1499938964844,293.1499938964844,283.1499938964844,24666.279296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904390454292297,1.0,0.0,0.0,3.109462261199951,3.1094794273376465,6.451547278629732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4281.55810546875,0.0,938.5986938476562,1895.4371337890625,0.0,1536.1319580078125,0.77325040102005,1.0,0.0,3.0,1.0,0.0
12049620,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5872802734375,0.9990000128746032,0.5493205189704895,0.424667626619339,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.58740234375,0.900357186794281,0.3451476991176605,0.3274862170219421,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5875244140625,0.8375564217567444,0.2765821814537048,0.1945734024047851,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.587646484375,0.7883889079093933,0.2293368875980377,0.218816876411438,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5877380371094,0.755651593208313,0.2016377598047256,0.914892077445984,285.5873718261719,285.244384765625,293.91259765625,287.64117431640625,293.91143798828125,297.2422180175781,285.5865783691406,1.0,0.4669075012207031,1.0,1.0,0.0,1.0,-2.497544288635254,2.4975392818450928,5.019846412324114e-06,1.931439995765686,0.9286165833473206,0.9286165833473206,0.0,94.85665893554688,93.0,21070.564453125,-0.0,1293.2352294921875,1.0,283.2032165527344,284.7993469238281,290.64697265625,292.1005249023437,293.1499938964844,293.1499938964844,283.1499938964844,25321.982421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909748315811157,1.0,0.0,0.0,3.158437013626098,3.158454656600952,6.656374580416013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4288.8154296875,0.0,982.825439453125,1895.4371337890625,0.0,1540.26904296875,0.7823547124862671,1.0,0.0,3.0,1.0,0.0
12049680,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807189941406,0.9990000128746032,0.5495866537094116,0.4233969748020172,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807800292969,0.9023908376693726,0.3464122116565704,0.3286572396755218,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5808410644531,0.8385210037231445,0.2767878472805023,0.194703921675682,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809020996094,0.7896076440811157,0.2297038733959198,0.2191469669342041,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809631347656,0.7563421130180359,0.2016171216964721,0.9147172570228576,285.5807800292969,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.242431640625,285.5802917480469,1.0,0.4667573869228363,1.0,1.0,0.0,1.0,-2.49776554107666,2.497760534286499,5.0206963351229206e-06,1.931590795516968,0.9313330054283142,0.9313330054283142,0.0,94.54371643066406,96.0,21149.162109375,-0.0,1292.1771240234375,1.0,283.2026672363281,284.7882080078125,290.65899658203125,292.1160888671875,293.1499938964844,293.1499938964844,283.1499938964844,25709.294921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915583610534668,1.0,0.0,0.0,3.191026449203491,3.191044569015503,6.794447244828916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4295.65771484375,0.0,1012.6613159179688,1895.4371337890625,0.0,1544.7806396484375,0.7930986881256104,1.0,0.0,3.0,1.0,0.0
