time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049740,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.57037353515625,0.9990000128746032,0.5495887398719788,0.4230145514011383,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5704650878906,0.9038003087043762,0.3476843237876892,0.329848051071167,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705261230469,0.8389527201652527,0.2769987285137176,0.194846972823143,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57061767578125,0.7902791500091553,0.2300750166177749,0.2194921672344207,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707092285156,0.7565380334854126,0.201598972082138,0.914617359638214,285.5704345703125,285.17852783203125,293.9656982421875,287.66534423828125,293.9645080566406,297.2424621582031,285.5697937011719,1.0,0.4669524729251861,1.0,1.0,0.0,1.0,-2.499201536178589,2.499196529388428,5.026442522648722e-06,1.9326882362365725,0.93417489528656,0.93417489528656,0.0,94.4948272705078,96.0,21257.615234375,-0.0,1293.7396240234375,1.0,283.2018737792969,284.77117919921875,290.6727294921875,292.135498046875,293.1499938964844,293.1499938964844,283.1499938964844,26339.919921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923678517341614,1.0,0.0,0.0,3.241565704345703,3.241584300994873,7.011371963017154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4304.869140625,0.0,1060.2791748046875,1895.4371337890625,0.0,1551.0498046875,0.8023884296417236,1.0,0.0,3.0,1.0,0.0
12049800,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648498535156,0.9990000128746032,0.5493045449256897,0.4234106838703155,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5649108886719,0.9046552181243896,0.3489616215229034,0.3310499489307403,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.56494140625,0.8389087319374084,0.2772130966186523,0.1949968934059143,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56500244140625,0.7904625535011292,0.2304485738277435,0.2198463976383209,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650329589844,0.7562878131866455,0.2015779465436935,0.914545238018036,285.5648803710937,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2423400878906,285.5645446777344,1.0,0.4674399495124817,1.0,1.0,0.0,1.0,-2.501638889312744,2.501633882522583,5.03623459735536e-06,1.934566617012024,0.9372615814208984,0.9372615814208984,0.0,94.67481994628906,99.0,21352.349609375,-0.0,1297.515869140625,1.0,283.2012939453125,284.7606201171875,290.686767578125,292.1547546386719,293.1499938964844,293.1499938964844,283.1499938964844,26776.935546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933554410934448,1.0,0.0,0.0,3.2753686904907227,3.275387763977051,7.158362791415129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4312.6328125,0.0,1093.022705078125,1895.4371337890625,0.0,1558.71484375,0.813353955745697,1.0,0.0,3.0,1.0,0.0
12049860,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567932128906,0.9990000128746032,0.5487264394760132,0.4244722723960876,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.9050249457359314,0.35024294257164,0.3322648406028747,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.556884765625,0.8384630680084229,0.2774305939674377,0.1951554715633392,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.55694580078125,0.7902324795722961,0.2308239936828613,0.2202106714248657,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5569763183594,0.7556571960449219,0.2015515267848968,0.914492130279541,285.55682373046875,285.1096496582031,294.0212707519531,287.6902770996094,294.0199890136719,297.2420349121094,285.556396484375,1.0,0.4681780338287353,1.0,1.0,0.0,1.0,-2.504937171936035,2.504932165145874,5.049514584243298e-06,1.9371156692504885,0.9405094385147096,0.9405094385147096,0.0,95.05113983154295,99.0,21474.6171875,-0.0,1303.2025146484375,1.0,283.2005615234375,284.74578857421875,290.7015991210937,292.1764831542969,293.1499938964844,293.1499938964844,283.1499938964844,27430.2421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945990324020386,1.0,0.0,0.0,3.325291633605957,3.325311183929444,7.378240525213187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4322.88232421875,0.0,1142.6146240234375,1895.4371337890625,0.0,1568.3929443359375,0.8226959705352783,1.0,0.0,3.0,1.0,0.0
12049920,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528259277344,0.9990000128746032,0.547857403755188,0.4261107444763183,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528564453125,0.9049667119979858,0.3515274822711944,0.3334866464138031,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.55291748046875,0.8376697301864624,0.27765092253685,0.1953188180923462,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5529479980469,0.7896433472633362,0.2312006205320358,0.2205806374549865,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.552978515625,0.754695475101471,0.2015174776315689,0.9144306778907776,285.5528564453125,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2416076660156,285.5526428222656,1.0,0.4691270887851715,1.0,1.0,0.0,1.0,-2.508939504623413,2.508934497833252,5.065662207925925e-06,1.9402135610580444,0.9440140724182128,0.9440140724182128,0.0,95.59754180908205,102.0,21586.125,-0.0,1310.5050048828125,1.0,283.20001220703125,284.7364196777344,290.7161560058594,292.1975402832031,293.1499938964844,293.1499938964844,283.1499938964844,27830.599609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696010947227478,1.0,0.0,0.0,3.3603217601776123,3.3603415489196777,7.534510473306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4331.6728515625,0.0,1177.86279296875,1895.4371337890625,0.0,1579.415283203125,0.8338673710823059,1.0,0.0,3.0,1.0,0.0
12049980,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5461120605469,0.9990000128746032,0.5467036962509155,0.4282349944114685,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5461730957031,0.9045562148094176,0.352813571691513,0.334717720746994,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54620361328125,0.8365935683250427,0.2778729200363159,0.1954888850450515,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462646484375,0.7887595295906067,0.2315775156021118,0.2209576815366745,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462951660156,0.7534621357917786,0.2014740705490112,0.9143607020378112,285.546142578125,285.0380859375,294.0789489746094,287.71588134765625,294.0776672363281,297.2410583496094,285.5458374023437,1.0,0.4702554941177368,1.0,1.0,0.0,1.0,-2.513543128967285,2.513538122177124,5.084275016997708e-06,1.9437799453735352,0.9476943612098694,0.9476943612098694,0.0,96.28921508789062,102.0,21722.43359375,-0.0,1319.2015380859375,1.0,283.19927978515625,284.7227783203125,290.73114013671875,292.2203063964844,293.1499938964844,293.1499938964844,283.1499938964844,28478.43359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976409554481506,1.0,0.0,0.0,3.410596370697021,3.410616636276245,7.761647680126771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4342.40966796875,0.0,1230.188232421875,1895.4371337890625,0.0,1592.185791015625,0.8433454036712646,1.0,0.0,3.0,1.0,0.0
12050040,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.9990000128746032,0.5452815294265747,0.4307810664176941,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.9038456678390504,0.354101687669754,0.335952490568161,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438842773437,0.8352752327919006,0.2780973613262176,0.1956620067358017,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438842773437,0.7876222133636475,0.2319549024105072,0.2213378697633743,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438842773437,0.7519956231117249,0.2014204710721969,0.9142611026763916,285.5438537597656,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.24041748046875,285.5439147949219,1.0,0.4715341627597809,1.0,1.0,0.0,1.0,-2.518630027770996,2.518625020980835,5.104885076434584e-06,1.947722315788269,0.9516524076461792,0.9516524076461792,0.0,97.1078109741211,105.0,21844.384765625,-0.0,1329.0780029296875,1.0,283.19879150390625,284.71533203125,290.7454528808594,292.24169921875,293.1499938964844,293.1499938964844,283.1499938964844,28847.806640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699373722076416,1.0,0.0,0.0,3.444668769836426,3.444689512252808,7.9175026712619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4351.89697265625,0.0,1265.99755859375,1895.4371337890625,0.0,1605.814208984375,0.8545184135437012,1.0,0.0,3.0,1.0,0.0
12050100,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.53790283203125,0.9990000128746032,0.5436037182807922,0.433675467967987,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379333496094,0.9029051065444946,0.3553899824619293,0.3371943831443786,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379638671875,0.833768904209137,0.2783228158950805,0.1958407461643219,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5380249023437,0.7862856984138489,0.2323317378759384,0.2217233628034591,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5380554199219,0.7503464818000793,0.2013552337884903,0.914137065410614,285.5379333496094,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.23974609375,285.5376892089844,1.0,0.4729394316673279,1.0,1.0,0.0,1.0,-2.524128198623657,2.524122953414917,5.127210897626355e-06,1.9519846439361568,0.95578932762146,0.95578932762146,0.0,98.03398895263672,105.0,21984.369140625,-0.0,1339.971923828125,1.0,283.19805908203125,284.7018737792969,290.7601318359375,292.2650146484375,293.1499938964844,293.1499938964844,283.1499938964844,29515.25390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012712359428406,1.0,0.0,0.0,3.4968390464782715,3.49686050415039,8.159144044839195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4362.8984375,0.0,1322.8681640625,1895.4371337890625,0.0,1620.800048828125,0.8641260266304016,1.0,0.0,3.0,1.0,0.0
12050160,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5359802246094,0.9990000128746032,0.5416727066040039,0.4368923008441925,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5359802246094,0.9017543792724608,0.356677770614624,0.3384371101856231,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5359802246094,0.8320900797843933,0.2785487771034241,0.1960209012031555,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5360107421875,0.7847664952278137,0.2327073365449905,0.2221098244190216,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5360107421875,0.7485299706459045,0.2012761980295181,0.9139638543128968,285.5359802246094,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.23907470703125,285.53594970703125,1.0,0.4744549989700317,1.0,1.0,0.0,1.0,-2.529958486557007,2.5299534797668457,5.150941888132365e-06,1.9565051794052124,0.9598492383956908,0.9598492383956908,0.0,99.06026458740234,108.0,22112.37109375,-0.0,1351.7623291015625,1.0,283.1975402832031,284.6942138671875,290.774169921875,292.2868347167969,293.1499938964844,293.1499938964844,283.1499938964844,29919.3984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032313942909241,1.0,0.0,0.0,3.5331947803497314,3.533216714859009,8.329682827934448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4372.634765625,0.0,1363.018310546875,1895.4371337890625,0.0,1636.3472900390625,0.8755132555961609,1.0,0.0,3.0,1.0,0.0
12050220,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.9990000128746032,0.5395326614379883,0.440339595079422,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5312805175781,0.9004590511322021,0.3579641282558441,0.3396835327148437,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.53131103515625,0.8303003907203674,0.2787744700908661,0.1962044388055801,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53131103515625,0.7831284999847412,0.2330813556909561,0.2224989682435989,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5313415527344,0.7466058731079102,0.2011843174695968,0.9137527942657472,285.5312805175781,284.95001220703125,294.1996765136719,287.7683410644531,294.19830322265625,297.2383728027344,285.5311584472656,1.0,0.4760511815547943,1.0,1.0,0.0,1.0,-2.536032199859619,2.536026954650879,5.17572152602952e-06,1.961214184761048,0.9636768698692322,0.9636768698692322,0.0,100.1614990234375,108.0,22259.33984375,-0.0,1364.23681640625,1.0,283.1968994140625,284.6823425292969,290.7884521484375,292.3099060058594,293.1499938964844,293.1499938964844,283.1499938964844,30596.26171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052937746047974,1.0,0.0,0.0,3.5844619274139404,3.584484577178955,8.573166496717022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4383.9912109375,0.0,1421.763671875,1895.4371337890625,0.0,1652.77880859375,0.8851523995399475,1.0,0.0,3.0,1.0,0.0
12050280,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307922363281,0.9990000128746032,0.5371906161308289,0.4440022706985473,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53082275390625,0.899030327796936,0.359251469373703,0.3409300446510315,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53082275390625,0.8284083604812622,0.2790021896362304,0.1963889449834823,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53082275390625,0.7813824415206909,0.2334552258253097,0.2228883206844329,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53082275390625,0.7445833683013916,0.2010795772075653,0.91348797082901,285.53082275390625,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2376708984375,285.5308532714844,1.0,0.4777184128761291,1.0,1.0,0.0,1.0,-2.542301654815674,2.5422964096069336,5.201362000661902e-06,1.9660742282867432,0.967543363571167,0.967543363571167,0.0,101.33358001708984,96.0,22394.470703125,-0.0,1377.324462890625,1.0,283.1964416503906,284.67626953125,290.8020324707031,292.3314514160156,293.1499938964844,293.1499938964844,283.1499938964844,30989.470703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073580622673035,1.0,0.0,0.0,3.6188063621521,3.618829250335693,8.738240353522997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4393.91064453125,0.0,1461.571044921875,1895.4371337890625,0.0,1669.2987060546875,0.8963190317153931,1.0,0.0,3.0,1.0,0.0
12050340,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243225097656,0.9990000128746032,0.5349652767181396,0.4429762065410614,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243835449219,0.9008280038833618,0.3605228662490845,0.3421250879764557,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52447509765625,0.8291968107223511,0.2792157828807831,0.1965361386537552,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5245361328125,0.7824026942253113,0.2338135540485382,0.2232246696949005,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52459716796875,0.7449802160263062,0.2009489238262176,0.9129164814949036,285.5243835449219,284.95001220703125,294.2620849609375,287.7948913574219,294.2607116699219,297.2370910644531,285.5238037109375,1.0,0.4772122204303741,1.0,1.0,0.0,1.0,-2.542414665222168,2.542409658432007,5.20221237820806e-06,1.9663575887680047,0.9713107943534852,0.9713107943534852,0.0,101.07620239257812,96.0,22502.705078125,-0.0,1376.3460693359375,1.0,283.19580078125,284.6624450683594,290.8158569335937,292.3536682128906,293.1499938964844,293.1499938964844,283.1499938964844,31687.103515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094858884811401,1.0,0.0,0.0,3.6704142093658447,3.6704375743865967,8.989249522528553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4403.40869140625,0.0,1523.548828125,1895.4371337890625,0.0,1686.4029541015625,0.9058771133422852,1.0,0.0,3.0,1.0,0.0
12050400,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185546875,0.9990000128746032,0.5334363579750061,0.4388216733932495,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.9048153162002563,0.3617825210094452,0.3432716727256775,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5187072753906,0.8317778706550598,0.2794202864170074,0.1966492533683776,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5187683105469,0.785276472568512,0.2341624498367309,0.223514512181282,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.51885986328125,0.7469967007637024,0.2008116841316223,0.9121052026748656,285.51861572265625,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2368469238281,285.5179443359375,1.0,0.4756750762462616,1.0,1.0,0.0,1.0,-2.538316011428833,2.538311004638672,5.18559681950137e-06,1.963258981704712,0.9750442504882812,0.9750442504882812,0.0,99.85506439208984,84.0,22561.37109375,-0.0,1365.813720703125,1.0,283.1953430175781,284.6517333984375,290.8279113769531,292.37127685546875,293.1499938964844,293.1499938964844,283.1499938964844,32115.357421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711410641670227,1.0,0.0,0.0,3.70591402053833,3.70593786239624,9.163975960291282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4409.4951171875,0.0,1566.759033203125,1895.4371337890625,0.0,1701.941162109375,0.9171156883239746,1.0,0.0,3.0,1.0,0.0
12050460,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5078430175781,0.9990000128746032,0.5327122211456299,0.4322603046894073,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079345703125,0.9108466506004332,0.3630343377590179,0.3443875610828399,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.508056640625,0.8358164429664612,0.2796189188957214,0.1967411637306213,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5081787109375,0.7896570563316345,0.2345062792301178,0.2237753123044967,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082702636719,0.7503591775894165,0.200687363743782,0.91120183467865,285.5079345703125,284.95001220703125,294.32550048828125,287.8214416503906,294.3240966796875,297.2369689941406,285.5069885253906,1.0,0.4732343256473541,1.0,1.0,0.0,1.0,-2.5311167240142822,2.531111717224121,5.156332008482423e-06,1.9577429294586184,0.9786575436592102,0.9786575436592102,0.0,97.92073822021484,84.0,22613.76171875,-0.0,1348.302001953125,1.0,283.1947326660156,284.63525390625,290.83892822265625,292.3870544433594,293.1499938964844,293.1499938964844,283.1499938964844,32808.47265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130531668663025,1.0,0.0,0.0,3.756093740463257,3.756118297576904,9.413825523552076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4415.19775390625,0.0,1629.86376953125,1895.4371337890625,0.0,1715.2496337890625,0.9265189170837402,1.0,0.0,3.0,1.0,0.0
12050520,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.499267578125,0.9990000128746032,0.5328449010848999,0.423583447933197,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993591308594,0.918986976146698,0.3642835319042206,0.3454768359661102,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994812011719,0.8412563800811768,0.2798153460025787,0.1968143582344055,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.7954604625701904,0.234848752617836,0.2240120023488998,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996643066406,0.7550413608551025,0.2005906105041504,0.9102907180786132,285.49932861328125,284.95001220703125,294.3575134277344,287.8346862792969,294.3560791015625,297.23748779296875,285.4984130859375,1.0,0.4700237810611725,1.0,1.0,0.0,1.0,-2.521282196044922,2.5212769508361816,5.11642019773717e-06,1.950171709060669,0.9822338223457336,0.9822338223457336,0.0,95.39105224609376,87.0,22627.896484375,-0.0,1325.0159912109375,1.0,283.1943054199219,284.6226501464844,290.8484802246094,292.3988952636719,293.1499938964844,293.1499938964844,283.04998779296875,33232.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142565846443176,1.0,0.0,0.0,3.7903859615325928,3.7904109954833984,9.586501619196497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4498.99462890625,0.0,1673.53271484375,1895.4371337890625,0.0,1725.0284423828125,0.9365551471710204,1.0,0.0,3.0,1.0,0.0
12050580,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45574951171875,0.9990000128746032,0.5334879159927368,0.4180043041706085,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.45654296875,0.9248890280723572,0.3655186295509338,0.3465996384620666,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576721191406,0.8449338674545288,0.279999166727066,0.1969123929738998,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585876464844,0.7994207143783569,0.2351873815059662,0.2242842465639114,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.7581502199172974,0.2005258053541183,0.9096917510032654,285.4564514160156,284.95001220703125,294.3896484375,287.8478698730469,294.3882141113281,297.23809814453125,285.44879150390625,1.0,0.4683975577354431,1.0,1.0,0.0,1.0,-2.5156407356262207,2.5156354904174805,5.093233539810171e-06,1.945643305778504,0.985237181186676,0.985237181186676,0.0,93.80345153808594,87.0,22853.220703125,-0.0,1311.156982421875,1.0,283.1253356933594,284.5634765625,290.8891296386719,292.49298095703125,293.1499938964844,293.1499938964844,283.04998779296875,33826.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196367383003235,1.0,0.0,0.0,3.833274364471436,3.8332998752594,9.804672345126164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4479.5302734375,0.0,1729.713134765625,1895.4371337890625,0.0,1769.03369140625,0.9449501037597656,1.0,0.0,3.0,1.0,0.0
12050640,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.41375732421875,0.9990000128746032,0.5338464975357056,0.4144268333911896,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139099121094,0.9290995597839355,0.3666298687458038,0.3476621508598327,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141845703125,0.8473350405693054,0.2800668776035309,0.1969702988862991,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143981933594,0.8020753264427185,0.2354419529438018,0.224525898694992,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146423339844,0.7601330280303955,0.2004089653491974,0.9091113805770874,285.4139099121094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2373962402344,285.41229248046875,1.0,0.4672949612140655,1.0,1.0,0.0,1.0,-2.5122790336608887,2.5122737884521484,5.0795424613170326e-06,1.9429960250854488,0.9878677725791932,0.9878677725791932,0.0,92.80647277832033,90.0,22933.212890625,-0.0,1302.7056884765625,1.0,283.0983581542969,284.52020263671875,290.8979797363281,292.4858093261719,293.1499938964844,293.1499938964844,282.75,34221.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234206795692444,1.0,0.0,0.0,3.862560272216797,3.86258602142334,9.955058430932695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4713.048828125,0.0,1768.6746826171875,1895.4371337890625,0.0,1800.2576904296875,0.9518820643424988,1.0,0.0,3.0,1.0,0.0
12050700,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9990000128746032,0.5338530540466309,0.4122285544872284,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30255126953125,0.9320812821388244,0.3676670491695404,0.3486766219139099,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057861328125,0.8488138318061829,0.280063658952713,0.196993812918663,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.308349609375,0.8037934303283691,0.2356411516666412,0.2247351706027984,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111572265625,0.7612872123718262,0.2002499252557754,0.908462405204773,285.3023986816406,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,297.2359619140625,285.2809143066406,1.0,0.4666561484336853,1.0,1.0,0.0,1.0,-2.5103542804718018,2.5103492736816406,5.071677605883451e-06,1.9414626359939573,0.9892743825912476,0.9892743825912476,0.0,92.20172119140624,90.0,23536.845703125,-0.0,1297.7318115234375,1.0,282.88580322265625,284.3695068359375,290.9861145019531,292.7240905761719,293.1499938964844,293.1499938964844,282.75,34560.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380789518356323,1.0,0.0,0.0,3.887595415115357,3.88762140274048,1.0084523864861694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4626.36083984375,0.0,1802.4442138671875,1895.4371337890625,0.0,1923.23681640625,0.9576454758644104,1.0,0.0,3.0,1.0,0.0
12050760,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18634033203125,0.9990000128746032,0.5328728556632996,0.4116704761981964,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18670654296875,0.9333813190460204,0.368336945772171,0.3494565188884735,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18731689453125,0.8489963412284851,0.2797226309776306,0.1968588232994079,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18780517578125,0.804228663444519,0.2355830073356628,0.2247863113880157,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884155273437,0.7612686157226562,0.1998558342456817,0.9071654081344604,285.1866760253906,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.23077392578125,285.18310546875,1.0,0.4663784801959991,1.0,1.0,0.0,1.0,-2.508961677551269,2.5089564323425293,5.066012363386108e-06,1.940364122390747,0.9895946979522704,0.9895946979522704,0.0,92.0181121826172,93.0,23664.330078125,-0.0,1295.222412109375,1.0,282.8065185546875,284.2601928710937,290.9804077148437,292.6602478027344,293.1499938964844,293.1499938964844,282.45001220703125,34882.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472626566886902,1.0,0.0,0.0,3.905834674835205,3.905861139297485,1.0179372793572838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4805.32568359375,0.0,1827.9112548828125,1895.4371337890625,0.0,2001.816650390625,0.9620136022567748,1.0,0.0,3.0,1.0,0.0
12050820,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.9990000128746032,0.5313898324966431,0.4123799204826355,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.9334141612052916,0.3689659237861633,0.3500904738903045,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.8481996059417725,0.2793393433094024,0.196622222661972,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.8036805391311646,0.2354761958122253,0.2247254699468612,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.7603276968002319,0.1993948817253112,0.9053252339363098,285.0673828125,284.95001220703125,294.5188903808594,287.8996276855469,294.5174560546875,297.2252502441406,285.0476379394531,1.0,0.46638885140419,1.0,1.0,0.0,1.0,-2.5080060958862305,2.5080010890960693,5.062081072537694e-06,1.9395867586135864,0.989343762397766,0.989343762397766,0.0,92.15792083740234,93.0,24318.990234375,-0.0,1294.638916015625,1.0,282.5856018066406,284.102294921875,291.0282592773437,292.83990478515625,293.1499938964844,293.1499938964844,282.45001220703125,35127.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615343332290649,1.0,0.0,0.0,3.9206888675689697,3.92071533203125,1.0256944733555429e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4693.67333984375,0.0,1848.68212890625,1895.4371337890625,0.0,2126.0439453125,0.9654868245124816,1.0,0.0,3.0,1.0,0.0
12050880,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.9990000128746032,0.5290226340293884,0.4142343401908874,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.9322813153266908,0.3693555891513824,0.3505666851997375,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8465096354484558,0.2787391245365143,0.196279764175415,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8022285103797913,0.2351927608251571,0.2245468199253082,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.7585368752479553,0.1987509429454803,0.9028915166854858,284.9671936035156,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2174987792969,284.9638977050781,1.0,0.46662637591362,1.0,1.0,0.0,1.0,-2.507256269454956,2.507251262664795,5.059004251961596e-06,1.9389806985855105,0.9883589148521424,0.9883589148521424,0.0,92.58619689941406,96.0,24500.33203125,-0.0,1295.541748046875,1.0,282.50732421875,284.0028076171875,290.9959716796875,292.7391967773437,293.1499938964844,293.1499938964844,282.1499938964844,35370.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683148980140686,1.0,0.0,0.0,3.930620193481445,3.9306468963623047,1.0308973514838726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4877.38671875,0.0,1863.28662109375,1895.4371337890625,0.0,2185.889404296875,0.9678995609283448,1.0,0.0,3.0,1.0,0.0
12050940,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.9990000128746032,0.5263005495071411,0.4168188571929931,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9304800033569336,0.3698058724403381,0.3510043621063232,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8443271517753601,0.2781947553157806,0.1959111094474792,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8002504706382751,0.2349321395158767,0.2243258655071258,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7562418580055237,0.1980938613414764,0.900139331817627,284.8636474609375,284.95001220703125,294.5834350585937,287.9246826171875,294.5820007324219,297.21063232421875,284.84490966796875,1.0,0.4670512080192566,1.0,1.0,0.0,1.0,-2.506871223449707,2.506865978240967,5.057362614024896e-06,1.938637614250183,0.986891269683838,0.986891269683838,0.0,93.20808410644533,96.0,25278.365234375,-0.0,1297.7227783203125,1.0,282.2852783203125,283.85284423828125,291.0335998535156,292.9051818847656,293.1499938964844,293.1499938964844,282.1499938964844,35547.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800313830375671,1.0,0.0,0.0,3.9380404949188232,3.9380674362182617,1.0347933994125924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4763.95458984375,0.0,1874.2110595703125,1895.4371337890625,0.0,2290.421875,0.9696751832962036,1.0,0.0,3.0,1.0,0.0
12051000,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.9990000128746032,0.5228404402732849,0.4201128780841827,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.9279971718788148,0.3700781762599945,0.3513601124286651,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679748535156,0.8416513800621033,0.277496337890625,0.1954920291900634,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76837158203125,0.797747015953064,0.2345443069934845,0.2240425795316696,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76885986328125,0.7534566521644592,0.1972948610782623,0.8969981670379639,284.7674560546875,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.20233154296875,284.7646789550781,1.0,0.4676236510276794,1.0,1.0,0.0,1.0,-2.506638526916504,2.5066335201263428,5.056361260358244e-06,1.938425064086914,0.9846160411834716,0.9846160411834716,0.0,94.01610565185548,99.0,25471.708984375,-0.0,1300.88671875,1.0,282.2078552246094,283.75714111328125,291.0016174316406,292.80224609375,293.1499938964844,293.1499938964844,281.8500061035156,35739.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848873734474182,1.0,0.0,0.0,3.941517353057861,3.9415442943573,1.0366213700763185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4954.62060546875,0.0,1880.221923828125,1895.4371337890625,0.0,2334.130126953125,0.9705926179885864,1.0,0.0,3.0,1.0,0.0
12051060,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6633605957031,0.9990000128746032,0.5191203951835632,0.4238502383232116,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6652526855469,0.925153911113739,0.3704244494438171,0.3517054319381714,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6682434082031,0.8387332558631897,0.2768703997135162,0.1950694471597671,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67041015625,0.7949602007865906,0.2341958135366439,0.2237427085638046,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730651855469,0.7504037022590637,0.1964970678091049,0.8936389088630676,284.6651916503906,284.95001220703125,294.6475524902344,287.9490051269531,294.6461181640625,297.1951904296875,284.6469421386719,1.0,0.4683165550231933,1.0,1.0,0.0,1.0,-2.506639003753662,2.506633758544922,5.0562639444251545e-06,1.9383749961853027,0.9818383455276488,0.9818383455276488,0.0,94.94889068603516,99.0,26263.58203125,-0.0,1304.8721923828125,1.0,281.9856262207031,283.6093139648437,291.0422058105469,292.97076416015625,293.1499938964844,293.1499938964844,281.8500061035156,35880.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952038049697876,1.0,0.0,0.0,3.9430532455444336,3.943080186843872,1.0374294561188435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4838.27490234375,0.0,1883.3330078125,1895.4371337890625,0.0,2427.657958984375,0.971013069152832,1.0,0.0,3.0,1.0,0.0
12051120,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57330322265625,0.9990000128746032,0.5147603750228882,0.4280828833580017,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5736083984375,0.921864926815033,0.3706073462963104,0.3519793748855591,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5740661621094,0.835503339767456,0.2761076390743255,0.1946064680814743,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.574462890625,0.7918286323547363,0.2337360680103302,0.2233934998512268,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.574951171875,0.747039794921875,0.195572167634964,0.889945924282074,284.5736083984375,284.95001220703125,294.6793212890625,287.9608154296875,294.67791748046875,297.1868591308594,284.5712280273437,1.0,0.4691002666950226,1.0,1.0,0.0,1.0,-2.506640911102295,2.506635904312134,5.056198006059276e-06,1.9383381605148315,0.9783219695091248,0.9783219695091248,0.0,96.01614379882812,87.0,26500.5234375,-0.0,1309.433837890625,1.0,281.9084777832031,283.5194702148437,291.0152893066406,292.8741455078125,293.1499938964844,293.1499938964844,281.54998779296875,36045.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992808818817139,1.0,0.0,0.0,3.9410669803619385,3.941093921661377,1.0363844467065064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5039.14306640625,0.0,1882.110595703125,1895.4371337890625,0.0,2464.851806640625,0.9706790447235109,1.0,0.0,3.0,1.0,0.0
12051180,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4727478027344,0.9990000128746032,0.5105715394020081,0.4276611506938934,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.47467041015625,0.9224411249160768,0.3708607256412506,0.3521989583969116,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4776916503906,0.8350919485092163,0.2754150331020355,0.1941085308790207,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47979736328125,0.7915984988212585,0.2333132922649383,0.2229844480752945,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4825134277344,0.746174693107605,0.1946485638618469,0.8858281373977661,284.4746398925781,284.95001220703125,294.7109069824219,287.972412109375,294.7095031738281,297.17987060546875,284.456298828125,1.0,0.4677147269248962,1.0,1.0,0.0,1.0,-2.5003762245178223,2.500371217727661,5.031209639128065e-06,1.9336187839508057,0.9743056297302246,0.9743056297302246,0.0,95.7063980102539,87.0,27305.197265625,-0.0,1300.3419189453125,1.0,281.68658447265625,283.37646484375,291.0597229003906,293.0491638183594,293.1499938964844,293.1499938964844,281.54998779296875,36165.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092377781867981,1.0,0.0,0.0,3.937472343444824,3.937499284744263,1.0344947440898975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4923.09033203125,0.0,1878.4703369140625,1895.4371337890625,0.0,2556.176025390625,0.9699275493621826,1.0,0.0,3.0,1.0,0.0
12051240,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3780517578125,0.9990000128746032,0.5067697763442993,0.4242536723613739,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3783874511719,0.925430178642273,0.3709478676319122,0.3523101210594177,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3789978027344,0.8364216089248657,0.2745857834815979,0.1935442686080932,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3794250488281,0.7931716442108154,0.2327808886766433,0.2224909514188766,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3800354003906,0.7468444108963013,0.1936207711696624,0.8812589049339294,284.3783874511719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408447265625,297.1720886230469,284.3751220703125,1.0,0.4652899801731109,1.0,1.0,0.0,1.0,-2.489661931991577,2.489656925201416,4.988226010027574e-06,1.925343990325928,0.9694417119026184,0.9694417119026184,0.0,94.49166870117188,75.0,27440.009765625,-0.0,1281.98974609375,1.0,281.6095275878906,283.2830505371094,291.0355224609375,292.9540710449219,293.1499938964844,293.1499938964844,281.25,36322.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132344484329224,1.0,0.0,0.0,3.930429935455322,3.9304568767547607,1.0307976481271908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5123.94287109375,0.0,1870.7119140625,1895.4371337890625,0.0,2593.0107421875,0.9684461951255798,1.0,0.0,3.0,1.0,0.0
12051300,296.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2727355957031,0.9990000128746032,0.5039042830467224,0.4184414446353912,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2745361328125,0.9304993748664856,0.3711129128932953,0.3523895740509033,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2776794433594,0.8392572402954102,0.2738341987133026,0.192963033914566,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2798156738281,0.7962899208068848,0.2322980910539627,0.2219656109809875,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2826843261719,0.7488496899604797,0.1926461905241012,0.8765371441841125,284.27459716796875,284.95001220703125,294.7732849121094,287.9947814941406,294.7718811035156,297.1658630371094,284.2555847167969,1.0,0.4619526267051697,1.0,1.0,0.0,1.0,-2.475776195526123,2.475771427154541,4.932722276862478e-06,1.9145790338516235,0.9640399217605592,0.9640399217605592,0.0,92.5813980102539,75.0,28161.474609375,-0.0,1257.0030517578125,1.0,281.38818359375,283.1373596191406,291.0783386230469,293.1243896484375,293.1499938964844,293.1499938964844,281.25,36441.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227930068969727,1.0,0.0,0.0,3.9217705726623535,3.921797513961792,1.0262606338073963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4999.61669921875,0.0,1860.6177978515625,1895.4371337890625,0.0,2681.463623046875,0.9665502309799194,1.0,0.0,3.0,1.0,0.0
12051360,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1729736328125,0.9990000128746032,0.5016138553619385,0.4106202721595764,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1732788085937,0.9373214244842528,0.3711214363574981,0.3523827493190765,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1739196777344,0.8433996438980103,0.2729531228542328,0.1923309117555618,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17437744140625,0.8007349371910095,0.2317163646221161,0.2213803380727768,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1750183105469,0.7520469427108765,0.1916160881519317,0.8716574907302856,284.1733093261719,284.95001220703125,294.8039855957031,288.0055236816406,294.8026123046875,297.1589660644531,284.1697692871094,1.0,0.4578254520893097,1.0,1.0,0.0,1.0,-2.4590511322021484,2.459046125411988,4.866287781624124e-06,1.9016112089157104,0.957763373851776,0.957763373851776,0.0,90.1107940673828,63.0,28227.958984375,-0.0,1226.5345458984375,1.0,281.3101501464844,283.040771484375,291.052734375,293.0234680175781,293.1499938964844,293.1499938964844,280.95001220703125,36605.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262283802032471,1.0,0.0,0.0,3.909475088119507,3.909501791000366,1.0198356221735594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5198.24658203125,0.0,1846.312255859375,1895.4371337890625,0.0,2713.3642578125,0.9638886451721193,1.0,0.0,3.0,1.0,0.0
12051420,296.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0665283203125,0.9990000128746032,0.5003306269645691,0.4008799791336059,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0680236816406,0.9458938241004944,0.3712138235569,0.3523541986942291,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0712890625,0.8489792346954346,0.2721508145332336,0.1916867941617965,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.073486328125,0.8065788149833679,0.2311896979808807,0.2207747548818588,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.07647705078125,0.7565577030181885,0.1906719803810119,0.8668280243873596,284.0682373046875,284.95001220703125,294.8343505859375,288.0159606933594,294.8329467773437,297.15362548828125,284.048583984375,1.0,0.4530189931392669,1.0,1.0,0.0,1.0,-2.440013885498047,2.440009117126465,4.791180799657013e-06,1.8868228197097776,0.950972855091095,0.950972855091095,0.0,87.14720916748047,63.0,28874.115234375,-0.0,1191.686279296875,1.0,281.0903015136719,282.8953552246094,291.09197998046875,293.18634033203125,293.1499938964844,293.1499938964844,280.95001220703125,36732.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348814845085144,1.0,0.0,0.0,3.895396709442138,3.895423412322998,1.0125038443220546e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5068.31103515625,0.0,1829.5521240234373,1895.4371337890625,0.0,2793.9326171875,0.9607799649238586,1.0,0.0,3.0,1.0,0.0
12051480,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.9990000128746032,0.4996825754642486,0.3895129561424255,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9641418457031,0.9558270573616028,0.3711574673652649,0.3522530496120453,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9648742675781,0.8559297323226929,0.2712229788303375,0.1909989118576049,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9653625488281,0.8134642243385315,0.2305708974599838,0.2201218605041504,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.96612548828125,0.7623406648635864,0.1896973252296447,0.8620021939277649,283.9642028808594,284.95001220703125,294.8642883300781,288.0260925292969,294.8629150390625,297.1476135253906,283.9601745605469,1.0,0.4476159811019897,1.0,1.0,0.0,1.0,-2.4188311100006104,2.4188263416290283,4.708325377578149e-06,1.8703715801239007,0.9432689547538756,0.9432689547538756,0.0,83.7999038696289,81.0,28891.724609375,-0.0,1153.2901611328125,1.0,281.01226806640625,282.7983703613281,291.0643310546875,293.0792236328125,293.1499938964844,293.1499938964844,280.6499938964844,36915.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373878598213196,1.0,0.0,0.0,3.877440929412842,3.877467393875122,1.0031910733232507e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5265.81396484375,0.0,1808.5120849609373,1895.4371337890625,0.0,2817.3203125,0.9568412899971008,1.0,0.0,3.0,1.0,0.0
12051540,296.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8618469238281,0.9990000128746032,0.4993628263473511,0.3867849111557007,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8630065917969,0.9582128524780272,0.3712259829044342,0.3522480726242065,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8662109375,0.8569930195808411,0.2704086899757385,0.1903828233480453,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8682861328125,0.8146374225616455,0.230043351650238,0.2195640802383422,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8712463378906,0.7628899216651917,0.1888482719659805,0.8578296303749084,283.8633117675781,284.95001220703125,294.893798828125,288.0358581542969,294.8924560546875,297.1431579589844,283.8443908691406,1.0,0.4462387561798095,1.0,1.0,0.0,1.0,-2.409095048904419,2.409090280532837,4.669711870519677e-06,1.862391710281372,0.9351431131362916,0.9351431131362916,0.0,82.84259796142578,81.0,29647.591796875,-0.0,1138.2493896484375,1.0,280.7933349609375,282.66314697265625,291.102783203125,293.2406921386719,293.1499938964844,293.1499938964844,280.6499938964844,37055.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451129198074341,1.0,0.0,0.0,3.85718035697937,3.8572065830230713,9.927346127369674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5141.1669921875,0.0,1784.4620361328125,1895.4371337890625,0.0,2889.520263671875,0.9523765444755554,1.0,0.0,3.0,1.0,0.0
