time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051600,296.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7690124511719,0.9990000128746032,0.4976203739643097,0.3899148106575012,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7691955566406,0.9554926753044128,0.3711772859096527,0.3522721827030182,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.76971435546875,0.8538795709609985,0.2694935500621795,0.1897937655448913,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.77008056640625,0.8119161128997803,0.2294466644525528,0.2190547883510589,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7706298828125,0.7597556710243225,0.1879562139511108,0.8540499806404114,283.76922607421875,284.95001220703125,294.9228515625,288.0452575683594,294.9215087890625,297.13726806640625,283.7668151855469,1.0,0.4466771483421325,1.0,1.0,0.0,1.0,-2.4070138931274414,2.4070093631744385,4.661295861296821e-06,1.860587477684021,0.9262352585792542,0.9262352585792542,0.0,83.48881530761719,99.0,29824.443359375,-0.0,1138.5400390625,1.0,280.7141418457031,282.57769775390625,291.0798034667969,293.1446533203125,293.1499938964844,293.1499938964844,280.3500061035156,37260.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474795818328857,1.0,0.0,0.0,3.83298659324646,3.833012819290161,9.803201237446046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5350.89697265625,0.0,1756.3399658203125,1895.4371337890625,0.0,2911.669921875,0.9470195174217224,1.0,0.0,3.0,1.0,0.0
12051660,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68218994140625,0.9990000128746032,0.4945463240146637,0.3972795307636261,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6834716796875,0.9490894079208374,0.3712492287158966,0.3523645401000976,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6865234375,0.8479524850845337,0.2686797380447387,0.1892503350973129,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6884460449219,0.8063441514968872,0.2289275825023651,0.2186041623353958,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6912536621094,0.754106879234314,0.187107503414154,0.8505098819732666,283.6837463378906,284.95001220703125,294.951416015625,288.05426025390625,294.9501037597656,297.1322021484375,283.66607666015625,1.0,0.4487177431583404,1.0,1.0,0.0,1.0,-2.410516262054444,2.4105114936828613,4.674528554460267e-06,1.8631234169006348,0.9170677065849304,0.9170677065849304,0.0,85.31159973144531,99.0,30681.474609375,-0.0,1150.015869140625,1.0,280.49713134765625,282.4560852050781,291.1227111816406,293.3176574707031,293.1499938964844,293.1499938964844,280.3500061035156,37405.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556237816810608,1.0,0.0,0.0,3.8060123920440674,3.8060381412506095,9.665708375905524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5235.78564453125,0.0,1724.732177734375,1895.4371337890625,0.0,2987.969482421875,0.9411014318466188,1.0,0.0,3.0,1.0,0.0
12051720,296.8351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5992126464844,0.9990000128746032,0.489631325006485,0.4083556234836578,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.599365234375,0.939399480819702,0.3711978495121002,0.3524651527404785,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5997009277344,0.8398240208625793,0.2677615880966186,0.1887163817882537,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5999755859375,0.7982529401779175,0.228332370519638,0.2181753665208816,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6003723144531,0.7464806437492371,0.1861461251974105,0.8469346165657043,283.5993957519531,284.95001220703125,294.9794006347656,288.0628967285156,294.9781188964844,297.1257019042969,283.5979919433594,1.0,0.4521165192127228,1.0,1.0,0.0,1.0,-2.418485164642334,2.418480396270752,4.705205810751068e-06,1.869158148765564,0.9071248769760132,0.9071248769760132,0.0,88.20562744140625,102.0,30936.4453125,-0.0,1171.0750732421875,1.0,280.4165954589844,282.3783569335937,291.1042175292969,293.2326354980469,293.1499938964844,293.1499938964844,280.04998779296875,37634.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589492440223694,1.0,0.0,0.0,3.775146484375,3.775172233581543,9.509570872978655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5453.0771484375,0.0,1689.5552978515625,1895.4371337890625,0.0,3019.150634765625,0.9342280626296996,1.0,0.0,3.0,1.0,0.0
12051780,296.7944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.52099609375,0.9990000128746032,0.483644425868988,0.4174930155277252,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5225524902344,0.9315011501312256,0.3712444901466369,0.3525644540786743,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.52557373046875,0.8332842588424683,0.266934186220169,0.1881816536188125,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5274353027344,0.7916662096977234,0.2277946919202804,0.2177370190620422,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5302124023437,0.7402243614196777,0.1851599365472793,0.8430253863334656,283.5227966308594,284.95001220703125,295.0068359375,288.07110595703125,295.0055847167969,297.1201477050781,283.5056457519531,1.0,0.45440274477005,1.0,1.0,0.0,1.0,-2.4237256050109863,2.4237210750579834,4.72570127385552e-06,1.873267412185669,0.8969748020172119,0.8969748020172119,0.0,90.61248779296876,102.0,31788.87109375,-0.0,1187.0697021484375,1.0,280.20196533203125,282.265625,291.14727783203125,293.4096374511719,293.1499938964844,293.1499938964844,280.04998779296875,37788.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86794114112854,1.0,0.0,0.0,3.7407824993133545,3.7408077716827393,9.33723299567646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5340.7392578125,0.0,1650.2489013671875,1895.4371337890625,0.0,3103.49658203125,0.9267238974571228,1.0,0.0,3.0,1.0,0.0
12051840,296.7486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.438720703125,0.9990000128746032,0.4769042134284973,0.4259647727012634,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4389343261719,0.9242887496948242,0.3711461722850799,0.3526117503643036,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4393310546875,0.8273298740386963,0.2659973204135895,0.1876220256090164,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4395751953125,0.7856457829475403,0.227166935801506,0.2172640264034271,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4400329589844,0.7344387173652649,0.1840286999940872,0.8386577367782593,283.43896484375,284.95001220703125,295.0336608886719,288.0788879394531,295.0324401855469,297.11346435546875,283.43731689453125,1.0,0.4565445184707641,1.0,1.0,0.0,1.0,-2.42747449874878,2.4274699687957764,4.740255462820642e-06,1.876134991645813,0.8859710097312927,0.8859710097312927,0.0,92.84943389892578,105.0,32000.109375,-0.0,1200.685302734375,1.0,280.1194152832031,282.1882019042969,291.1278991699219,293.3247375488281,293.1499938964844,293.1499938964844,280.3500061035156,38049.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720453381538391,1.0,0.0,0.0,3.702280998229981,3.702306032180786,9.146017987404776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4938.439453125,0.0,1607.6697998046875,1895.4371337890625,0.0,3141.996337890625,0.9181386828422546,1.0,0.0,3.0,1.0,0.0
12051900,296.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5208740234375,0.9924854636192322,0.4706866443157196,0.4264424443244934,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.51904296875,0.9131556153297424,0.3712591230869293,0.3527309894561767,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5156555175781,0.8184681534767151,0.2652533948421478,0.1871227771043777,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.513671875,0.7766560912132263,0.2266642600297927,0.2168541699647903,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.510498046875,0.7260869741439819,0.1829397082328796,0.8342788219451904,283.5187683105469,284.95001220703125,295.059814453125,288.0862121582031,295.0586242675781,297.10894775390625,283.53765869140625,1.0,0.4581538438796997,1.0,1.0,0.0,1.0,-2.4214885234832764,2.4214837551116943,4.717568117484916e-06,1.8718444108963013,0.8770749568939209,0.8770749568939209,0.0,96.2084732055664,105.0,31183.2734375,-0.0,1207.735595703125,1.0,280.3059997558594,282.3061828613281,291.0130615234375,293.0091247558594,293.1499938964844,293.1499938964844,280.3500061035156,38142.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587761521339417,1.0,0.0,0.0,3.6605899333953857,3.660614252090454,8.94119239092106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4986.7880859375,0.0,1561.0560302734375,1895.4371337890625,0.0,3017.52734375,0.9091138243675232,1.0,0.0,3.0,1.0,0.0
12051960,296.7025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6311950683594,0.9819047451019288,0.4670342803001404,0.4222185313701629,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6307067871094,0.9040204286575316,0.3719060719013214,0.3532333374023437,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6297607421875,0.8105546832084656,0.2649922370910644,0.1868773847818374,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.629150390625,0.7688865661621094,0.2265144735574722,0.2166839241981506,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.62811279296875,0.7185655236244202,0.1821584105491638,0.8307086229324341,283.630615234375,284.95001220703125,295.0852966308594,288.0931091308594,295.0841369628906,297.1102905273437,283.635498046875,1.0,0.4593222141265869,1.0,1.0,0.0,1.0,-2.4125962257385254,2.412591457366944,4.682486178353429e-06,1.8646774291992188,0.8694757223129272,0.8694757223129272,0.0,99.33466339111328,108.0,30846.595703125,-0.0,1210.03173828125,1.0,280.388916015625,282.41650390625,290.9928894042969,293.011474609375,293.1499938964844,293.1499938964844,280.6499938964844,38112.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465670347213745,1.0,0.0,0.0,3.622182846069336,3.622207164764404,8.754554983170237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4787.86083984375,0.0,1518.1224365234375,1895.4371337890625,0.0,2903.1279296875,0.9004597663879395,1.0,0.0,3.0,1.0,0.0
12052020,296.7060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7387084960937,0.9740242958068848,0.4645389318466186,0.4195886552333832,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7369079589844,0.8984204530715942,0.3727723658084869,0.3540375232696533,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7332458496094,0.8050007224082947,0.2649488151073456,0.1868412345647812,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.73114013671875,0.7637346982955933,0.2265426963567733,0.2167218625545501,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7276916503906,0.7131302952766418,0.1816002577543258,0.828158974647522,283.73651123046875,284.95001220703125,295.11004638671875,288.0994873046875,295.1089172363281,297.1141662597656,283.7569885253906,1.0,0.460382729768753,1.0,1.0,0.0,1.0,-2.407336950302124,2.407332420349121,4.661870207200991e-06,1.860475420951844,0.8623237013816833,0.8623237013816833,0.0,101.68131256103516,108.0,29983.94921875,-0.0,1213.5284423828125,1.0,280.5972900390625,282.55841064453125,290.946533203125,292.8125915527344,293.1499938964844,293.1499938964844,280.6499938964844,38096.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288277387619019,1.0,0.0,0.0,3.582480430603028,3.582504272460937,8.563690130358736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4868.86669921875,0.0,1474.7374267578125,1895.4371337890625,0.0,2737.535888671875,0.8917199969291687,1.0,0.0,3.0,1.0,0.0
12052080,296.71826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8597412109375,0.9682008028030396,0.4629221856594085,0.4178556501865387,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8592224121094,0.8948876261711121,0.3739972412586212,0.3551036417484283,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85809326171875,0.8012291789054871,0.2652246952056885,0.1869822144508361,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.857421875,0.7603554725646973,0.2268354594707489,0.2169513255357742,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.856201171875,0.7092140913009644,0.1813434362411499,0.8266931772232056,283.8591003417969,284.95001220703125,295.1340637207031,288.1053771972656,295.1329650878906,297.12139892578125,283.86480712890625,1.0,0.4614432752132416,1.0,1.0,0.0,1.0,-2.405214309692383,2.405209541320801,4.653416453948012e-06,1.85870099067688,0.8563636541366577,0.8563636541366577,0.0,103.46615600585938,111.0,29692.875,-0.0,1218.369140625,1.0,280.6864013671875,282.6781616210937,290.97882080078125,292.8917541503906,293.1499938964844,293.1499938964844,280.95001220703125,37992.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167667388916016,1.0,0.0,0.0,3.547217607498169,3.547240972518921,8.395932695748343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4701.94384765625,0.0,1436.285888671875,1895.4371337890625,0.0,2625.6416015625,0.8836736083030701,1.0,0.0,3.0,1.0,0.0
12052140,296.7311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9696655273437,0.9634816646575928,0.4614552855491638,0.4165227711200714,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.96795654296875,0.8924664258956909,0.3752936720848083,0.356340229511261,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9642639160156,0.7984859943389893,0.2655690908432007,0.18723726272583,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9621887207031,0.757948100566864,0.227211520075798,0.2173215746879577,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9586181640625,0.7062263488769531,0.181228294968605,0.8261280059814453,283.9674987792969,284.95001220703125,295.1572570800781,288.1107788085937,295.1562194824219,297.1291198730469,283.9880676269531,1.0,0.4625493884086609,1.0,1.0,0.0,1.0,-2.4051687717437744,2.4051640033721924,4.6530926738341805e-06,1.8585864305496216,0.8507831692695618,0.8507831692695618,0.0,104.95854949951172,111.0,28970.119140625,-0.0,1224.43310546875,1.0,280.89306640625,282.8241882324219,290.9631042480469,292.7454528808594,293.1499938964844,293.1499938964844,280.95001220703125,37909.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013054132461548,1.0,0.0,0.0,3.5111217498779297,3.5111446380615234,8.225931082961324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4790.59033203125,0.0,1397.8226318359375,1895.4371337890625,0.0,2483.366455078125,0.8757665753364563,1.0,0.0,3.0,1.0,0.0
12052200,296.74761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09185791015625,0.959581732749939,0.4604173302650451,0.4154712557792663,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0913391113281,0.8908455967903137,0.3768447339534759,0.357735812664032,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0901794433594,0.7964871525764465,0.2661319971084595,0.1875935941934585,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0895080566406,0.7562370896339417,0.2277772724628448,0.2178186029195785,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0882263183594,0.7040009498596191,0.1813253909349441,0.8263305425643921,284.0912170410156,284.95001220703125,295.1796569824219,288.1156311035156,295.1786193847656,297.1387939453125,284.09716796875,1.0,0.4637299478054046,1.0,1.0,0.0,1.0,-2.4068470001220703,2.4068424701690674,4.659405931306537e-06,1.8597913980484009,0.8463813066482544,0.8463813066482544,0.0,106.24591827392578,114.0,28760.357421875,-0.0,1231.681884765625,1.0,280.9852294921875,282.9504699707031,291.0110778808594,292.8537902832031,293.1499938964844,293.1499938964844,281.25,37741.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792374849319458,1.0,0.0,0.0,3.4802591800689697,3.4802818298339844,8.081955797933915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4642.72705078125,0.0,1364.8228759765625,1895.4371337890625,0.0,2401.925048828125,0.8687512278556824,1.0,0.0,3.0,1.0,0.0
12052260,296.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1987609863281,0.9560492038726808,0.4593318998813629,0.4145504236221313,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1972045898437,0.8896138668060303,0.3783974647521972,0.3592316508293152,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1935729980469,0.7948595881462097,0.2667002975940704,0.1880156993865966,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1915588378906,0.7548823952674866,0.2283718138933181,0.2184061408042907,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.18804931640625,0.7021996378898621,0.1814909279346466,0.8271179795265198,284.1967163085937,284.95001220703125,295.201171875,288.1199645996094,295.2001953125,297.14801025390625,284.2169494628906,1.0,0.4649959504604339,1.0,1.0,0.0,1.0,-2.409695863723755,2.409691333770752,4.670333510148339e-06,1.8619438409805296,0.8423054218292236,0.8423054218292236,0.0,107.4574737548828,114.0,28079.330078125,-0.0,1240.008056640625,1.0,281.1893005371094,283.09283447265625,291.00115966796875,292.7255554199219,293.1499938964844,293.1499938964844,281.25,37624.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780228316783905,1.0,0.0,0.0,3.45005464553833,3.4500770568847656,7.942281285977515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4728.43115234375,0.0,1333.3748779296875,1895.4371337890625,0.0,2292.190673828125,0.862045407295227,1.0,0.0,3.0,1.0,0.0
12052320,296.77978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9528802633285522,0.4585726857185364,0.4137800633907318,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32037353515625,0.8887297511100769,0.3801542818546295,0.3608336746692657,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3192138671875,0.7935634851455688,0.2674419283866882,0.1885045170783996,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31854248046875,0.7538375854492188,0.2291136980056762,0.2190794497728347,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3172607421875,0.7007597088813782,0.181809663772583,0.8284000158309937,284.3202209472656,284.95001220703125,295.2217712402344,288.12371826171875,295.2208557128906,297.1585693359375,284.3261108398437,1.0,0.4663532972335815,1.0,1.0,0.0,1.0,-2.413628578186035,2.413623809814453,4.685438398155384e-06,1.8649144172668457,0.8394273519515991,0.8394273519515991,0.0,108.60148620605467,117.0,27880.201171875,-0.0,1249.359619140625,1.0,281.28387451171875,283.2193908691406,291.0468444824219,292.83551025390625,293.1499938964844,293.1499938964844,281.54998779296875,37419.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740341424942017,1.0,0.0,0.0,3.4253690242767334,3.42539119720459,7.829031574146939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4589.5478515625,0.0,1307.28955078125,1895.4371337890625,0.0,2236.745361328125,0.8563682436943054,1.0,0.0,3.0,1.0,0.0
12052380,296.79498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42431640625,0.949825406074524,0.4577190577983856,0.4130839705467224,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4228820800781,0.8879790306091309,0.3818806707859039,0.3625038564205169,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4193420410156,0.79240483045578,0.2681611478328705,0.1890383511781692,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4173889160156,0.7529287338256836,0.2298556268215179,0.2198152989149093,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4139404296875,0.6995006799697876,0.1821553111076355,0.8300661444664001,284.42236328125,284.95001220703125,295.241455078125,288.1269226074219,295.2405700683594,297.1682434082031,284.4421691894531,1.0,0.4678011238574981,1.0,1.0,0.0,1.0,-2.418325662612915,2.418321132659912,4.703609192802105e-06,1.8685137033462524,0.8368263840675354,0.8368263840675354,0.0,109.74909210205078,117.0,27229.56640625,-0.0,1259.6629638671875,1.0,281.4859313964844,283.35693359375,291.0317077636719,292.70721435546875,293.1499938964844,293.1499938964844,281.54998779296875,37275.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640694975852966,1.0,0.0,0.0,3.4018681049346924,3.4018900394439697,7.721972110630304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4669.76123046875,0.0,1283.1290283203125,1895.4371337890625,0.0,2148.360107421875,0.8511314392089844,1.0,0.0,3.0,1.0,0.0
12052440,296.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5449523925781,0.9469632506370544,0.4571552872657776,0.412499338388443,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5445251464844,0.8874015808105469,0.3837851881980896,0.3642531931400299,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5433654785156,0.7914175391197205,0.2690308094024658,0.1896216869354248,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5426940917969,0.7521786093711853,0.230721116065979,0.2206131964921951,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414428710937,0.6984328627586365,0.182620957493782,0.8320660591125488,284.5443420410156,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.1789855957031,284.55010986328125,1.0,0.4693363606929779,1.0,1.0,0.0,1.0,-2.4237847328186035,2.423779964447021,4.724739028461045e-06,1.872679114341736,0.8354257941246033,0.8354257941246033,0.0,110.8813247680664,120.0,27038.990234375,-0.0,1270.8524169921875,1.0,281.58258056640625,283.4824523925781,291.0702209472656,292.8101501464844,293.1499938964844,293.1499938964844,281.8500061035156,37047.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593304514884949,1.0,0.0,0.0,3.3841359615325928,3.384157657623291,7.641680781489413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4536.91845703125,0.0,1264.2786865234375,1895.4371337890625,0.0,2106.702880859375,0.8469924330711365,1.0,0.0,3.0,1.0,0.0
12052500,296.8270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6458435058594,0.9441278576850892,0.4564821124076843,0.4119708836078644,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6445007324219,0.8868635892868042,0.3856433629989624,0.3660539984703064,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7904810309410095,0.2698648273944855,0.1902394741773605,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.63897705078125,0.7514806985855103,0.2315710335969925,0.2214574366807937,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6355285644531,0.6974469423294067,0.1830910891294479,0.8343356847763062,284.6439208984375,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.1886291503906,284.6641845703125,1.0,0.4709545075893402,1.0,1.0,0.0,1.0,-2.4297964572906494,2.4297916889190674,4.7481426008744165e-06,1.8773068189620967,0.8342764377593994,0.8342764377593994,0.0,112.04467010498048,120.0,26456.283203125,-0.0,1282.881103515625,1.0,281.7831726074219,283.61669921875,291.048828125,292.67803955078125,293.1499938964844,293.1499938964844,281.8500061035156,36891.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503607273101807,1.0,0.0,0.0,3.368080139160156,3.3681015968322754,7.569341846647148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4613.35205078125,0.0,1247.7080078125,1895.4371337890625,0.0,2028.572509765625,0.8433640599250793,1.0,0.0,3.0,1.0,0.0
12052560,296.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704467773437,0.9414424300193788,0.4560998678207397,0.4115431904792785,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.8864454627037048,0.387677252292633,0.3679233193397522,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688903808594,0.7896666526794434,0.2708468735218048,0.1909001916646957,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.7508922219276428,0.2325383275747299,0.2223525196313858,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.6965920925140381,0.1836689263582229,0.8368586897850037,284.7698669433594,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.19927978515625,284.775634765625,1.0,0.4726513028144836,1.0,1.0,0.0,1.0,-2.4364266395568848,2.4364218711853027,4.7739767978782766e-06,1.882386922836304,0.8344151973724365,0.8344151973724365,0.0,113.2062759399414,123.0,26340.814453125,-0.0,1295.7069091796875,1.0,281.88214111328125,283.7472839355469,291.082275390625,292.7784118652344,293.1499938964844,293.1499938964844,282.1499938964844,36643.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463388442993164,1.0,0.0,0.0,3.357820749282837,3.357842206954956,7.523299245804083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4490.56494140625,0.0,1236.18408203125,1895.4371337890625,0.0,1993.8616943359373,0.8408879637718201,1.0,0.0,3.0,1.0,0.0
12052620,296.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9388144016265868,0.4556182026863098,0.4111837446689605,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8860756158828735,0.3896673619747162,0.3698477745056152,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.7889115214347839,0.2717961966991424,0.1915977299213409,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7503580451011658,0.2334889620542526,0.2232925295829773,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.6958140730857849,0.1842458993196487,0.8396189212799072,284.8687438964844,284.95001220703125,295.31011962890625,288.1336364746094,295.3094177246094,297.2088928222656,284.8884582519531,1.0,0.4744250178337097,1.0,1.0,0.0,1.0,-2.4435904026031494,2.4435856342315674,4.8020424401329365e-06,1.887912631034851,0.834757387638092,0.834757387638092,0.0,114.3943328857422,123.0,25822.072265625,-0.0,1309.355712890625,1.0,282.0812072753906,283.88006591796875,291.0591735839844,292.6491394042969,293.1499938964844,293.1499938964844,282.1499938964844,36479.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381677031517029,1.0,0.0,0.0,3.349759578704834,3.349780797958374,7.487219590984751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4566.45849609375,0.0,1227.3770751953125,1895.4371337890625,0.0,1923.990478515625,0.838981568813324,1.0,0.0,3.0,1.0,0.0
12052680,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9363346695899964,0.4554131627082824,0.410921186208725,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8858130574226379,0.3918254673480987,0.3718376457691192,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7882669568061829,0.2728872299194336,0.1923365741968155,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7499198317527771,0.2345500290393829,0.2242791950702667,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.6951490640640259,0.1849215775728225,0.8425993323326111,284.99102783203125,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.2193908691406,284.9965515136719,1.0,0.4762705862522125,1.0,1.0,0.0,1.0,-2.451317310333252,2.45131254196167,4.832363174500642e-06,1.8938487768173216,0.8363394737243652,0.8363394737243652,0.0,115.58177185058594,126.0,25715.55859375,0.0,1323.76708984375,1.0,282.1801452636719,284.0066223144531,291.09149169921875,292.7497253417969,293.1499938964844,293.1499938964844,282.45001220703125,36229.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349204421043396,1.0,0.0,0.0,3.347383737564087,3.347404956817627,7.476602377209929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4446.86328125,0.0,1223.40966796875,1895.4371337890625,0.0,1896.4757080078125,0.8382371664047241,1.0,0.0,3.0,1.0,0.0
12052740,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.9338722229003906,0.4550854861736297,0.4107073545455932,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.8855600953102112,0.3939234614372253,0.3738698661327362,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.7876457571983337,0.27393239736557,0.1931047290563583,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.7495028376579285,0.2355825155973434,0.225301444530487,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.6945232152938843,0.185584008693695,0.845768392086029,285.0884094238281,284.95001220703125,295.337890625,288.1331481933594,295.3373107910156,297.2287292480469,285.1094970703125,1.0,0.4781839251518249,1.0,1.0,0.0,1.0,-2.459460735321045,2.459455728530884,4.864493803324876e-06,1.9001408815383911,0.8381294012069702,0.8381294012069702,0.0,116.80502319335938,126.0,25242.705078125,0.0,1338.9241943359375,1.0,282.37969970703125,284.13641357421875,291.0653076171875,292.61883544921875,293.1499938964844,293.1499938964844,282.45001220703125,36065.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273311614990234,1.0,0.0,0.0,3.347122430801392,3.347143650054932,7.475435950254905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4520.990234375,0.0,1222.0367431640625,1895.4371337890625,0.0,1832.7564697265625,0.8380536437034607,1.0,0.0,3.0,1.0,0.0
12052800,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.224853515625,0.9315980076789856,0.4550847113132477,0.4106001555919647,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244873046875,0.8854357004165649,0.3962193131446838,0.3759719133377075,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7871543765068054,0.2751439213752746,0.1939168125391006,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2224426269531,0.7491957545280457,0.2367421984672546,0.2263709753751754,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210388183594,0.6940216422080994,0.1863565146923065,0.849147617816925,285.2242431640625,284.95001220703125,295.3500061035156,288.13189697265625,295.3494873046875,297.2391967773437,285.23114013671875,1.0,0.48016357421875,1.0,1.0,0.0,1.0,-2.468175411224365,2.468170404434204,4.898940005659824e-06,1.906843185424805,0.841406524181366,0.841406524181366,0.0,118.0170440673828,129.0,25231.759765625,0.0,1354.838134765625,1.0,282.4792175292969,284.2672424316406,291.0958251953125,292.7208557128906,293.1499938964844,293.1499938964844,282.75,35804.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246538996696472,1.0,0.0,0.0,3.3527982234954834,3.3528194427490234,7.500809147131804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4409.3388671875,0.0,1225.62890625,1895.4371337890625,0.0,1810.4814453125,0.8390841484069824,1.0,0.0,3.0,1.0,0.0
12052860,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349304199219,0.9267697930336,0.4538176357746124,0.4100459814071655,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3337707519531,0.8830870985984802,0.3972507417201996,0.3775600790977478,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298645019531,0.7845151424407959,0.2750934958457947,0.1943404376506805,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32781982421875,0.7468891143798828,0.2366257160902023,0.226894348859787,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3240051269531,0.6912792921066284,0.1858385801315307,0.849888265132904,285.3330383300781,284.95001220703125,295.3614807128906,288.1303100585937,295.3609619140625,297.2369079589844,285.35430908203125,1.0,0.4819561541080475,1.0,1.0,0.0,1.0,-2.471463203430176,2.471458196640014,4.91237824462587e-06,1.9095854759216309,0.8449306488037109,0.8449306488037109,0.0,120.0179672241211,129.0,24811.67578125,0.0,1367.359619140625,1.0,282.6791687011719,284.3987121582031,291.0691833496094,292.5936279296875,293.1499938964844,293.1499938964844,282.75,35629.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177680134773254,1.0,0.0,0.0,3.360812902450561,3.3608343601226807,7.536713724221045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4486.33349609375,0.0,1232.0543212890625,1895.4371337890625,0.0,1753.6961669921875,0.8407227993011475,1.0,0.0,3.0,1.0,0.0
12052920,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623107910156,0.9213083386421204,0.4532384574413299,0.4093594551086426,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620361328125,0.8800884485244751,0.3987846970558166,0.3788982331752777,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609375,0.7812090516090393,0.2755169868469238,0.1945659965276718,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603576660156,0.743912935256958,0.2369037568569183,0.2270970493555069,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591064453125,0.6876798868179321,0.1856667101383209,0.8489277362823486,285.4618225097656,284.95001220703125,295.3728942871094,288.1287841796875,295.3724060058594,297.239013671875,285.46697998046875,1.0,0.4835203886032104,1.0,1.0,0.0,1.0,-2.471602439880371,2.47159743309021,4.912789790978422e-06,1.9096194505691528,0.8497291803359985,0.8497291803359985,0.0,122.1994171142578,132.0,24740.330078125,0.0,1376.724365234375,1.0,282.7781982421875,284.5216979980469,291.099853515625,292.6972045898437,293.1499938964844,293.1499938964844,283.04998779296875,35370.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158343195915222,1.0,0.0,0.0,3.3744215965271,3.37444281578064,7.597872127007577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4373.4912109375,0.0,1243.2894287109375,1895.4371337890625,0.0,1737.8846435546875,0.8435386419296265,1.0,0.0,3.0,1.0,0.0
12052980,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.56719970703125,0.917297065258026,0.4527540504932403,0.4089390337467193,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.566162109375,0.878257691860199,0.4004729986190796,0.3804757297039032,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56219482421875,0.7790302634239197,0.2761226296424866,0.1949723809957504,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5601806640625,0.7419404983520508,0.2373671382665634,0.2275130301713943,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.6851605772972107,0.1856882125139236,0.8489105105400085,285.5653381347656,284.95001220703125,295.3842468261719,288.1273193359375,295.3837585449219,297.2427062988281,285.58660888671875,1.0,0.4850743114948272,1.0,1.0,0.0,1.0,-2.473957061767578,2.473952054977417,4.922054813505383e-06,1.911389946937561,0.8547416925430298,0.8547416925430298,0.0,123.97217559814452,132.0,24312.1484375,0.0,1387.161376953125,1.0,282.9794311523437,284.64910888671875,291.0702209472656,292.5654602050781,293.1499938964844,293.1499938964844,283.04998779296875,35213.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092113494873047,1.0,0.0,0.0,3.390211820602417,3.390233278274536,7.669145247746201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4448.62158203125,0.0,1257.429931640625,1895.4371337890625,0.0,1684.19189453125,0.8468910455703735,1.0,0.0,3.0,1.0,0.0
12053040,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943359375,0.9144487380981444,0.4527236521244049,0.4087719619274139,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.694091796875,0.8773633241653442,0.402506411075592,0.3822827339172363,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929931640625,0.7777600884437561,0.2770490348339081,0.1955471634864807,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6924133300781,0.7407804727554321,0.2381122857332229,0.2281373143196106,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6911926269531,0.6835447549819946,0.1859761625528335,0.8498531579971313,285.69384765625,284.95001220703125,295.39556884765625,288.1259155273437,295.3950500488281,297.2495422363281,285.6990051269531,1.0,0.486678272485733,1.0,1.0,0.0,1.0,-2.4784958362579346,2.478490829467773,4.939991868013749e-06,1.9148309230804443,0.8610845804214478,0.8610845804214478,0.0,125.4197006225586,135.0,24284.15234375,0.0,1399.013916015625,1.0,283.0773620605469,284.7704467773437,291.0994567871094,292.6685485839844,293.1499938964844,293.1499938964844,283.1499938964844,34968.96484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074208855628967,1.0,0.0,0.0,3.4110703468322754,3.4110920429229736,7.763806024740916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4476.88671875,0.0,1276.0302734375,1895.4371337890625,0.0,1669.802490234375,0.8493419289588928,1.0,0.0,3.0,1.0,0.0
12053100,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75018310546875,0.9122026562690736,0.452561467885971,0.4087355732917785,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74981689453125,0.8769662976264954,0.4045213758945465,0.3842355906963348,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.748291015625,0.7769867181777954,0.2779880464076996,0.1962332725524902,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.74007648229599,0.2389042973518371,0.2289109528064727,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7459716796875,0.6824638247489929,0.186338722705841,0.8515404462814331,285.7494812011719,284.95001220703125,295.40679931640625,288.12457275390625,295.4062805175781,297.2559509277344,285.7575378417969,1.0,0.4883584380149841,1.0,1.0,0.0,1.0,-2.4845786094665527,2.484573602676392,4.9642376325209625e-06,1.919521927833557,0.8669437170028687,0.8669437170028687,0.0,126.71593475341795,135.0,24186.80859375,0.0,1412.23291015625,1.0,283.1569519042969,284.8314514160156,291.12615966796875,292.6907653808594,293.1499938964844,293.1499938964844,283.1499938964844,34581.2734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709219217300415,1.0,0.0,0.0,3.4205193519592285,3.4205410480499268,7.806878556948504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4527.39404296875,0.0,1282.5850830078125,1895.4371337890625,0.0,1684.255126953125,0.852736234664917,1.0,0.0,3.0,1.0,0.0
12053160,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.796875,0.9098804593086244,0.4523159861564636,0.4085976779460907,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7967834472656,0.8765182495117188,0.4065094292163849,0.386162668466568,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79638671875,0.7761884927749634,0.2789188921451568,0.1969178318977356,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7961730957031,0.7393802404403687,0.2397132515907287,0.229711651802063,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79571533203125,0.6814302802085876,0.1867354959249496,0.8534579277038574,285.79669189453125,284.95001220703125,295.41796875,288.1232604980469,295.41748046875,297.2617492675781,285.7985534667969,1.0,0.4900759756565094,1.0,1.0,0.0,1.0,-2.490816354751587,2.490811347961426,4.989180069969734e-06,1.924341320991516,0.8730959892272949,0.8730959892272949,0.0,128.04632568359375,138.0,24241.005859375,0.0,1425.853759765625,1.0,283.1913452148437,284.87335205078125,291.1582336425781,292.7673645019531,293.1499938964844,293.1499938964844,283.1499938964844,34355.671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143324017524719,1.0,0.0,0.0,3.439223051071167,3.4392449855804443,7.89248929322639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4572.99072265625,0.0,1299.476318359375,1895.4371337890625,0.0,1725.645263671875,0.8537306189537048,1.0,0.0,3.0,1.0,0.0
12053220,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111877441406,0.9073743224143982,0.4518709480762481,0.4083379805088043,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111572265625,0.8758965134620667,0.4083777070045471,0.3880251944065094,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81103515625,0.7752434015274048,0.2797592878341675,0.1975713372230529,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109436035156,0.7385780215263367,0.2404664754867553,0.2304983586072921,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.810791015625,0.6803076863288879,0.1870976388454437,0.8553953766822815,285.8111267089844,284.95001220703125,295.4290771484375,288.1220397949219,295.4285888671875,297.2660827636719,285.8117370605469,1.0,0.4918078780174255,1.0,1.0,0.0,1.0,-2.4968011379241943,2.496796131134033,5.0132066462538205e-06,1.928982734680176,0.8789877891540527,0.8789877891540527,0.0,129.4541778564453,138.0,24303.947265625,0.0,1439.539306640625,1.0,283.1974792480469,284.8854675292969,291.1827087402344,292.819580078125,293.1499938964844,293.1499938964844,283.1499938964844,33824.58984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218313217163086,1.0,0.0,0.0,3.440176010131836,3.440197706222534,7.896863962741918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4588.7255859375,0.0,1296.6773681640625,1895.4371337890625,0.0,1787.115478515625,0.8559704422950745,1.0,0.0,3.0,1.0,0.0
12053280,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148193359375,0.9045892357826232,0.4512456655502319,0.4079102277755737,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8147888183594,0.874987006187439,0.4101180732250213,0.3897738456726074,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.81475830078125,0.7740392684936523,0.2804979383945465,0.1981600672006607,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81475830078125,0.7375664710998535,0.2411447465419769,0.2312268167734146,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.814697265625,0.6789725422859192,0.1873995214700698,0.8571373224258423,285.8147888183594,284.95001220703125,295.44012451171875,288.120849609375,295.43963623046875,297.2689514160156,285.8149719238281,1.0,0.4935207068920135,1.0,1.0,0.0,1.0,-2.502064943313598,2.502059936523437,5.034401056036586e-06,1.9330723285675049,0.8847911953926086,0.8847911953926086,0.0,130.97378540039062,141.0,24380.79296875,0.0,1452.82470703125,1.0,283.1983947753906,284.8861389160156,291.1895446777344,292.8450622558594,293.1499938964844,293.1499938964844,283.1499938964844,33562.04296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291997671127319,1.0,0.0,0.0,3.453251361846924,3.453273057937622,7.957006005199219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4595.9580078125,0.0,1307.8365478515625,1895.4371337890625,0.0,1848.3670654296875,0.855721116065979,1.0,0.0,3.0,1.0,0.0
12053340,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82086181640625,0.9016504883766174,0.4505153298377991,0.40735524892807,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.82086181640625,0.873856782913208,0.4117673933506012,0.3914209306240082,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.82080078125,0.7726348042488098,0.2811636328697204,0.1986893266439438,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8207397460937,0.7363870739936829,0.2417626231908798,0.2318939268589019,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8206787109375,0.6774587035179138,0.1876474469900131,0.8586366176605225,285.82086181640625,284.95001220703125,295.4511413574219,288.1197204589844,295.4506530761719,297.270751953125,285.8211975097656,1.0,0.4951977431774139,1.0,1.0,0.0,1.0,-2.5066170692443848,2.506612062454224,5.052768756286241e-06,1.936610221862793,0.8906566500663757,0.8906566500663757,0.0,132.57693481445312,141.0,24433.34765625,0.0,1465.58984375,1.0,283.1985778808594,284.8912048339844,291.1828308105469,292.8492736816406,293.1499938964844,293.1499938964844,283.1499938964844,32999.078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735309362411499,1.0,0.0,0.0,3.4499075412750244,3.4499292373657227,7.941603712424694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4596.734375,0.0,1300.519287109375,1895.4371337890625,0.0,1899.7633056640625,0.8569203615188599,1.0,0.0,3.0,1.0,0.0
12053400,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232727050781,0.8986445069313049,0.4497336149215698,0.406738132238388,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232727050781,0.8726290464401245,0.4133583009243011,0.3930031359195709,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.7711436748504639,0.281784176826477,0.1991809606552124,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.735129714012146,0.2423373609781265,0.2325160056352615,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232116699219,0.6758565902709961,0.1878539472818374,0.8599377274513245,285.8232727050781,284.95001220703125,295.4620666503906,288.11865234375,295.4615783691406,297.2719116210937,285.82342529296875,1.0,0.4968352317810058,1.0,1.0,0.0,1.0,-2.510678768157959,2.5106735229492188,5.0691887736320496e-06,1.9397680759429927,0.8965028524398804,0.8965028524398804,0.0,134.21707153320312,144.0,24498.076171875,0.0,1477.9132080078125,1.0,283.198486328125,284.8912048339844,291.1704406738281,292.84429931640625,293.1499938964844,293.1499938964844,283.1499938964844,32702.3828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399313449859619,1.0,0.0,0.0,3.459434747695923,3.459456205368042,7.98552662217844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4597.12158203125,0.0,1307.9251708984375,1895.4371337890625,0.0,1938.995361328125,0.8558239340782166,1.0,0.0,3.0,1.0,0.0
