time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053460,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82977294921875,0.8956167697906494,0.4489289820194244,0.4060847759246826,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297424316406,0.8713617324829102,0.4149108231067657,0.394538015127182,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8296813964844,0.7696204781532288,0.2823773622512817,0.199646383523941,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8296203613281,0.7338376045227051,0.2428809851408004,0.2331023812294006,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295288085937,0.6742123365402222,0.1880289763212204,0.8610738515853882,285.8297424316406,284.95001220703125,295.4729309082031,288.1176147460937,295.47247314453125,297.2726135253906,285.8301086425781,1.0,0.498432844877243,1.0,1.0,0.0,1.0,-2.51436710357666,2.514362096786499,5.0841285883507226e-06,1.9426381587982176,0.9024314880371094,0.9024314880371094,0.0,135.87220764160156,144.0,24540.6328125,0.0,1489.846435546875,1.0,283.1985778808594,284.8972473144531,291.1560363769531,292.8330383300781,293.1499938964844,293.1499938964844,283.1499938964844,32111.572265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743100643157959,1.0,0.0,0.0,3.452486515045166,3.452507972717285,7.95348114479566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4595.23583984375,0.0,1296.8074951171875,1895.4371337890625,0.0,1966.06591796875,0.8562421798706055,1.0,0.0,3.0,1.0,0.0
12053520,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8326110839844,0.8926330208778381,0.4481168091297149,0.4054223597049713,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8326110839844,0.8701126575469971,0.4164385795593261,0.3960462510585785,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.83258056640625,0.768120288848877,0.2829563915729522,0.2000992149114608,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8325500488281,0.7325552105903625,0.2434032261371612,0.2336658239364624,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.83251953125,0.6725749373435974,0.188181847333908,0.8620967268943787,285.83258056640625,284.95001220703125,295.4837646484375,288.1166687011719,295.4833068847656,297.2730712890625,285.8327941894531,1.0,0.4999949336051941,1.0,1.0,0.0,1.0,-2.517833709716797,2.517828702926636,5.098197107145097e-06,1.945339322090149,0.9083443284034728,0.9083443284034728,0.0,137.5207977294922,147.0,24597.66015625,0.0,1501.4910888671875,1.0,283.198486328125,284.8980407714844,291.1435546875,292.8232116699219,293.1499938964844,293.1499938964844,283.1499938964844,31795.3125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452017664909363,1.0,0.0,0.0,3.45923113822937,3.4592525959014893,7.984587000464671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4595.154296875,0.0,1301.2894287109375,1895.4371337890625,0.0,1984.0858154296875,0.8604872226715088,1.0,0.0,3.0,1.0,0.0
12053580,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.828125,0.8896840810775757,0.4472730755805969,0.4047439694404602,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.828125,0.8688759207725525,0.4179286062717438,0.3975260853767395,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8281555175781,0.766639232635498,0.2835119664669037,0.2005395740270614,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82818603515625,0.731278657913208,0.2438971847295761,0.2342065125703811,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282470703125,0.6709429621696472,0.1883079707622528,0.8630127310752869,285.828125,284.95001220703125,295.4945373535156,288.11578369140625,295.4940795898437,297.2731628417969,285.8279113769531,1.0,0.501522421836853,1.0,1.0,0.0,1.0,-2.521076440811157,2.521071434020996,5.111390692036366e-06,1.9478739500045776,0.9141555428504944,0.9141555428504944,0.0,139.16525268554688,147.0,24677.669921875,0.0,1512.8504638671875,1.0,283.1981201171875,284.88922119140625,291.1347045898437,292.8175964355469,293.1499938964844,293.1499938964844,283.1499938964844,31933.896484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466692328453064,1.0,0.0,0.0,3.489663362503052,3.489685297012329,8.125692829707987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4597.7451171875,0.0,1332.908447265625,1895.4371337890625,0.0,1996.7054443359373,0.8649990558624268,1.0,0.0,3.0,1.0,0.0
12053640,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251342773437,0.8867450952529907,0.4464019238948822,0.4040349125862121,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251342773437,0.8676314949989319,0.4193833172321319,0.3989690244197845,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.7651592493057251,0.2840467393398285,0.2009630650281906,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7299920320510864,0.2443643510341644,0.2347198873758316,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253173828125,0.6693013310432434,0.1884085983037948,0.863807201385498,285.8251647949219,284.95001220703125,295.5052490234375,288.11492919921875,295.5047912597656,297.27294921875,285.8248596191406,1.0,0.503013551235199,1.0,1.0,0.0,1.0,-2.524038791656494,2.524033784866333,5.123472419654718e-06,1.9501962661743164,0.9199606776237488,0.9199606776237488,0.0,140.81256103515625,150.0,24743.205078125,0.0,1523.8753662109375,1.0,283.19781494140625,284.8829650878906,291.12841796875,292.8136901855469,293.1499938964844,293.1499938964844,283.1499938964844,31921.263671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477264404296875,1.0,0.0,0.0,3.5111758708953857,3.511197805404663,8.226185173043632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4599.4794921875,0.0,1354.7779541015625,1895.4371337890625,0.0,2005.8143310546875,0.8728007078170776,1.0,0.0,3.0,1.0,0.0
12053700,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158569335937,0.8838376998901367,0.4455026090145111,0.4033057391643524,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158874511719,0.8663966655731201,0.4208026528358459,0.4003817439079284,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160095214844,0.7636972069740295,0.2845616936683655,0.2013742476701736,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160705566406,0.7287082076072693,0.2448053210973739,0.2352101653814315,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8161926269531,0.6676651835441589,0.1884847283363342,0.8644969463348389,285.81591796875,284.95001220703125,295.5158996582031,288.1141357421875,295.51544189453125,297.2724304199219,285.8152770996094,1.0,0.5044702887535095,1.0,1.0,0.0,1.0,-2.5267724990844727,2.5267672538757324,5.134648290550103e-06,1.952346682548523,0.9256417155265808,0.9256417155265808,0.0,142.4558563232422,150.0,24825.73828125,0.0,1534.60107421875,1.0,283.197265625,284.868408203125,291.1250915527344,292.8142395019531,293.1499938964844,293.1499938964844,283.1499938964844,32308.140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486761808395386,1.0,0.0,0.0,3.5537753105163574,3.553797721862793,8.427004445366038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4603.4677734375,0.0,1401.830810546875,1895.4371337890625,0.0,2014.0091552734373,0.88008713722229,1.0,0.0,3.0,1.0,0.0
12053760,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094177246094,0.8809528350830078,0.4445827603340149,0.4025498032569885,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094177246094,0.8651628494262695,0.4221895337104797,0.4017585813999176,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8095397949219,0.7622460722923279,0.2850607335567474,0.2017709463834762,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8096008300781,0.7274194359779358,0.24522165954113,0.2356739044189453,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8097229003906,0.6660275459289551,0.1885374337434768,0.8650691509246826,285.8094482421875,284.95001220703125,295.5265197753906,288.1134033203125,295.52606201171875,297.27166748046875,285.8088684082031,1.0,0.5058894157409668,1.0,1.0,0.0,1.0,-2.529240131378174,2.5292351245880127,5.144762326381169e-06,1.9542953968048096,0.9313021898269652,0.9313021898269652,0.0,144.09669494628906,153.0,24892.205078125,0.0,1544.9808349609375,1.0,283.1968688964844,284.85821533203125,291.1230773925781,292.8153686523437,293.1499938964844,293.1499938964844,283.1499938964844,32477.810546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749557375907898,1.0,0.0,0.0,3.583804130554199,3.583827018737793,8.570020213483076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4606.220703125,0.0,1434.88623046875,1895.4371337890625,0.0,2021.623046875,0.8899819850921631,1.0,0.0,3.0,1.0,0.0
12053820,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982177734375,0.8781147003173828,0.4436464607715606,0.4017826616764068,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982177734375,0.8639512658119202,0.4235507845878601,0.4031131565570831,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79840087890625,0.760824978351593,0.285548448562622,0.2021605521440506,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7984619140625,0.7261427640914917,0.2456191480159759,0.2361205965280532,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7986755371094,0.664408802986145,0.1885726451873779,0.8655641674995422,285.7982788085937,284.95001220703125,295.5370788574219,288.1127319335937,295.5365905761719,297.270751953125,285.7974548339844,1.0,0.5072803497314453,1.0,1.0,0.0,1.0,-2.531545877456665,2.531540870666504,5.154235623194836e-06,1.9561229944229128,0.9368460178375244,0.9368460178375244,0.0,145.72996520996094,153.0,24975.658203125,0.0,1555.1285400390625,1.0,283.1962585449219,284.8415222167969,291.1224060058594,292.8191833496094,293.1499938964844,293.1499938964844,283.1499938964844,32988.52734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505179643630981,1.0,0.0,0.0,3.631864309310913,3.631887674331665,8.80141556081071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4610.796875,0.0,1490.6646728515625,1895.4371337890625,0.0,2029.93408203125,0.8987424969673157,1.0,0.0,3.0,1.0,0.0
12053880,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7900390625,0.8753150105476379,0.4426987767219543,0.4009988903999328,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7900390625,0.8627541065216064,0.4248881042003631,0.4044408500194549,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7901916503906,0.7594277262687683,0.2860276997089386,0.2025414407253265,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7902526855469,0.7248712182044983,0.2459987252950668,0.2365475744009018,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904052734375,0.6628029346466064,0.1885910332202911,0.8659725785255432,285.7900695800781,284.95001220703125,295.5475769042969,288.11212158203125,295.547119140625,297.2696838378906,285.7893981933594,1.0,0.5086409449577332,1.0,1.0,0.0,1.0,-2.533661127090454,2.533656120300293,5.162946308701066e-06,1.9578062295913696,0.9423640370368958,0.9423640370368958,0.0,147.35723876953125,156.0,25042.068359375,0.0,1565.010009765625,1.0,283.19580078125,284.8293762207031,291.1219177246094,292.8222961425781,293.1499938964844,293.1499938964844,283.04998779296875,33273.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515003085136414,1.0,0.0,0.0,3.666881084442138,3.6669046878814697,8.971952070169209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4695.76806640625,0.0,1531.5374755859375,1895.4371337890625,0.0,2038.4449462890625,0.9087929129600524,1.0,0.0,3.0,1.0,0.0
12053940,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.8725593686103821,0.4416955411434173,0.4002026915550232,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.747802734375,0.8615756630897522,0.4261735379695892,0.4057447016239166,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493591308594,0.7580589056015015,0.286477118730545,0.2029159814119339,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501220703125,0.7236077785491943,0.2463446259498596,0.2369572967290878,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.75177001953125,0.6612147688865662,0.1885808408260345,0.8663057088851929,285.7482604980469,284.95001220703125,295.5580139160156,288.111572265625,295.5575561523437,297.2682800292969,285.740478515625,1.0,0.5099735260009766,1.0,1.0,0.0,1.0,-2.535614490509033,2.535609245300293,5.171015800442547e-06,1.9593701362609863,0.9473239183425904,0.9473239183425904,0.0,148.97735595703125,156.0,25288.85546875,0.0,1574.6561279296875,1.0,283.1287536621094,284.7713623046875,291.1507873535156,292.9071655273437,293.1499938964844,293.1499938964844,283.04998779296875,33760.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567835450172424,1.0,0.0,0.0,3.7116219997406006,3.711646318435669,9.192227707899292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4676.85693359375,0.0,1585.7745361328125,1895.4371337890625,0.0,2084.420654296875,0.9175320863723756,1.0,0.0,3.0,1.0,0.0
12054000,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013244628906,0.8695980906486511,0.4404600262641907,0.3992546498775482,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70135498046875,0.8602046966552734,0.4272830486297607,0.4069283008575439,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017822265625,0.7565239667892456,0.286795049905777,0.2032274603843689,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.7221823334693909,0.246577575802803,0.237292394042015,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025146484375,0.6594736576080322,0.1884751468896865,0.8663476705551147,285.70147705078125,284.95001220703125,295.56842041015625,288.111083984375,295.5679626464844,297.2653503417969,285.6994323730469,1.0,0.5112496018409729,1.0,1.0,0.0,1.0,-2.536726713180542,2.5367214679718018,5.175695150683168e-06,1.9603018760681152,0.9518309235572816,0.9518309235572816,0.0,150.6769256591797,159.0,25371.771484375,0.0,1583.5137939453125,1.0,283.100341796875,284.7236022949219,291.1489562988281,292.8907775878906,293.1499938964844,293.1499938964844,282.75,34071.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607969045639038,1.0,0.0,0.0,3.7436556816101074,3.743680238723755,9.351581979899492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4910.0966796875,0.0,1625.0849609375,1895.4371337890625,0.0,2119.56591796875,0.9250695705413818,1.0,0.0,3.0,1.0,0.0
12054060,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.8665338158607483,0.4391044974327087,0.3982032835483551,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5884704589844,0.858720064163208,0.4282818734645843,0.4080137312412262,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928039550781,0.7548922300338745,0.2870335876941681,0.2034870088100433,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5949401855469,0.7206470966339111,0.2467335015535354,0.2375597208738327,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995483398437,0.657631516456604,0.1882995814085006,0.8660992980003357,285.5897216796875,284.95001220703125,295.5787658691406,288.11065673828125,295.57830810546875,297.26171875,285.5680847167969,1.0,0.5124611258506775,1.0,1.0,0.0,1.0,-2.5371036529541016,2.5370984077453613,5.177356797503308e-06,1.960655927658081,0.9551448822021484,0.9551448822021484,0.0,152.4156494140625,159.0,25944.775390625,0.0,1591.54443359375,1.0,282.8927307128906,284.5751647949219,291.218994140625,293.1118469238281,293.1499938964844,293.1499938964844,282.75,34361.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748715877532959,1.0,0.0,0.0,3.772989511489868,3.773014545440674,9.49870695876598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4822.4736328125,0.0,1661.6807861328125,1895.4371337890625,0.0,2244.219482421875,0.9316941499710084,1.0,0.0,3.0,1.0,0.0
12054120,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46588134765625,0.8628917336463928,0.4371460378170013,0.3967673480510711,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659118652344,0.8567172288894653,0.4288334846496582,0.4088017344474792,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4669189453125,0.752792239189148,0.2869194447994232,0.2035779356956482,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674377441406,0.7186642289161682,0.246600866317749,0.2376404106616974,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.6553627252578735,0.1878781765699386,0.8651109933853149,285.4662170410156,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2541198730469,285.4615478515625,1.0,0.5135419964790344,1.0,1.0,0.0,1.0,-2.535349130630493,2.535343885421753,5.170404165255604e-06,1.9594035148620603,0.9572471380233764,0.9572471380233764,0.0,154.36622619628906,162.0,26042.630859375,0.0,1597.5760498046875,1.0,282.81005859375,284.4571838378906,291.1996765136719,293.03375244140625,293.1499938964844,293.1499938964844,282.45001220703125,34659.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783662736415863,1.0,0.0,0.0,3.7955031394958496,3.7955284118652335,9.61240402830299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4995.9482421875,0.0,1690.7265625,1895.4371337890625,0.0,2323.087646484375,0.9369904398918152,1.0,0.0,3.0,1.0,0.0
12054180,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3387756347656,0.8590435981750488,0.4351913630962372,0.3951305449008941,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.33892822265625,0.8544946908950806,0.4293217360973358,0.4093929231166839,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3434143066406,0.7504895329475403,0.286758154630661,0.2035544067621231,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456115722656,0.7164422869682312,0.2464017271995544,0.2375780791044235,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35040283203125,0.6528785228729248,0.1873798370361328,0.8634833097457886,285.3402709960937,284.95001220703125,295.59930419921875,288.1099548339844,295.5988464355469,297.2464904785156,285.3181457519531,1.0,0.5144829750061035,1.0,1.0,0.0,1.0,-2.5320353507995605,2.5320301055908203,5.156996394362068e-06,1.9568915367126465,0.9587462544441224,0.9587462544441224,0.0,156.379150390625,162.0,26589.244140625,0.0,1601.7369384765625,1.0,282.5922241210937,284.29669189453125,291.2300720214844,293.1927795410156,293.1499938964844,293.1499938964844,282.45001220703125,34886.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968932390213013,1.0,0.0,0.0,3.814952373504639,3.8149778842926025,9.711169468573644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4878.5849609375,0.0,1715.8392333984375,1895.4371337890625,0.0,2443.0556640625,0.94148987531662,1.0,0.0,3.0,1.0,0.0
12054240,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160339355469,0.8549618124961853,0.4328395128250122,0.3932632207870483,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.216064453125,0.8520305752754211,0.4294840097427368,0.4097683429718017,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170715332031,0.7479683756828308,0.2863437533378601,0.2034090012311935,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2175598144531,0.7139456868171692,0.2459830194711685,0.2373659461736679,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187805175781,0.6501728296279907,0.1866865158081054,0.8612062931060791,285.21636962890625,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2363586425781,285.2117919921875,1.0,0.5152735114097595,1.0,1.0,0.0,1.0,-2.527081251144409,2.527076005935669,5.136986601428362e-06,1.953136682510376,0.9591758251190186,0.9591758251190186,0.0,158.473388671875,165.0,26647.908203125,0.0,1603.990478515625,1.0,282.5101318359375,284.1803894042969,291.1843566894531,293.0710754394531,293.1499938964844,293.1499938964844,282.1499938964844,35133.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027359247207642,1.0,0.0,0.0,3.82899808883667,3.829023838043213,9.78280922936392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5048.33984375,0.0,1734.777099609375,1895.4371337890625,0.0,2496.4658203125,0.9448657631874084,1.0,0.0,3.0,1.0,0.0
12054300,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.8509748578071594,0.430626779794693,0.3913433253765106,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.8496028780937195,0.4296793043613434,0.4100455939769745,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.7454801797866821,0.2859648168087005,0.2032096087932586,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951538085937,0.7113847136497498,0.2455607503652572,0.2370687872171402,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000671386719,0.6474599838256836,0.1859699487686157,0.8585032224655151,285.08984375,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.22723388671875,285.067626953125,1.0,0.5159334540367126,1.0,1.0,0.0,1.0,-2.521263360977173,2.5212581157684326,5.113405222800793e-06,1.9486593008041384,0.9590010046958924,0.9590010046958924,0.0,160.51113891601562,165.0,27166.7734375,0.0,1604.8099365234375,1.0,282.291259765625,284.01983642578125,291.2033386230469,293.2090759277344,293.1499938964844,293.1499938964844,282.1499938964844,35319.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126664757728577,1.0,0.0,0.0,3.8407819271087646,3.840807914733887,9.843115549301729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4921.248046875,0.0,1750.604736328125,1895.4371337890625,0.0,2587.770263671875,0.9475920796394348,1.0,0.0,3.0,1.0,0.0
12054360,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8469408750534058,0.428098201751709,0.389285534620285,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8471003770828247,0.4296119213104248,0.4101778268814087,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.7429295778274536,0.2853901982307434,0.2029341161251068,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.7086541652679443,0.2449663281440735,0.2366699874401092,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.6446740627288818,0.185103490948677,0.8553544878959656,284.9662780761719,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.21630859375,284.9619140625,1.0,0.5164639949798584,1.0,1.0,0.0,1.0,-2.514359474182129,2.5143542289733887,5.08553785039112e-06,1.943368911743164,0.9577734470367432,0.9577734470367432,0.0,162.5565643310547,153.0,27197.435546875,0.0,1604.1690673828125,1.0,282.2096252441406,283.9052734375,291.1567687988281,293.0784606933594,293.1499938964844,293.1499938964844,281.8500061035156,35537.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156006336212158,1.0,0.0,0.0,3.8478000164031982,3.847825765609741,9.879120170808164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5093.7265625,0.0,1760.9207763671875,1895.4371337890625,0.0,2614.862060546875,0.949328601360321,1.0,0.0,3.0,1.0,0.0
12054420,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.8455299735069275,0.4257503449916839,0.3871361911296844,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.8471774458885193,0.4296180605888366,0.4101651906967163,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.7425816655158997,0.2848894894123077,0.2025678753852844,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.7081665396690369,0.244402602314949,0.2361306548118591,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.6437990069389343,0.1842490285634994,0.8515161871910095,284.8437194824219,284.95001220703125,295.6398010253906,288.1092834472656,295.63934326171875,297.20684814453125,284.8231811523437,1.0,0.5149438977241516,1.0,1.0,0.0,1.0,-2.50606369972229,2.506058692932129,5.05208072354435e-06,1.9369738101959229,0.955991804599762,0.955991804599762,0.0,162.20480346679688,153.0,27722.115234375,0.0,1591.3917236328125,1.0,281.99102783203125,283.74737548828125,291.17877197265625,293.2159423828125,293.1499938964844,293.1499938964844,281.8500061035156,35696.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232161402702332,1.0,0.0,0.0,3.852656602859497,3.852682590484619,9.90407443168806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4964.02685546875,0.0,1768.1434326171875,1895.4371337890625,0.0,2685.389892578125,0.950508713722229,1.0,0.0,3.0,1.0,0.0
12054480,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.845501720905304,0.4231826961040497,0.3848592042922973,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73260498046875,0.8486472964286804,0.4294357895851135,0.4100068509578705,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73370361328125,0.7434207201004028,0.2842611968517303,0.2021225839853286,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342529296875,0.7089173793792725,0.2437250912189483,0.2354792803525924,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.6439433693885803,0.1833013445138931,0.8471819758415222,284.73297119140625,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.1962890625,284.7286071777344,1.0,0.5125702619552612,1.0,1.0,0.0,1.0,-2.496615171432495,2.496610164642334,5.014106591261225e-06,1.9296873807907104,0.9533430933952332,0.9533430933952332,0.0,160.50267028808594,141.0,27806.490234375,0.0,1571.385498046875,1.0,281.9107360839844,283.6408386230469,291.1382141113281,293.091796875,293.1499938964844,293.1499938964844,281.54998779296875,35889.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246192932128906,1.0,0.0,0.0,3.853324890136719,3.85335111618042,9.907511184792384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5146.94384765625,0.0,1770.4854736328125,1895.4371337890625,0.0,2698.415771484375,0.9507989287376404,1.0,0.0,3.0,1.0,0.0
12054540,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6217346191406,0.8466410040855408,0.4208511710166931,0.3826150000095367,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62158203125,0.8512795567512512,0.4293800294399261,0.4098216295242309,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.62567138671875,0.745257556438446,0.2837564051151275,0.2016700208187103,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6276550292969,0.7106643915176392,0.2431239336729049,0.2347930967807769,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.6449300646781921,0.1824126094579696,0.8426568508148193,284.6229553222656,284.95001220703125,295.6597900390625,288.1093139648437,295.6593322753906,297.1876525878906,284.60302734375,1.0,0.5095129013061523,1.0,1.0,0.0,1.0,-2.4868905544281006,2.4868855476379395,4.975070169166429e-06,1.9221336841583248,0.9502028822898864,0.9502028822898864,0.0,157.803955078125,141.0,28402.22265625,0.0,1546.921630859375,1.0,281.6917724609375,283.4892272949219,291.16766357421875,293.23931884765625,293.1499938964844,293.1499938964844,281.54998779296875,36028.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314993381500244,1.0,0.0,0.0,3.852148532867432,3.8521745204925537,9.901461908157216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5019.876953125,0.0,1770.13916015625,1895.4371337890625,0.0,2762.407470703125,0.9506074786186218,1.0,0.0,3.0,1.0,0.0
12054600,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5144348144531,0.8485996127128601,0.4183201193809509,0.3803056478500366,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.514404296875,0.8547709584236145,0.4291601181030273,0.4095554649829864,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5152893066406,0.7478283643722534,0.2831471860408783,0.2011841386556625,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5157470703125,0.713087260723114,0.2424335479736328,0.2340549975633621,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5168762207031,0.6465415358543396,0.1814587861299514,0.8379303216934204,284.5146789550781,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.1781311035156,284.5106201171875,1.0,0.505914568901062,1.0,1.0,0.0,1.0,-2.4766488075256348,2.4766438007354736,4.934168828185648e-06,1.9142000675201416,0.9461232423782348,0.9461232423782348,0.0,154.40745544433594,129.0,28448.4921875,0.0,1519.000732421875,1.0,281.6116943359375,283.3849792480469,291.1337280273437,293.1239318847656,293.1499938964844,293.1499938964844,281.25,36210.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327919840812683,1.0,0.0,0.0,3.8469700813293457,3.846996068954468,9.874859188130358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5207.69189453125,0.0,1765.206298828125,1895.4371337890625,0.0,2774.451171875,0.949570894241333,1.0,0.0,3.0,1.0,0.0
12054660,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4042053222656,0.8514321446418762,0.4159997999668121,0.3780329823493957,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4039611816406,0.8591643571853638,0.429057627916336,0.4092794060707092,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4080810546875,0.7511732578277588,0.2826548814773559,0.2007048428058624,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4100952148437,0.7161617875099182,0.2418194413185119,0.233305737376213,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4147033691406,0.6488025784492493,0.180569052696228,0.8331483602523804,284.4053955078125,284.95001220703125,295.6795654296875,288.1095886230469,295.6791381835937,297.1703491210937,284.3853454589844,1.0,0.5018990635871887,1.0,1.0,0.0,1.0,-2.4663641452789307,2.4663593769073486,4.893178356724093e-06,1.9061849117279053,0.941538393497467,0.941538393497467,0.0,150.41087341308594,129.0,29032.107421875,0.0,1488.7122802734375,1.0,281.3931579589844,283.23541259765625,291.1665344238281,293.2760314941406,293.1499938964844,293.1499938964844,281.25,36345.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397219777107239,1.0,0.0,0.0,3.839985609054565,3.840011596679688,9.839034191827525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5078.3154296875,0.0,1757.703125,1895.4371337890625,0.0,2839.117919921875,0.948068141937256,1.0,0.0,3.0,1.0,0.0
12054720,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2983703613281,0.8548779487609863,0.4134696125984192,0.3756918609142303,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2983093261719,0.8642348647117615,0.4287845492362976,0.4089275002479553,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2991638183594,0.755097508430481,0.2820531725883484,0.2001973390579223,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2995910644531,0.71966552734375,0.241115465760231,0.2325165271759033,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3006896972656,0.6515538692474365,0.1796168833971023,0.828240692615509,284.2986145019531,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.1615905761719,284.29473876953125,1.0,0.4975435435771942,1.0,1.0,0.0,1.0,-2.4556760787963867,2.4556713104248047,4.850808636547299e-06,1.897877812385559,0.9360310435295104,0.9360310435295104,0.0,146.02772521972656,117.0,29082.15625,0.0,1456.516845703125,1.0,281.3128662109375,283.13397216796875,291.1343994140625,293.1626892089844,293.1499938964844,293.1499938964844,280.95001220703125,36529.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411271572113037,1.0,0.0,0.0,3.828879356384277,3.82890510559082,9.782202141650489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5269.544921875,0.0,1745.593994140625,1895.4371337890625,0.0,2852.248291015625,0.9456996321678162,1.0,0.0,3.0,1.0,0.0
12054780,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.194091796875,0.8590942621231079,0.4111530482769012,0.3733911514282226,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1937866210937,0.8701176047325134,0.4286328852176666,0.408572793006897,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19775390625,0.7597249150276184,0.2815704047679901,0.1997015476226806,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.19970703125,0.7236831784248352,0.2404908388853073,0.2317258268594741,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2042236328125,0.6548905968666077,0.178732231259346,0.823331892490387,284.1952209472656,284.95001220703125,295.6991882324219,288.110107421875,295.6987609863281,297.154541015625,284.17584228515625,1.0,0.4929236471652984,1.0,1.0,0.0,1.0,-2.445041418075561,2.4450366497039795,4.808746325579705e-06,1.8895634412765503,0.9300974011421204,0.9300974011421204,0.0,141.28102111816406,117.0,29742.1171875,0.0,1423.1329345703125,1.0,281.0953063964844,282.9925231933594,291.16754150390625,293.3170166015625,293.1499938964844,293.1499938964844,280.95001220703125,36666.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481208682060242,1.0,0.0,0.0,3.815911769866944,3.8159375190734863,9.716054591990542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5143.36767578125,0.0,1730.918701171875,1895.4371337890625,0.0,2917.673828125,0.9428582191467284,1.0,0.0,3.0,1.0,0.0
12054840,296.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0912170410156,0.8639028668403625,0.4086470007896423,0.3710434734821319,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0911560058594,0.876656174659729,0.4283244609832763,0.4081602096557617,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920104980469,0.7649257183074951,0.2809890806674957,0.1991886794567108,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.09246826171875,0.7281010150909424,0.2397858202457428,0.2309094369411468,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935974121094,0.658711314201355,0.1777939647436142,0.818362295627594,284.0914611816406,284.95001220703125,295.7089538574219,288.1104431152344,295.70849609375,297.14654541015625,284.08758544921875,1.0,0.4880833327770233,1.0,1.0,0.0,1.0,-2.43415904045105,2.434154272079468,4.765939593198709e-06,1.8810765743255613,0.9232447743415833,0.9232447743415833,0.0,136.31773376464844,105.0,29801.025390625,0.0,1388.8077392578125,1.0,281.014404296875,282.89471435546875,291.1376953125,293.2092590332031,293.1499938964844,293.1499938964844,280.6499938964844,36863.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498934507369995,1.0,0.0,0.0,3.798871517181397,3.79889702796936,9.629471833250136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5338.435546875,0.0,1711.915283203125,1895.4371337890625,0.0,2934.27294921875,0.9391313791275024,1.0,0.0,3.0,1.0,0.0
12054900,296.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898376464844,0.8694973587989807,0.4063428342342376,0.3687407970428467,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8840152025222778,0.4281316995620727,0.4077513813972473,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.993408203125,0.7708542346954346,0.2805215716361999,0.1986919790506363,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9953918457031,0.7330649495124817,0.2391570806503296,0.230098471045494,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9999389648437,0.6631410121917725,0.1769212633371353,0.8134273886680603,283.9909362792969,284.95001220703125,295.7186584472656,288.11083984375,295.7182006835937,297.1401672363281,283.9715576171875,1.0,0.4830688536167145,1.0,1.0,0.0,1.0,-2.423400402069092,2.4233956336975098,4.723729034594726e-06,1.8726407289505005,0.9159759283065796,0.9159759283065796,0.0,131.12989807128906,105.0,30433.712890625,0.0,1353.9930419921875,1.0,280.7982482910156,282.7574462890625,291.1705627441406,293.3634948730469,293.1499938964844,293.1499938964844,280.6499938964844,37007.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571137189865112,1.0,0.0,0.0,3.7793610095977774,3.779386520385742,9.530814963909506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5211.06201171875,0.0,1689.7152099609375,1895.4371337890625,0.0,3001.938720703125,0.9348688125610352,1.0,0.0,3.0,1.0,0.0
12054960,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8869934082031,0.8757262229919434,0.4038504958152771,0.3663956522941589,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.88690185546875,0.8920525312423706,0.427781730890274,0.4072891771793365,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8877258300781,0.7773972749710083,0.2799553871154785,0.1981812566518783,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8881530761719,0.7385170459747314,0.238448366522789,0.2292664498090744,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8892822265625,0.6680969595909119,0.1759957671165466,0.8084548711776733,283.88720703125,284.95001220703125,295.72833251953125,288.111328125,295.7278747558594,297.1328125,283.8835754394531,1.0,0.4779019653797149,1.0,1.0,0.0,1.0,-2.4124419689178467,2.4124372005462646,4.680974598159082e-06,1.8640698194503784,0.90776789188385,0.90776789188385,0.0,125.83042907714844,93.0,30479.52734375,0.0,1318.76318359375,1.0,280.7156982421875,282.6605224609375,291.1410217285156,293.2556457519531,293.1499938964844,293.1499938964844,280.3500061035156,37223.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859088659286499,1.0,0.0,0.0,3.755402803421021,3.755428075790405,9.410362054040888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5404.916015625,0.0,1663.043212890625,1895.4371337890625,0.0,3020.458251953125,0.9296168088912964,1.0,0.0,3.0,1.0,0.0
12055020,296.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7900695800781,0.8828096389770508,0.4015514552593231,0.3640872836112976,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.78961181640625,0.9009475708007812,0.4275423288345337,0.4068261086940765,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7935485839844,0.7847265005111694,0.2794983386993408,0.1976844817399978,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7955017089844,0.7446487545967102,0.237812265753746,0.2284387648105621,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8000793457031,0.6737253665924072,0.175132468342781,0.8035171031951904,283.7911376953125,284.95001220703125,295.7379455566406,288.1118469238281,295.7375183105469,297.1269836425781,283.7718505859375,1.0,0.4726107120513916,1.0,1.0,0.0,1.0,-2.401587724685669,2.401583194732666,4.638746759155765e-06,1.8555376529693604,0.8992094993591309,0.8992094993591309,0.0,120.39456176757812,93.0,31080.814453125,0.0,1283.39990234375,1.0,280.5020446777344,282.52911376953125,291.1714172363281,293.406005859375,293.1499938964844,293.1499938964844,280.3500061035156,37383.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661625981330872,1.0,0.0,0.0,3.728783369064331,3.7288084030151367,9.277428603127192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5277.48095703125,0.0,1633.1761474609375,1895.4371337890625,0.0,3086.811767578125,0.9237781763076782,1.0,0.0,3.0,1.0,0.0
12055080,296.84307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8906353116035461,0.3990688025951385,0.361741155385971,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889038085937,0.910947859287262,0.4271471798419952,0.4063130617141723,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6897277832031,0.792752206325531,0.2789439260959625,0.1971758604049682,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.690185546875,0.7514504194259644,0.237097293138504,0.227592796087265,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6913146972656,0.6799700856208801,0.1742172092199325,0.7985530495643616,283.689208984375,284.95001220703125,295.74755859375,288.1124572753906,295.7471008300781,297.1202087402344,283.6856384277344,1.0,0.4672057628631592,1.0,1.0,0.0,1.0,-2.3905630111694336,2.3905584812164307,4.596100097842282e-06,1.846893668174744,0.8896945118904114,0.8896945118904114,0.0,114.90696716308594,81.0,31112.3359375,0.0,1247.9232177734375,1.0,280.4187316894531,282.43463134765625,291.140869140625,293.2963562011719,293.1499938964844,293.1499938964844,280.6499938964844,37630.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679934740066528,1.0,0.0,0.0,3.697371244430542,3.6973958015441895,9.121775406129018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4870.1796875,0.0,1598.8719482421875,1895.4371337890625,0.0,3103.98779296875,0.9168686270713806,1.0,0.0,3.0,1.0,0.0
12055140,296.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.75445556640625,0.8995691537857056,0.3970115184783935,0.359472244977951,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7549743652344,0.92291921377182,0.427032470703125,0.4058297276496887,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7511901855469,0.8017586469650269,0.2786299586296081,0.1966987550258636,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7492980957031,0.7592376470565796,0.2365516573190689,0.2267686426639557,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74493408203125,0.687082827091217,0.1734369546175003,0.7936854958534241,283.75347900390625,284.95001220703125,295.7571105957031,288.11309814453125,295.75665283203125,297.1161193847656,283.77215576171875,1.0,0.461712121963501,1.0,1.0,0.0,1.0,-2.379842758178711,2.379838228225708,4.554715815174859e-06,1.8384276628494265,0.8822005987167358,0.8822005987167358,0.0,109.30323028564452,81.0,30293.1875,0.0,1212.63720703125,1.0,280.6051025390625,282.5456237792969,291.0167541503906,292.9629211425781,293.1499938964844,293.1499938964844,280.6499938964844,37731.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852255642414093,1.0,0.0,0.0,3.663646459579468,3.663670778274536,8.956130272963492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4912.22607421875,0.0,1561.4052734375,1895.4371337890625,0.0,2956.40185546875,0.9095261096954346,1.0,0.0,3.0,1.0,0.0
12055200,296.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.85919189453125,0.9116654992103576,0.3958277106285095,0.357836365699768,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8593139648437,0.93813294172287,0.4275810718536377,0.4058212637901306,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8583374023437,0.8128933310508728,0.2788659930229187,0.1965110003948211,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8577880859375,0.7693238854408264,0.2364224046468734,0.2262282073497772,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8564453125,0.6962782144546509,0.1730033308267593,0.7898930311203003,283.8589172363281,284.95001220703125,295.7666015625,288.1138000488281,295.76617431640625,297.1183776855469,283.8634338378906,1.0,0.4562772810459137,1.0,1.0,0.0,1.0,-2.372429609298706,2.372425079345703,4.5260239858180285e-06,1.8324707746505733,0.8760648369789124,0.8760648369789124,0.0,103.26238250732422,69.0,30006.5,0.0,1179.6593017578125,1.0,280.68731689453125,282.6539001464844,290.99334716796875,292.9610900878906,293.1499938964844,293.1499938964844,280.95001220703125,37691.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380671143531799,1.0,0.0,0.0,3.632794380187988,3.6328184604644775,8.805923812360561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4719.4755859375,0.0,1526.7105712890625,1895.4371337890625,0.0,2823.66162109375,0.9025907516479492,1.0,0.0,3.0,1.0,0.0
12055260,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.96099853515625,0.9278724789619446,0.3949050903320312,0.3566529750823974,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9616394042969,0.9557917714118958,0.4283863306045532,0.4062051773071289,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95751953125,0.8256493806838989,0.279339849948883,0.1965734511613845,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9554443359375,0.781909704208374,0.2364939749240875,0.2259527742862701,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505615234375,0.7076223492622375,0.1727678626775741,0.7872228026390076,283.9599609375,284.95001220703125,295.7760925292969,288.1145935058594,295.775634765625,297.1230773925781,283.98028564453125,1.0,0.4509614109992981,1.0,1.0,0.0,1.0,-2.368001937866211,2.367997407913208,4.508855454332661e-06,1.8288707733154297,0.8703530430793762,0.8703530430793762,0.0,96.94465637207033,69.0,29216.62890625,0.0,1149.1239013671875,1.0,280.8968505859375,282.79705810546875,290.9454650878906,292.7618408203125,293.1499938964844,293.1499938964844,280.95001220703125,37673.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189029693603516,1.0,0.0,0.0,3.6011974811553955,3.6012213230133057,8.653407235215127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4803.63720703125,0.0,1491.902587890625,1895.4371337890625,0.0,2645.40869140625,0.8955968022346497,1.0,0.0,3.0,1.0,0.0
