time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055320,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.076171875,0.9475091099739076,0.3944518566131592,0.355815976858139,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0763244628906,0.9748164415359496,0.4295958578586578,0.4069098830223083,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0752258300781,0.8408135771751404,0.2801612317562103,0.1968429982662201,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0745849609375,0.7972652912139893,0.2368489652872085,0.2259054183959961,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.07305908203125,0.7205585837364197,0.1727913320064544,0.7855566143989563,284.07586669921875,284.95001220703125,295.7855224609375,288.11541748046875,295.7850952148437,297.1314392089844,284.0810241699219,1.0,0.4457894563674927,1.0,1.0,0.0,1.0,-2.366103410720825,2.3660988807678223,4.501300281845033e-06,1.827215552330017,0.8657733201980591,0.8657733201980591,0.0,90.43970489501952,57.0,28973.19140625,0.0,1120.76318359375,1.0,280.9854431152344,282.91485595703125,290.979248046875,292.8458557128906,293.1499938964844,293.1499938964844,281.25,37560.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061990141868591,1.0,0.0,0.0,3.5734784603118896,3.5735020637512207,8.520707410752948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4642.5107421875,0.0,1461.1173095703125,1895.4371337890625,0.0,2528.235107421875,0.8892781734466553,1.0,0.0,3.0,1.0,0.0
12055380,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.17919921875,0.9688981771469116,0.3940112888813019,0.3551573455333709,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1799011230469,0.9936560988426208,0.430867850780487,0.4078077375888824,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1758117675781,0.8592587113380432,0.2810619175434112,0.1972463876008987,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1736755371094,0.8150541186332703,0.2372897416353225,0.2260179370641708,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16876220703125,0.7350223064422607,0.1729217171669006,0.7846636772155762,284.1781921386719,284.95001220703125,295.794921875,288.1163330078125,295.79449462890625,297.1400756835937,284.1986083984375,1.0,0.4407622516155243,1.0,1.0,0.0,1.0,-2.365936279296875,2.365931749343872,4.500403974816436e-06,1.8269433975219729,0.8615347743034363,0.8615347743034363,0.0,83.89205932617188,57.0,28241.189453125,0.0,1094.182861328125,1.0,281.19342041015625,283.0572814941406,290.9634094238281,292.7010192871094,293.1499938964844,293.1499938964844,281.25,37482.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790452778339386,1.0,0.0,0.0,3.5456528663635254,3.5456762313842773,8.388527703573345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4731.17431640625,0.0,1430.9207763671875,1895.4371337890625,0.0,2384.477294921875,0.8831266164779663,1.0,0.0,3.0,1.0,0.0
12055440,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.29425048828125,0.9839562773704528,0.3938625156879425,0.3547444343566894,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2943420410156,0.9990000128746032,0.4328140318393707,0.397637665271759,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2934875488281,0.8749772906303406,0.2821688055992126,0.1978216022253036,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.29296875,0.8286457657814026,0.2378954440355301,0.2263416498899459,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2916259765625,0.7469667196273804,0.1732023507356643,0.784767746925354,284.29400634765625,284.95001220703125,295.8042907714844,288.1172790527344,295.8038635253906,297.1522216796875,284.2977905273437,1.0,0.4353374540805816,1.0,1.0,0.0,1.0,-2.3544342517852783,2.3544297218322754,4.457299837667961e-06,1.818301558494568,0.858414351940155,0.858414351940155,0.0,78.97014617919922,60.0,27965.095703125,0.0,1061.80029296875,1.0,281.2843933105469,283.1744689941406,291.01080322265625,292.8093566894531,293.1499938964844,293.1499938964844,281.54998779296875,37317.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815074920654297,1.0,0.0,0.0,3.522507429122925,3.5225305557250977,8.279367307295615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4581.9189453125,0.0,1405.4105224609375,1895.4371337890625,0.0,2303.685791015625,0.877825915813446,1.0,0.0,3.0,1.0,0.0
12055500,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.38641357421875,0.9921339154243468,0.3935993015766144,0.354447990655899,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3866882324219,0.9990000128746032,0.4361972212791443,0.3854248523712158,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3832092285156,0.8853458762168884,0.2832515835762024,0.198501318693161,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.381103515625,0.8372723460197449,0.2384990602731704,0.2268028557300567,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3763122558594,0.7547357082366943,0.1735139936208725,0.785581111907959,284.3853454589844,284.95001220703125,295.8136291503906,288.1183166503906,295.8132019042969,297.1722106933594,284.4054870605469,1.0,0.4316369295120239,1.0,1.0,0.0,1.0,-2.341765880584717,2.341761589050293,4.408906988828676e-06,1.8081369400024407,0.8554428815841675,0.8554428815841675,0.0,76.0075454711914,60.0,27223.451171875,0.0,1036.288330078125,1.0,281.4903869628906,283.30877685546875,290.995849609375,292.67156982421875,293.1499938964844,293.1499938964844,281.54998779296875,37218.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689446210861206,1.0,0.0,0.0,3.4999449253082275,3.4999678134918213,8.173644232556398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4662.9423828125,0.0,1381.2882080078125,1895.4371337890625,0.0,2191.47216796875,0.8727864623069763,1.0,0.0,3.0,1.0,0.0
12055560,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5003356933594,0.9983928799629213,0.3936007916927337,0.3542424142360687,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5003356933594,0.9990000128746032,0.4405202269554138,0.3755910694599151,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4994812011719,0.8944007754325867,0.284516304731369,0.1992641240358352,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4989013671875,0.8447931408882141,0.2392475455999374,0.22736556828022,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.49737548828125,0.7615776062011719,0.1739683151245117,0.7869327068328857,284.5000305175781,284.95001220703125,295.82293701171875,288.1194152832031,295.822509765625,297.1982421875,284.5046691894531,1.0,0.4287621974945068,1.0,1.0,0.0,1.0,-2.332902669906616,2.3328981399536133,4.37527251051506e-06,1.8010578155517578,0.8536731004714966,0.8536731004714966,0.0,73.72575378417969,78.0,26975.853515625,0.0,1017.7734375,1.0,281.5838928222656,283.4274597167969,291.0373840332031,292.7757568359375,293.1499938964844,293.1499938964844,281.8500061035156,37028.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622219920158386,1.0,0.0,0.0,3.482276678085327,3.482299327850342,8.091328709269874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4522.17529296875,0.0,1361.7900390625,1895.4371337890625,0.0,2132.090087890625,0.8686884641647339,1.0,0.0,3.0,1.0,0.0
12055620,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5977478027344,0.9990000128746032,0.393593281507492,0.3536337614059448,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5977478027344,0.9990000128746032,0.4448987543582916,0.3731589913368225,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59454345703125,0.897722601890564,0.2857714295387268,0.2001214474439621,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923767089844,0.847359299659729,0.2400014698505401,0.2280500531196594,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5874328613281,0.7638651728630066,0.1744628250598907,0.7889519929885864,284.5966186523437,284.95001220703125,295.83221435546875,288.1205444335937,295.8317565917969,297.22412109375,284.61773681640625,1.0,0.428919643163681,1.0,1.0,0.0,1.0,-2.333564519882202,2.333559989929199,4.377047844172921e-06,1.8011800050735474,0.8521639704704285,0.8521639704704285,0.0,73.24388885498047,78.0,26372.42578125,0.0,1016.5424194335938,1.0,281.7878723144531,283.5644836425781,291.0179138183594,292.64031982421875,293.1499938964844,293.1499938964844,281.8500061035156,36901.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514041066169739,1.0,0.0,0.0,3.465855121612549,3.4658775329589844,8.015195476218651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4603.7919921875,0.0,1344.1912841796875,1895.4371337890625,0.0,2037.6109619140625,0.8649903535842896,1.0,0.0,3.0,1.0,0.0
12055680,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217102050781,0.9984269738197328,0.3938429355621338,0.3543456792831421,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217102050781,0.9990000128746032,0.4488691389560699,0.375646710395813,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206726074219,0.8971444964408875,0.2872159481048584,0.2010783106088638,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7199401855469,0.8465096950531006,0.2408999502658844,0.2288514375686645,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181396484375,0.7630196809768677,0.1750888675451278,0.7915639281272888,284.7213439941406,284.95001220703125,295.8414306640625,288.12176513671875,295.84100341796875,297.24713134765625,284.7275085449219,1.0,0.4309210479259491,1.0,1.0,0.0,1.0,-2.342305421829224,2.3423008918762207,4.409428129292792e-06,1.807721376419068,0.851973295211792,0.851973295211792,0.0,74.00196075439453,96.0,26289.673828125,0.0,1029.00830078125,1.0,281.88201904296875,283.6912536621094,291.0577087402344,292.74859619140625,293.1499938964844,293.1499938964844,282.1499938964844,36679.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462837100028992,1.0,0.0,0.0,3.4547829627990723,3.454805374145508,7.96406652625592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4476.27880859375,0.0,1331.441650390625,1895.4371337890625,0.0,1993.38720703125,0.8623518943786621,1.0,0.0,3.0,1.0,0.0
12055740,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.9941430687904358,0.3939564824104309,0.3545617163181305,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.9990000128746032,0.4519896209239959,0.3825165927410126,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.8931511640548706,0.2886543571949005,0.202113851904869,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.8426892757415771,0.2417991906404495,0.2297466993331909,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7594407200813293,0.1757260710000991,0.7946351170539856,284.841064453125,284.95001220703125,295.85064697265625,288.123046875,295.8502197265625,297.2635192871094,284.86572265625,1.0,0.4345380961894989,1.0,1.0,0.0,1.0,-2.357114553451538,2.3571102619171143,4.464974153961521e-06,1.8190239667892456,0.8523088097572327,0.8523088097572327,0.0,75.84614562988281,96.0,25950.40625,0.0,1052.1812744140625,1.0,282.085693359375,283.8398132324219,291.0384216308594,292.623779296875,293.1499938964844,293.1499938964844,282.1499938964844,36518.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372477650642395,1.0,0.0,0.0,3.4458272457122803,3.4458494186401367,7.922829468043346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4567.17724609375,0.0,1321.3177490234375,1895.4371337890625,0.0,1916.1807861328125,0.8602650165557861,1.0,0.0,3.0,1.0,0.0
12055800,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.987320601940155,0.394457995891571,0.3549318015575409,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9990000128746032,0.4544015824794769,0.3930346965789795,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.886604905128479,0.2903271913528442,0.2032631784677505,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8366870880126953,0.242872878909111,0.2307652682065963,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.75384920835495,0.1764922142028808,0.7981923222541809,284.98956298828125,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.2753601074219,284.99713134765625,1.0,0.4395451247692108,1.0,1.0,0.0,1.0,-2.3770639896392822,2.3770592212677,4.540479494608007e-06,1.834307074546814,0.8541573882102966,0.8541573882102966,0.0,78.64273834228516,99.0,26058.802734375,0.0,1085.2655029296875,1.0,282.1808776855469,283.9788818359375,291.08203125,292.7480163574219,293.1499938964844,293.1499938964844,282.45001220703125,36249.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344532012939453,1.0,0.0,0.0,3.443190336227417,3.4432122707366943,7.910707608971279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4455.73193359375,0.0,1316.7825927734375,1895.4371337890625,0.0,1892.5284423828125,0.8594565987586975,1.0,0.0,3.0,1.0,0.0
12055860,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147155761719,0.9818766713142396,0.3948837518692016,0.3553975820541382,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.9990000128746032,0.4560475051403045,0.4012986719608307,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.8820953965187073,0.2919705212116241,0.2044623792171478,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.8324694037437439,0.2439279109239578,0.2318334728479385,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.7499315738677979,0.1772361397743225,0.801892876625061,285.1136474609375,284.95001220703125,295.86895751953125,288.1257629394531,295.8685302734375,297.28082275390625,285.1376342773437,1.0,0.4434682130813598,1.0,1.0,0.0,1.0,-2.3947296142578125,2.3947248458862305,4.60827232018346e-06,1.8480451107025144,0.8563636541366577,0.8563636541366577,0.0,80.95621490478516,99.0,25759.853515625,0.0,1114.321533203125,1.0,282.38433837890625,284.1271057128906,291.0660095214844,292.63580322265625,293.1499938964844,293.1499938964844,282.45001220703125,36064.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280943393707275,1.0,0.0,0.0,3.4429931640625,3.4430153369903564,7.909802093308826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4549.10302734375,0.0,1315.2861328125,1895.4371337890625,0.0,1839.1258544921875,0.8592832088470459,1.0,0.0,3.0,1.0,0.0
12055920,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2573547363281,0.9771574139595032,0.3956077694892883,0.3559807240962982,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575988769531,0.9990000128746032,0.4576446115970611,0.4084891378879547,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563171386719,0.8786130547523499,0.2938048839569092,0.2057212740182876,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554626464844,0.829133152961731,0.2451244890689849,0.2329591363668441,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25347900390625,0.7468354105949402,0.178076758980751,0.805738091468811,285.2570495605469,284.95001220703125,295.8780822753906,288.1272277832031,295.8776550292969,297.28631591796875,285.2637939453125,1.0,0.4472844004631042,1.0,1.0,0.0,1.0,-2.41155219078064,2.4115474224090576,4.673107014241396e-06,1.8610154390335083,0.8599489331245422,0.8599489331245422,0.0,83.04449462890625,102.0,25842.375,0.0,1141.8922119140625,1.0,282.47967529296875,284.2605895996094,291.1084899902344,292.7619934082031,293.1499938964844,293.1499938964844,282.75,35795.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276630997657776,1.0,0.0,0.0,3.448930025100708,3.4489519596099854,7.937103418953484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4437.9248046875,0.0,1319.314208984375,1895.4371337890625,0.0,1835.5260009765625,0.8603737354278564,1.0,0.0,3.0,1.0,0.0
12055980,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.9727293252944946,0.3962103128433227,0.35661181807518,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3783264160156,0.9990000128746032,0.4590444266796112,0.4152158796787262,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.37408447265625,0.8756214380264282,0.2955897450447082,0.2070164680480957,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3715515136719,0.8262178301811218,0.2462900876998901,0.2341251075267791,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3659362792969,0.7441413998603821,0.178890511393547,0.8097031116485596,285.37646484375,284.95001220703125,295.8871765136719,288.1287536621094,295.8867492675781,297.2899475097656,285.3997802734375,1.0,0.4509891271591186,1.0,1.0,0.0,1.0,-2.428112745285034,2.428107976913452,4.737424205814023e-06,1.8738014698028564,0.8638571500778198,0.8638571500778198,0.0,85.05390167236328,102.0,25528.91015625,0.0,1169.18798828125,1.0,282.68377685546875,284.4040222167969,291.0871887207031,292.6454162597656,293.1499938964844,293.1499938964844,282.75,35615.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722874641418457,1.0,0.0,0.0,3.457153558731079,3.4571757316589355,7.974999221005419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4528.6435546875,0.0,1326.2884521484375,1895.4371337890625,0.0,1795.7381591796875,0.8620728850364685,1.0,0.0,3.0,1.0,0.0
12056040,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160522460937,0.9686871767044068,0.3970921635627746,0.3573379516601562,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.516357421875,0.9990000128746032,0.4605930745601654,0.4214546978473663,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5151062011719,0.8731346726417542,0.297556459903717,0.2083659023046493,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5143127441406,0.8237256407737732,0.2475899010896682,0.2353452891111374,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.512451171875,0.7418464422225952,0.1798004955053329,0.8138306736946106,285.51580810546875,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2951354980469,285.5220031738281,1.0,0.4545992910861969,1.0,1.0,0.0,1.0,-2.444525718688965,2.444520950317383,4.801596787729068e-06,1.886462688446045,0.8691242933273315,0.8691242933273315,0.0,86.97625732421875,105.0,25609.64453125,0.0,1196.2918701171875,1.0,282.7789001464844,284.5331420898437,291.1241760253906,292.7663269042969,293.1499938964844,293.1499938964844,283.04998779296875,35353.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233815789222717,1.0,0.0,0.0,3.4710071086883545,3.471029281616211,8.039042427299137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4416.6513671875,0.0,1338.3984375,1895.4371337890625,0.0,1799.933837890625,0.8649641275405884,1.0,0.0,3.0,1.0,0.0
12056100,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63360595703125,0.9648960828781128,0.3978384435176849,0.3580977320671081,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347351074219,0.9990000128746032,0.4620471000671386,0.4273496270179748,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63043212890625,0.8709927201271057,0.29946368932724,0.2097450941801071,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278991699219,0.8215251564979553,0.2488503456115722,0.236598715186119,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.62237548828125,0.7398339509963989,0.1806812882423401,0.8180735111236572,285.6327514648437,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.2991638183594,285.6554870605469,1.0,0.4581303298473358,1.0,1.0,0.0,1.0,-2.460781574249268,2.460776805877685,4.865632945438847e-06,1.899022936820984,0.8747139573097229,0.8747139573097229,0.0,88.84046936035156,105.0,25289.07421875,0.0,1223.2989501953125,1.0,282.98406982421875,284.6736755371094,291.0975646972656,292.6434020996094,293.1499938964844,293.1499938964844,283.04998779296875,35188.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190256714820862,1.0,0.0,0.0,3.487220525741577,3.4872429370880127,8.114319598462316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4506.2275390625,0.0,1353.6964111328125,1895.4371337890625,0.0,1764.01220703125,0.8684279918670654,1.0,0.0,3.0,1.0,0.0
12056160,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7688903808594,0.9614536762237548,0.3988555371761322,0.3589428961277008,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7691955566406,0.9990000128746032,0.4637154936790466,0.4328590333461761,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680358886719,0.8692339658737183,0.301548033952713,0.2111740261316299,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76727294921875,0.8196439743041992,0.2502398490905761,0.2379006445407867,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655334472656,0.7381216883659363,0.1816574782133102,0.8224753141403198,285.7686767578125,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.30517578125,285.7743225097656,1.0,0.4615955352783203,1.0,1.0,0.0,1.0,-2.476984977722168,2.476979970932007,4.929877832182683e-06,1.911532640457153,0.8816263675689697,0.8816263675689697,0.0,90.6356430053711,108.0,25369.8515625,0.0,1250.2794189453125,1.0,283.0788269042969,284.7989501953125,291.1304931640625,292.7597351074219,293.1499938964844,293.1499938964844,283.1499938964844,34945.51171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196779251098633,1.0,0.0,0.0,3.5082993507385254,3.508321762084961,8.212711577471055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4539.55419921875,0.0,1373.5762939453125,1895.4371337890625,0.0,1769.3720703125,0.8709858059883118,1.0,0.0,3.0,1.0,0.0
12056220,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.830810546875,0.9581597447395324,0.3996694982051849,0.3598130345344543,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8313293457031,0.9990000128746032,0.4652715027332306,0.4380332827568054,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8296203613281,0.8676702380180359,0.3035308718681335,0.2126282155513763,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.82861328125,0.8179264664649963,0.2515582144260406,0.2392302900552749,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8264465332031,0.7365723252296448,0.1825829297304153,0.826985239982605,285.8305358886719,284.95001220703125,295.9232177734375,288.135498046875,295.9228210449219,297.3096923828125,285.8392028808594,1.0,0.4650023579597473,1.0,1.0,0.0,1.0,-2.493011713027954,2.493006706237793,4.993912170903059e-06,1.9239393472671509,0.8880849480628967,0.8880849480628967,0.0,92.4045639038086,108.0,25354.056640625,0.0,1277.254638671875,1.0,283.1580505371094,284.8651428222656,291.1589050292969,292.78924560546875,293.1499938964844,293.1499938964844,283.1499938964844,34562.54296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236035466194153,1.0,0.0,0.0,3.5180256366729736,3.5180482864379883,8.258312504949572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4596.85595703125,0.0,1380.8712158203125,1895.4371337890625,0.0,1801.77197265625,0.8744457364082336,1.0,0.0,3.0,1.0,0.0
12056280,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818664550781,0.9536507725715636,0.4003410935401916,0.360537588596344,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819885253906,0.9982630014419556,0.4667761921882629,0.4416324198246002,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88153076171875,0.8651701211929321,0.3054310083389282,0.2140260487794876,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812561035156,0.8153656721115112,0.2528066635131836,0.2405044436454773,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.880615234375,0.734298050403595,0.1834481656551361,0.8313001990318298,285.8817749023437,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.3131408691406,285.88397216796875,1.0,0.4682531952857971,1.0,1.0,0.0,1.0,-2.5066068172454834,2.5066018104553223,5.048707862442825e-06,1.9345377683639529,0.8948484063148499,0.8948484063148499,0.0,94.44264221191406,111.0,25474.87890625,0.0,1302.680419921875,1.0,283.1905212402344,284.9093017578125,291.19171142578125,292.8724365234375,293.1499938964844,293.1499938964844,283.1499938964844,34337.0390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305235862731934,1.0,0.0,0.0,3.536818027496338,3.5368406772613525,8.346775075551705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4646.4404296875,0.0,1398.7991943359375,1895.4371337890625,0.0,1859.4578857421875,0.8755002021789551,1.0,0.0,3.0,1.0,0.0
12056340,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89874267578125,0.947828471660614,0.4007658362388611,0.3611015677452087,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987731933594,0.9946471452713012,0.4683142602443695,0.4431480467319488,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89862060546875,0.8617141842842102,0.3071760535240173,0.2153516709804535,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89849853515625,0.8118882179260254,0.253925085067749,0.2416988313198089,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89825439453125,0.7312613129615784,0.1842030137777328,0.8353022336959839,285.8987121582031,284.95001220703125,295.94110107421875,288.13922119140625,295.9407043457031,297.3157043457031,285.8995666503906,1.0,0.4712624251842499,1.0,1.0,0.0,1.0,-2.5169453620910645,2.516940355300904,5.090505965199554e-06,1.942558765411377,0.9013495445251464,0.9013495445251464,0.0,96.75344848632812,111.0,25573.587890625,0.0,1325.4500732421875,1.0,283.1962890625,284.9232482910156,291.2151184082031,292.9267272949219,293.1499938964844,293.1499938964844,283.1499938964844,33816.23828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739338219165802,1.0,0.0,0.0,3.537813186645508,3.5378358364105225,8.351473752554739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4663.8427734375,0.0,1396.0633544921875,1895.4371337890625,0.0,1933.9444580078125,0.8777604103088379,1.0,0.0,3.0,1.0,0.0
12056400,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.904541015625,0.9419432878494264,0.4009843170642853,0.3614608645439148,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045715332031,0.99104905128479,0.4698698222637176,0.4446798264980316,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90447998046875,0.8583478331565857,0.3087837994098663,0.216574341058731,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044494628906,0.8083952069282532,0.2549207806587219,0.2427727580070495,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043273925781,0.7282589077949524,0.1848496943712234,0.8388099670410156,285.9045104980469,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.3175964355469,285.9049987792969,1.0,0.4740892648696899,1.0,1.0,0.0,1.0,-2.526193141937256,2.5261881351470947,5.128043994773179e-06,1.949733853340149,0.9077727794647216,0.9077727794647216,0.0,99.02288055419922,114.0,25683.712890625,0.0,1346.8375244140625,1.0,283.1971130371094,284.9256591796875,291.2206115722656,292.952880859375,293.1499938964844,293.1499938964844,283.1499938964844,33557.30078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475476264953613,1.0,0.0,0.0,3.550923109054565,3.55094575881958,8.413483669755806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4672.37158203125,0.0,1407.928466796875,1895.4371337890625,0.0,2004.2725830078125,0.883560836315155,1.0,0.0,3.0,1.0,0.0
12056460,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054260253906,0.9434239864349364,0.4034380912780761,0.3627418577671051,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054870605469,0.9927563667297364,0.4738386571407318,0.4473598301410675,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053039550781,0.8611221313476562,0.3127544224262237,0.2185756564140319,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051818847656,0.8109195828437805,0.2583372294902801,0.2449294775724411,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049987792969,0.7307440042495728,0.1879912763833999,0.8476238250732422,285.9053955078125,284.95001220703125,295.9588928222656,288.14361572265625,295.95849609375,297.341796875,285.9065856933594,1.0,0.477283775806427,1.0,1.0,0.0,1.0,-2.5465030670166016,2.5464980602264404,5.210106792219449e-06,1.9650523662567136,0.9141457080841064,0.9141457080841064,0.0,99.6203155517578,114.0,25895.09765625,0.0,1375.303955078125,1.0,283.19677734375,284.92138671875,291.2150573730469,292.96343994140625,293.1499938964844,293.1499938964844,283.1499938964844,33768.0546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543555498123169,1.0,0.0,0.0,3.5877976417541504,3.5878207683563232,8.589130402469891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4682.1181640625,0.0,1448.64501953125,1895.4371337890625,0.0,2063.25,0.8893990516662598,1.0,0.0,3.0,1.0,0.0
12056520,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174194335937,0.9477790594100952,0.4051061570644378,0.3644607961177826,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91748046875,0.9964805245399476,0.4771756827831268,0.4506664276123047,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91729736328125,0.866474986076355,0.3160691261291504,0.2210213243961334,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9172058105469,0.8159033060073853,0.2611599266529083,0.2477568984031677,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169311523437,0.7357388734817505,0.1906197369098663,0.8600338697433472,285.9174194335937,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.3587646484375,285.91851806640625,1.0,0.4809604287147522,1.0,1.0,0.0,1.0,-2.5737929344177246,2.5737874507904053,5.322687684383709e-06,1.9862737655639648,0.9207152128219604,0.9207152128219604,0.0,99.7020492553711,117.0,26167.578125,0.0,1410.9998779296875,1.0,283.19647216796875,284.926513671875,291.2071533203125,292.9708557128906,293.1499938964844,293.1499938964844,283.04998779296875,33784.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598217129707336,1.0,0.0,0.0,3.6143550872802734,3.6143782138824463,8.716756383364554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4777.18798828125,0.0,1477.4608154296875,1895.4371337890625,0.0,2111.00927734375,0.8973544836044312,1.0,0.0,3.0,1.0,0.0
12056580,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919372558594,0.9486387968063354,0.4062002599239349,0.3656991720199585,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915100097656,0.9978014230728148,0.4800043404102325,0.4535647928714752,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927001953125,0.8689777255058289,0.3188643455505371,0.2231480926275253,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934326171875,0.8181760907173157,0.2634756565093994,0.2501814663410187,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949890136719,0.7383511662483215,0.1927684396505355,0.8707467317581177,285.8920593261719,284.95001220703125,295.9765625,288.1508483886719,295.9761962890625,297.369384765625,285.88604736328125,1.0,0.4846779704093933,1.0,1.0,0.0,1.0,-2.5971121788024902,2.597106695175171,5.419967692432692e-06,2.0044660568237305,0.9267992377281188,0.9267992377281188,0.0,100.61511993408205,117.0,26593.494140625,0.0,1445.7623291015625,1.0,283.13037109375,284.8826904296875,291.230224609375,293.0605163574219,293.1499938964844,293.1499938964844,283.04998779296875,34079.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685948610305786,1.0,0.0,0.0,3.654372453689575,3.654396057128906,8.910844826459652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4767.80126953125,0.0,1523.6513671875,1895.4371337890625,0.0,2188.37060546875,0.9049279689788818,1.0,0.0,3.0,1.0,0.0
12056640,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.85797119140625,0.9464211463928224,0.4067493081092834,0.3664523959159851,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85791015625,0.9970858693122864,0.4823269546031952,0.4560070931911468,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8581237792969,0.868887186050415,0.3211841881275177,0.2249467968940735,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8582458496094,0.8180737495422363,0.2653272449970245,0.252176433801651,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585510253906,0.7387393116950989,0.1944676339626312,0.8795236349105835,285.8580017089844,284.95001220703125,295.9853820800781,288.1556091308594,295.9850158691406,297.37432861328125,285.857177734375,1.0,0.4882821142673492,1.0,1.0,0.0,1.0,-2.6160643100738525,2.616058826446533,5.499737653735792e-06,2.0192794799804688,0.9324789047241212,0.9324789047241212,0.0,102.21961975097656,120.0,26832.083984375,0.0,1478.271484375,1.0,283.10137939453125,284.8445129394531,291.2257385253906,293.0506896972656,293.1499938964844,293.1499938964844,282.75,34247.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754209041595459,1.0,0.0,0.0,3.684300184249878,3.684324026107788,9.057394549927268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5010.85302734375,0.0,1558.427978515625,1895.4371337890625,0.0,2249.126220703125,0.9118714928627014,1.0,0.0,3.0,1.0,0.0
12056700,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579345703125,0.9423083066940308,0.4069705605506897,0.366882860660553,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75653076171875,0.9950948357582092,0.4843108057975769,0.458111435174942,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7602844238281,0.8672005534172058,0.3231876194477081,0.2265074104070663,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.8164820075035095,0.2668459713459015,0.2538368999958038,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7675476074219,0.7376822829246521,0.1958224177360534,0.8866888284683228,285.75830078125,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.3758544921875,285.73858642578125,1.0,0.491704910993576,1.0,1.0,0.0,1.0,-2.631596088409424,2.6315906047821045,5.565553692576941e-06,2.031423330307007,0.9370353817939758,0.9370353817939758,0.0,104.23413848876952,120.0,27537.3984375,0.0,1508.37158203125,1.0,282.8964538574219,284.7078552246094,291.2926025390625,293.2763977050781,293.1499938964844,293.1499938964844,282.75,34426.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913501262664795,1.0,0.0,0.0,3.713197469711304,3.713221788406372,9.20003230930888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4933.1474609375,0.0,1592.6463623046875,1895.4371337890625,0.0,2392.619140625,0.918314516544342,1.0,0.0,3.0,1.0,0.0
12056760,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425170898437,0.9360694289207458,0.4064860939979553,0.366813600063324,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.9916388392448424,0.485647976398468,0.459728330373764,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429748535156,0.8638466596603394,0.3246480226516723,0.2277587056159973,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434936523437,0.8133184313774109,0.2678757011890411,0.2551079988479614,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6446228027344,0.7351539134979248,0.1967168450355529,0.8920789361000061,285.642578125,284.95001220703125,296.0029602050781,288.1673583984375,296.0025939941406,297.37109375,285.6390075683594,1.0,0.4948467016220093,1.0,1.0,0.0,1.0,-2.642972469329834,2.6429667472839355,5.614154815702932e-06,2.040388822555542,0.9404001235961914,0.9404001235961914,0.0,106.6780776977539,123.0,27765.490234375,0.0,1534.9854736328125,1.0,282.81103515625,284.5937805175781,291.2756652832031,293.2080993652344,293.1499938964844,293.1499938964844,282.45001220703125,34644.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017228841781616,1.0,0.0,0.0,3.73622465133667,3.736249446868897,9.31449392282957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5114.39697265625,0.0,1620.849853515625,1895.4371337890625,0.0,2487.1875,0.923717200756073,1.0,0.0,3.0,1.0,0.0
12056820,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252990722656,0.9288538098335266,0.4058780670166015,0.3664337992668152,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.9873605966567992,0.4867965281009674,0.4610027372837066,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5276184082031,0.8597522974014282,0.3259367644786834,0.2287914454936981,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53009033203125,0.8093226552009583,0.2686925828456878,0.2560783922672272,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350952148437,0.7318684458732605,0.1973634213209152,0.8959936499595642,285.5256042480469,284.95001220703125,296.01171875,288.1742553710937,296.0113525390625,297.3649597167969,285.5054016113281,1.0,0.4976852536201477,1.0,1.0,0.0,1.0,-2.651162624359131,2.6511571407318115,5.649253125739051e-06,2.04683256149292,0.9432231187820436,0.9432231187820436,0.0,109.29946899414062,123.0,28419.962890625,0.0,1558.174072265625,1.0,282.5957946777344,284.4423522949219,291.3070373535156,293.3739013671875,293.1499938964844,293.1499938964844,282.45001220703125,34814.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158975839614868,1.0,0.0,0.0,3.7576422691345215,3.757667303085327,9.421589766134276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5006.16259765625,0.0,1647.1256103515625,1895.4371337890625,0.0,2617.606201171875,0.9285579323768616,1.0,0.0,3.0,1.0,0.0
12056880,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4084167480469,0.9210239052772522,0.4048191010951996,0.3657570779323578,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081115722656,0.9823896884918212,0.4875029027462005,0.461951196193695,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.40887451171875,0.8551793098449707,0.3268632292747497,0.2296229898929596,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.409423828125,0.8046505451202393,0.2691731750965118,0.256779283285141,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105834960937,0.7280429601669312,0.197680190205574,0.8985949754714966,285.4084777832031,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.3551025390625,285.4046630859375,1.0,0.5002093315124512,1.0,1.0,0.0,1.0,-2.6564629077911377,2.65645718574524,5.67216284252936e-06,2.051069498062134,0.9450035095214844,0.9450035095214844,0.0,112.04315948486328,126.0,28587.861328125,0.0,1577.99267578125,1.0,282.5116271972656,284.32879638671875,291.26739501953125,293.2641906738281,293.1499938964844,293.1499938964844,282.1499938964844,35017.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227126002311707,1.0,0.0,0.0,3.773935794830322,3.773960828781128,9.503471574134892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5185.1982421875,0.0,1667.873291015625,1895.4371337890625,0.0,2680.7177734375,0.9324272274971008,1.0,0.0,3.0,1.0,0.0
12056940,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.9135295748710632,0.4038184285163879,0.3649609386920929,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862548828125,0.9772911667823792,0.488182932138443,0.462723970413208,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900390625,0.8507527709007263,0.3277626931667328,0.2303443104028701,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29254150390625,0.7999538779258728,0.2695706486701965,0.2573045194149017,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2975769042969,0.724155604839325,0.1978687942028045,0.9002383351325989,285.2880554199219,284.95001220703125,296.0291748046875,288.1900634765625,296.02880859375,297.3457946777344,285.2677917480469,1.0,0.5024474263191223,1.0,1.0,0.0,1.0,-2.65990948677063,2.6599037647247314,5.687076281901682e-06,2.053820371627808,0.9462095499038696,0.9462095499038696,0.0,114.71858978271484,126.0,29200.705078125,0.0,1594.963134765625,1.0,282.2945861816406,284.1750183105469,291.2915344238281,293.4125671386719,293.1499938964844,293.1499938964844,282.1499938964844,35172.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332493305206299,1.0,0.0,0.0,3.7887587547302246,3.78878402709961,9.578272965882206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5065.94384765625,0.0,1686.6634521484375,1895.4371337890625,0.0,2778.7138671875,0.935793399810791,1.0,0.0,3.0,1.0,0.0
12057000,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712341308594,0.9063319563865662,0.4024687111377716,0.3639808893203735,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708984375,0.971940815448761,0.4885204434394836,0.4632812738418579,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716613769531,0.8463449478149414,0.3283909261226654,0.2309379428625106,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722106933594,0.7951931357383728,0.2697222530841827,0.2576543390750885,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17333984375,0.7201110124588013,0.1978189498186111,0.901000201702118,285.1712646484375,284.95001220703125,296.0378723144531,288.1988830566406,296.0375061035156,297.3339233398437,285.16748046875,1.0,0.5044114589691162,1.0,1.0,0.0,1.0,-2.6614551544189453,2.661449432373047,5.693947059626225e-06,2.0551390647888184,0.9464114904403688,0.9464114904403688,0.0,117.3743667602539,129.0,29326.046875,0.0,1609.191162109375,1.0,282.2117004394531,284.0631408691406,291.25347900390625,293.2956237792969,293.1499938964844,293.1499938964844,281.8500061035156,35366.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369200229644775,1.0,0.0,0.0,3.799022436141968,3.799047708511353,9.630236945668005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5249.60400390625,0.0,1700.437255859375,1895.4371337890625,0.0,2812.953125,0.9382534027099608,1.0,0.0,3.0,1.0,0.0
12057060,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8999959230422974,0.4012432694435119,0.3629541993141174,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.9667603969573976,0.4889035522937774,0.4637410640716553,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8423117399215698,0.3290594220161438,0.2314745634794235,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.790732204914093,0.2698598802089691,0.2579006850719452,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.71617591381073,0.1977147310972213,0.9011585116386414,285.05010986328125,284.95001220703125,296.0465393066406,288.2082824707031,296.0461730957031,297.3233642578125,285.02984619140625,1.0,0.5061411261558533,1.0,1.0,0.0,1.0,-2.661905765533448,2.661900043487549,5.6960334404720925e-06,2.055563449859619,0.9460246562957764,0.9460246562957764,0.0,119.8824462890625,129.0,29909.939453125,0.0,1621.2099609375,1.0,281.9940490722656,283.9093933105469,291.283447265625,293.4464111328125,293.1499938964844,293.1499938964844,281.8500061035156,35507.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450466394424438,1.0,0.0,0.0,3.807552337646485,3.807577848434448,9.673532304077526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5125.4306640625,0.0,1711.7734375,1895.4371337890625,0.0,2888.900390625,0.940239191055298,1.0,0.0,3.0,1.0,0.0
12057120,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.8938549757003784,0.3997121751308441,0.3617881536483764,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.961497962474823,0.4889914989471435,0.4640372097492218,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.838394284248352,0.3295017778873443,0.2319196909666061,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.7863441109657288,0.2698010206222534,0.2580241858959198,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.712133526802063,0.1974283307790756,0.9007127285003662,284.93426513671875,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.310791015625,284.9305114746094,1.0,0.5076507329940796,1.0,1.0,0.0,1.0,-2.6610116958618164,2.661005973815918,5.692450031347107e-06,2.05499005317688,0.944656252861023,0.944656252861023,0.0,122.3365249633789,132.0,30005.328125,0.0,1631.06982421875,1.0,281.9120178222656,283.7995910644531,291.25262451171875,293.33349609375,293.1499938964844,293.1499938964844,281.54998779296875,35694.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469854593276978,1.0,0.0,0.0,3.81184983253479,3.811875343322754,9.695380640550866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5314.75146484375,0.0,1718.410400390625,1895.4371337890625,0.0,2907.04443359375,0.9413439631462096,1.0,0.0,3.0,1.0,0.0
