time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057180,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.8881785869598389,0.3983484208583832,0.3606095612049103,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.9565158486366272,0.4891719222068786,0.4642761945724487,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8348546624183655,0.330028086900711,0.2323363721370697,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.7823008894920349,0.269772320985794,0.2580856680870056,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.708183228969574,0.1971367001533508,0.8998888731002808,284.8250427246094,284.95001220703125,296.0638427734375,288.228759765625,296.0634765625,297.29998779296875,284.8067932128906,1.0,0.5089796781539917,1.0,1.0,0.0,1.0,-2.6594669818878174,2.659461259841919,5.685988526238361e-06,2.0538675785064697,0.9428635835647584,0.9428635835647584,0.0,124.63150787353516,132.0,30672.576171875,0.0,1639.2745361328125,1.0,281.6941833496094,283.6520690917969,291.289306640625,293.4913635253906,293.1499938964844,293.1499938964844,281.54998779296875,35825.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539386987686157,1.0,0.0,0.0,3.81449818611145,3.814523696899414,9.708857078294386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5192.42138671875,0.0,1722.6302490234375,1895.4371337890625,0.0,2972.174560546875,0.9420091509819032,1.0,0.0,3.0,1.0,0.0
12057240,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7251892089844,0.8827481269836426,0.3967861831188202,0.3593638837337494,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72491455078125,0.9516361355781556,0.4891541600227356,0.4644223153591156,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254943847656,0.831510066986084,0.3304100930690765,0.2327066659927368,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72589111328125,0.7784427404403687,0.2696178257465362,0.2580790221691131,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.726806640625,0.7042661905288696,0.1967310905456543,0.8987223505973816,284.7251892089844,284.95001220703125,296.0724792480469,288.2397766113281,296.0721130371094,297.2880859375,284.7220458984375,1.0,0.5101510882377625,1.0,1.0,0.0,1.0,-2.6571834087371826,2.657177686691284,5.676445198332658e-06,2.05220913887024,0.9402720332145692,0.9402720332145692,0.0,126.84162902832033,135.0,30838.255859375,0.0,1646.0274658203125,1.0,281.6125793457031,283.5509033203125,291.2668762207031,293.3917236328125,293.1499938964844,293.1499938964844,281.25,35994.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554958701133728,1.0,0.0,0.0,3.8133702278137207,3.813395738601685,9.703115892989445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5394.56884765625,0.0,1722.5902099609375,1895.4371337890625,0.0,2986.770263671875,0.941880702972412,1.0,0.0,3.0,1.0,0.0
12057300,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234741210937,0.8778142929077148,0.3954114615917206,0.3581588268280029,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6219177246094,0.947147011756897,0.4892586767673492,0.4645682573318481,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6251220703125,0.8285479545593262,0.3309041261672973,0.2330853193998336,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273498535156,0.7749632000923157,0.2695244550704956,0.2580569386482239,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6317749023437,0.7006486654281616,0.1963572949171066,0.8974089026451111,284.62353515625,284.95001220703125,296.0810546875,288.25128173828125,296.0807189941406,297.27813720703125,284.6060485839844,1.0,0.5112046003341675,1.0,1.0,0.0,1.0,-2.6547598838806152,2.654754400253296,5.666236120305257e-06,2.050405263900757,0.9372159838676452,0.9372159838676452,0.0,128.88729858398438,135.0,31541.869140625,0.0,1651.8255615234375,1.0,281.3951110839844,283.4081726074219,291.3101806640625,293.56085205078125,293.1499938964844,293.1499938964844,281.25,36114.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625901341438293,1.0,0.0,0.0,3.8107426166534415,3.8107681274414062,9.689748594610137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5273.01611328125,0.0,1720.3565673828125,1895.4371337890625,0.0,3053.29931640625,0.9413504600524902,1.0,0.0,3.0,1.0,0.0
12057360,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5255126953125,0.8730522394180298,0.3938297629356384,0.3568959534168243,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5252380371094,0.9427400827407836,0.4891647100448608,0.4646385908126831,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5257873535156,0.8257054090499878,0.3312563598155975,0.2334302067756652,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5262145996094,0.7716162800788879,0.2693151533603668,0.2579881548881531,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.527099609375,0.6971179246902466,0.1958876401185989,0.895885169506073,284.5255126953125,284.95001220703125,296.08966064453125,288.2632751464844,296.0892944335937,297.2670593261719,284.52276611328125,1.0,0.5121504068374634,1.0,1.0,0.0,1.0,-2.651829957962036,2.6518242359161377,5.65395657758927e-06,2.0482494831085205,0.9333192706108092,0.9333192706108092,0.0,130.87799072265625,138.0,31693.326171875,0.0,1656.6365966796875,1.0,281.31298828125,283.3090209960937,291.2926330566406,293.4679260253906,293.1499938964844,293.1499938964844,280.95001220703125,36281.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645414710044861,1.0,0.0,0.0,3.8043041229248047,3.804329633712769,9.657034070187365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5479.99658203125,0.0,1713.9100341796875,1895.4371337890625,0.0,3071.60400390625,0.9400259852409364,1.0,0.0,3.0,1.0,0.0
12057420,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4269714355469,0.868636429309845,0.392413854598999,0.3556551337242126,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4253845214844,0.9386200308799744,0.4891795516014099,0.4646987020969391,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.428466796875,0.8231132626533508,0.3317121267318725,0.2337796539068222,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4306640625,0.7685315012931824,0.2691649198532104,0.2579065263271332,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43505859375,0.6938008069992065,0.1954549998044967,0.8942655324935913,284.4269714355469,284.95001220703125,296.09820556640625,288.2756652832031,296.09783935546875,297.2577819824219,284.4100952148437,1.0,0.5130141973495483,1.0,1.0,0.0,1.0,-2.6487858295440674,2.648780345916748,5.641129973810166e-06,2.0459694862365723,0.9289836287498474,0.9289836287498474,0.0,132.7537078857422,138.0,32405.3671875,0.0,1660.755126953125,1.0,281.0965881347656,283.1703491210937,291.33673095703125,293.6390075683594,293.1499938964844,293.1499938964844,280.95001220703125,36401.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718662858009338,1.0,0.0,0.0,3.796352863311768,3.796378374099731,9.61670707511075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5357.08349609375,0.0,1705.29736328125,1895.4371337890625,0.0,3140.316650390625,0.9382997155189514,1.0,0.0,3.0,1.0,0.0
12057480,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3352966308594,0.8643084168434143,0.3908000588417053,0.3543524444103241,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.33502197265625,0.934523582458496,0.4890030026435852,0.464681327342987,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3355407714844,0.8205595016479492,0.3320329785346985,0.2340954840183258,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3359375,0.7655110359191895,0.2689060866832733,0.2577817738056183,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3367919921875,0.6905207633972168,0.1949368268251419,0.892475426197052,284.3352966308594,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.24737548828125,284.3326110839844,1.0,0.5137993693351746,1.0,1.0,0.0,1.0,-2.645280122756958,2.64527440071106,5.626427537208656e-06,2.043368339538574,0.9238805174827576,0.9238805174827576,0.0,134.60821533203125,141.0,32606.044921875,0.0,1664.104248046875,1.0,281.01483154296875,283.07867431640625,291.32012939453125,293.5498352050781,293.1499938964844,293.1499938964844,280.6499938964844,36571.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740835189819336,1.0,0.0,0.0,3.78450083732605,3.7845263481140137,9.556756594975011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5573.12548828125,0.0,1692.4527587890625,1895.4371337890625,0.0,3161.11181640625,0.9357645511627196,1.0,0.0,3.0,1.0,0.0
12057540,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.24322509765625,0.8602858781814575,0.38936448097229,0.3530857861042022,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2416687011719,0.9307044744491576,0.4889475405216217,0.4646666646003723,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2445983886719,0.8182157278060913,0.3324686586856842,0.2344247102737426,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2467346191406,0.7627178430557251,0.2687159180641174,0.257654458284378,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2509460449219,0.6874353885650635,0.1944664418697357,0.8906447887420654,284.24322509765625,284.95001220703125,296.1152648925781,288.3016662597656,296.11492919921875,297.2388000488281,284.22674560546875,1.0,0.514529287815094,1.0,1.0,0.0,1.0,-2.641782283782959,2.6417765617370605,5.611700089502847e-06,2.0407357215881348,0.9183777570724488,0.9183777570724488,0.0,136.3642120361328,141.0,33386.66015625,0.0,1667.01171875,1.0,280.7989501953125,282.948486328125,291.36529541015625,293.72509765625,293.1499938964844,293.1499938964844,280.6499938964844,36693.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816869854927063,1.0,0.0,0.0,3.771109104156494,3.771134376525879,9.489240824223088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5453.63427734375,0.0,1677.4913330078125,1895.4371337890625,0.0,3232.388427734375,0.9328210949897766,1.0,0.0,3.0,1.0,0.0
12057600,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15313720703125,0.8563205599784851,0.3877358138561249,0.3517666757106781,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1528625488281,0.9269012808799744,0.4887048900127411,0.4645838439464569,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1533508300781,0.8158761262893677,0.332773357629776,0.2347264736890792,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1537475585937,0.7599633932113647,0.2684219777584076,0.2574919462203979,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1545715332031,0.6843731999397278,0.1939174681901931,0.8886884450912476,284.15313720703125,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.2291564941406,284.1506652832031,1.0,0.5152037143707275,1.0,1.0,0.0,1.0,-2.637915849685669,2.6379103660583496,5.59550153411692e-06,2.037853717803955,0.9120759963989258,0.9120759963989258,0.0,138.1156768798828,144.0,33572.6484375,0.0,1669.360107421875,1.0,280.71649169921875,282.8584899902344,291.3504638671875,293.6395568847656,293.1499938964844,293.1499938964844,280.3500061035156,36876.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843207359313965,1.0,0.0,0.0,3.753854274749756,3.7538795471191406,9.402603495800576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5672.19921875,0.0,1658.55810546875,1895.4371337890625,0.0,3257.05810546875,0.929047703742981,1.0,0.0,3.0,1.0,0.0
12057660,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.06427001953125,0.8525949716567993,0.3862768113613128,0.3504789471626282,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06268310546875,0.9233314990997314,0.4885776937007904,0.4645008146762848,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0655212402344,0.8136898279190063,0.3331892192363739,0.2350406795740127,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.06768798828125,0.7573841214179993,0.2681946754455566,0.2573273479938507,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0718688964844,0.6814656853675842,0.1934166103601455,0.8867059946060181,284.064208984375,284.95001220703125,296.1322631835937,288.3290710449219,296.1319274902344,297.2212219238281,284.0479431152344,1.0,0.5158392786979675,1.0,1.0,0.0,1.0,-2.6340653896331787,2.63405990600586,5.579315256909467e-06,2.0349462032318115,0.905409812927246,0.905409812927246,0.0,139.7924346923828,144.0,34328.30859375,0.0,1671.3876953125,1.0,280.5019836425781,282.7326965332031,291.39471435546875,293.8138732910156,293.1499938964844,293.1499938964844,280.3500061035156,37004.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920621871948242,1.0,0.0,0.0,3.734476089477539,3.7345011234283447,9.305776984547264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5550.8994140625,0.0,1636.889404296875,1895.4371337890625,0.0,3329.487548828125,0.9248114228248596,1.0,0.0,3.0,1.0,0.0
12057720,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9756774902344,0.8488897085189819,0.3846244812011719,0.3491379618644714,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9754333496094,0.919761061668396,0.4882617592811584,0.4643488824367523,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.97589111328125,0.8114689588546753,0.3334730267524719,0.2353272885084152,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97625732421875,0.7548137903213501,0.2678636610507965,0.257128357887268,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97705078125,0.6785594820976257,0.1928388625383377,0.8846092820167542,283.9756774902344,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.2121887207031,283.9733581542969,1.0,0.5164324045181274,1.0,1.0,0.0,1.0,-2.62985897064209,2.6298534870147705,5.56171607968281e-06,2.031796932220459,0.8979406952857971,0.8979406952857971,0.0,141.48143005371094,132.0,34500.49609375,0.0,1672.951416015625,1.0,280.4184875488281,282.64459228515625,291.37969970703125,293.7275390625,293.1499938964844,293.1499938964844,280.6499938964844,37205.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947634100914001,1.0,0.0,0.0,3.7111332416534415,3.711158037185669,9.1898073151242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5131.31982421875,0.0,1611.4232177734375,1895.4371337890625,0.0,3354.724853515625,0.9196716547012328,1.0,0.0,3.0,1.0,0.0
12057780,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0501708984375,0.8485962152481079,0.3833703398704529,0.3477747142314911,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0518798828125,0.9206059575080872,0.4882563054561615,0.4641346335411072,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0489501953125,0.8124963045120239,0.3340260684490204,0.2355769574642181,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04669189453125,0.7552468180656433,0.2677107751369476,0.2568535208702087,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0423278808594,0.6785640716552734,0.1923934072256088,0.8821213245391846,284.0502624511719,284.95001220703125,296.1492004394531,288.35772705078125,296.1488342285156,297.206298828125,284.06744384765625,1.0,0.5150598883628845,1.0,1.0,0.0,1.0,-2.624942779541016,2.6249372959136963,5.541072823689319e-06,2.0280630588531494,0.8925294876098633,0.8925294876098633,0.0,140.77188110351562,132.0,33759.828125,0.0,1662.762939453125,1.0,280.6056823730469,282.7589416503906,291.2764892578125,293.41845703125,293.1499938964844,293.1499938964844,280.6499938964844,37265.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808638453483582,1.0,0.0,0.0,3.686354160308838,3.686378717422485,9.06749676232721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5189.576171875,0.0,1583.55322265625,1895.4371337890625,0.0,3224.67578125,0.9142940044403076,1.0,0.0,3.0,1.0,0.0
12057840,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1567077636719,0.8515055775642395,0.3829514980316162,0.3469648957252502,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1571960449219,0.9254580140113832,0.4889886975288391,0.4644001722335815,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1563720703125,0.8164709806442261,0.3351898193359375,0.2361149787902832,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1557312011719,0.7584295868873596,0.2680120468139648,0.2568360865116119,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1543884277344,0.6812508702278137,0.1923140734434127,0.8805092573165894,284.15673828125,284.95001220703125,296.1576232910156,288.3724365234375,296.1572570800781,297.20758056640625,284.1612243652344,1.0,0.5130733847618103,1.0,1.0,0.0,1.0,-2.6229701042175293,2.62296462059021,5.532723207579693e-06,2.026527166366577,0.8883870840072632,0.8883870840072632,0.0,138.26950073242188,120.0,33548.74609375,0.0,1648.77294921875,1.0,280.6874084472656,282.86767578125,291.2713623046875,293.441650390625,293.1499938964844,293.1499938964844,280.95001220703125,37201.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688826560974121,1.0,0.0,0.0,3.664815902709961,3.664840221405029,8.961848720900889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4990.40771484375,0.0,1558.7410888671875,1895.4371337890625,0.0,3112.3291015625,0.909400999546051,1.0,0.0,3.0,1.0,0.0
12057900,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2650451660156,0.856813371181488,0.3827963471412658,0.3465552628040313,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2669372558594,0.9333143830299376,0.4900057017803192,0.4650622606277466,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2638244628906,0.8225412368774414,0.3365968763828277,0.2368930876255035,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2613220214844,0.7637504935264587,0.26853147149086,0.257069855928421,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2565612792969,0.6860208511352539,0.1924422681331634,0.8799033164978027,284.2651672363281,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.2116394042969,284.2836303710937,1.0,0.5106693506240845,1.0,1.0,0.0,1.0,-2.623757839202881,2.623752355575561,5.536126082006376e-06,2.027174472808838,0.8847809433937073,0.8847809433937073,0.0,134.61268615722656,120.0,32817.05859375,0.0,1633.5372314453125,1.0,280.8983154296875,283.0130310058594,291.2411193847656,293.2635498046875,293.1499938964844,293.1499938964844,280.95001220703125,37153.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521651029586792,1.0,0.0,0.0,3.6431286334991455,3.643152952194214,8.856096087583865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5092.4169921875,0.0,1534.1519775390625,1895.4371337890625,0.0,2955.5537109375,0.9045886993408204,1.0,0.0,3.0,1.0,0.0
12057960,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3812255859375,0.8643203377723694,0.3831012845039367,0.3464663922786712,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3817443847656,0.9437023997306824,0.4914692342281341,0.466057687997818,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3808898925781,0.8304653167724609,0.338377445936203,0.2378745228052139,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38018798828125,0.7710628509521484,0.2693641483783722,0.2575308680534363,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.37872314453125,0.6926771402359009,0.1928471177816391,0.8802478909492493,284.3812561035156,284.95001220703125,296.1744384765625,288.4025573730469,296.174072265625,297.2198181152344,284.3860778808594,1.0,0.5080100297927856,1.0,1.0,0.0,1.0,-2.6269893646240234,2.626983880996704,5.549810794036603e-06,2.0296905040740967,0.8822310566902161,0.8822310566902161,0.0,130.0966796875,108.0,32646.787109375,0.0,1617.8848876953125,1.0,280.9862670898437,283.1304931640625,291.2885131835937,293.3683166503906,293.1499938964844,293.1499938964844,281.25,37020.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417669534683228,1.0,0.0,0.0,3.6252763271331774,3.625300407409668,8.769514465711836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4923.1923828125,0.0,1513.4173583984375,1895.4371337890625,0.0,2858.228271484375,0.9004784822463989,1.0,0.0,3.0,1.0,0.0
12058020,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.48992919921875,0.8736847639083862,0.3834347724914551,0.3465403318405151,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4918518066406,0.9557764530181884,0.4930011928081512,0.4672437906265259,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4888000488281,0.8400124311447144,0.3402290046215057,0.2389765381813049,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4862976074219,0.7800902724266052,0.270293653011322,0.2581484913825989,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4815368652344,0.7008857131004333,0.1933662146329879,0.881318211555481,284.4900817871094,284.95001220703125,296.18280029296875,288.4178771972656,296.1824645996094,297.2283630371094,284.508544921875,1.0,0.5051930546760559,1.0,1.0,0.0,1.0,-2.63185453414917,2.6318490505218506,5.5705145314277615e-06,2.033512115478516,0.8801320195198059,0.8801320195198059,0.0,125.04666900634766,108.0,31965.1875,0.0,1602.0858154296875,1.0,281.19586181640625,283.2745056152344,291.2870483398437,293.2402038574219,293.1499938964844,293.1499938964844,281.25,36926.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282058238983154,1.0,0.0,0.0,3.608207225799561,3.608230829238892,8.687127888151736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5029.75732421875,0.0,1494.0167236328125,1895.4371337890625,0.0,2731.749755859375,0.8966497778892517,1.0,0.0,3.0,1.0,0.0
12058080,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6063232421875,0.885041356086731,0.3840833008289337,0.3467816412448883,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6068725585937,0.969061017036438,0.4948340952396393,0.4686106145381927,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.60601806640625,0.8514470458030701,0.3423421680927276,0.2401961833238601,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6052551269531,0.7909074425697327,0.2714406251907348,0.2589084804058075,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.603759765625,0.7106015086174011,0.1940819323062896,0.883034348487854,284.6063842773437,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.2395324707031,284.61138916015625,1.0,0.5022944211959839,1.0,1.0,0.0,1.0,-2.6382243633270264,2.638218641281128,5.5975788200157695e-06,2.038466691970825,0.8790896534919739,0.8790896534919739,0.0,119.58111572265624,96.0,31827.525390625,0.0,1586.461669921875,1.0,281.2845458984375,283.39178466796875,291.3467102050781,293.3680419921875,293.1499938964844,293.1499938964844,281.54998779296875,36753.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211736083030701,1.0,0.0,0.0,3.59548020362854,3.595503807067871,8.625953569207923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4871.9326171875,0.0,1478.909423828125,1895.4371337890625,0.0,2666.4453125,0.893669843673706,1.0,0.0,3.0,1.0,0.0
12058140,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149963378906,0.898237407207489,0.3846727907657623,0.3470931053161621,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.9827231168746948,0.4966397583484649,0.4700668752193451,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.8648409247398376,0.3444529771804809,0.2414809912443161,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113952636719,0.8033552765846252,0.2726134359836578,0.2597588300704956,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70660400390625,0.7210122346878052,0.1948489397764206,0.885216474533081,284.7151794433594,284.95001220703125,296.19952392578125,288.4489440917969,296.1991577148437,297.2499084472656,284.73406982421875,1.0,0.4993557035923004,1.0,1.0,0.0,1.0,-2.645535945892334,2.6455302238464355,5.62878949494916e-06,2.044184684753418,0.8784927725791931,0.8784927725791931,0.0,113.88816833496094,96.0,31216.4375,0.0,1571.042724609375,1.0,281.49371337890625,283.53466796875,291.34637451171875,293.2500305175781,293.1499938964844,293.1499938964844,281.54998779296875,36632.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105454444885254,1.0,0.0,0.0,3.584168672561645,3.584192276000977,8.571763601139537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4977.91650390625,0.0,1465.798095703125,1895.4371337890625,0.0,2568.217529296875,0.8910862803459167,1.0,0.0,3.0,1.0,0.0
12058200,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.914267122745514,0.3855421543121338,0.3475260138511657,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.9963577389717102,0.498700737953186,0.4716467559337616,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.8806775212287903,0.3467912971973419,0.2428528517484665,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.8171840310096741,0.2739626765251159,0.2607073187828064,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.7325254678726196,0.1957712024450302,0.8878503441810608,284.83477783203125,284.95001220703125,296.2078552246094,288.46466064453125,296.2074890136719,297.2623291015625,284.8399658203125,1.0,0.4964168071746826,1.0,1.0,0.0,1.0,-2.653904914855957,2.6538991928100586,5.664522177539766e-06,2.050682306289673,0.8790093064308167,0.8790093064308167,0.0,107.98031616210938,84.0,31144.765625,0.0,1556.032470703125,1.0,281.58349609375,283.6554260253906,291.40362548828125,293.3814697265625,293.1499938964844,293.1499938964844,281.8500061035156,36434.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059459328651428,1.0,0.0,0.0,3.5775465965271,3.577569961547852,8.540118301425537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4830.4091796875,0.0,1457.2274169921875,1895.4371337890625,0.0,2525.91064453125,0.8894530534744263,1.0,0.0,3.0,1.0,0.0
12058260,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.9288111925125122,0.3862794637680053,0.3480621874332428,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.9990000128746032,0.5011637806892395,0.4604577124118805,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8944337964057922,0.3490562438964844,0.2443150579929351,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.8283262848854065,0.2752638161182403,0.2617745101451874,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.7423516511917114,0.1966701447963714,0.8910775184631348,284.9393920898437,284.95001220703125,296.2161560058594,288.4804382324219,296.2157897949219,297.27496337890625,284.9552001953125,1.0,0.4930286407470703,1.0,1.0,0.0,1.0,-2.6526458263397217,2.6526401042938232,5.653093921864638e-06,2.046774387359619,0.8798732161521912,0.8798732161521912,0.0,103.17037200927734,84.0,30486.0859375,0.0,1529.8570556640625,1.0,281.7921447753906,283.7919921875,291.399169921875,293.263427734375,293.1499938964844,293.1499938964844,281.8500061035156,36297.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797254204750061,1.0,0.0,0.0,3.572648286819458,3.57267165184021,8.516748835063481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4930.923828125,0.0,1450.9818115234375,1895.4371337890625,0.0,2446.34765625,0.8882774114608765,1.0,0.0,3.0,1.0,0.0
12058320,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9399483799934388,0.3872168660163879,0.348702609539032,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.505233883857727,0.4473130106925964,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9053791165351868,0.3514859676361084,0.2458587437868118,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8369860053062439,0.2766836881637573,0.2629337012767792,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.750173807144165,0.1976749449968338,0.8947418928146362,285.04449462890625,284.95001220703125,296.2244567871094,288.49627685546875,296.2240905761719,297.2965393066406,285.04791259765625,1.0,0.4888090491294861,1.0,1.0,0.0,1.0,-2.6406893730163574,2.640683650970459,5.609263098449446e-06,2.0409646034240723,0.8816407918930054,0.8816407918930054,0.0,99.71680450439452,72.0,30266.2109375,0.0,1500.4752197265625,1.0,281.88250732421875,283.9008178710937,291.4493408203125,293.3835144042969,293.1499938964844,293.1499938964844,282.1499938964844,36102.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937245965003967,1.0,0.0,0.0,3.572219133377075,3.572242498397827,8.514703040418681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4778.603515625,0.0,1449.0970458984375,1895.4371337890625,0.0,2414.195068359375,0.8880218267440796,1.0,0.0,3.0,1.0,0.0
12058380,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9537094831466676,0.3880004286766052,0.3493103384971618,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.9990000128746032,0.5104096531867981,0.4309743046760559,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13677978515625,0.9202154874801636,0.3538286387920379,0.2473958879709243,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343688964844,0.8480820059776306,0.278044581413269,0.2640846669673919,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12994384765625,0.7603185772895813,0.1986603587865829,0.8984508514404297,285.1376647949219,284.95001220703125,296.23272705078125,288.5121154785156,296.2323608398437,297.322998046875,285.1548156738281,1.0,0.4843232929706573,1.0,1.0,0.0,1.0,-2.6294705867767334,2.629465103149414,5.56177747057518e-06,2.032329797744751,0.8837019801139832,0.8837019801139832,0.0,95.48998260498048,72.0,29550.71484375,0.0,1466.24951171875,1.0,282.0910949707031,284.029541015625,291.4354858398437,293.2501525878906,293.1499938964844,293.1499938964844,282.1499938964844,35976.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850324511528015,1.0,0.0,0.0,3.5732581615448,3.5732812881469727,8.519655807504023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4870.78515625,0.0,1449.282958984375,1895.4371337890625,0.0,2335.439453125,0.8881765604019165,1.0,0.0,3.0,1.0,0.0
12058440,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.9683632850646972,0.3889988958835602,0.3499724268913269,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23876953125,0.9990000128746032,0.5167672038078308,0.4131873548030853,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23846435546875,0.9377172589302064,0.356343924999237,0.2489755451679229,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.8610504269599915,0.2795219719409942,0.2652707695960998,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369079589844,0.7722057104110718,0.1997604072093963,0.902386486530304,285.2386169433594,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3562927246094,285.24169921875,1.0,0.4794851839542389,1.0,1.0,0.0,1.0,-2.6169469356536865,2.616941452026367,5.50894992557005e-06,2.02266263961792,0.8867254853248596,0.8867254853248596,0.0,91.04071044921876,90.0,29307.291015625,0.0,1429.567626953125,1.0,282.18145751953125,284.132568359375,291.4793701171875,293.35992431640625,293.1499938964844,293.1499938964844,282.45001220703125,35788.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809795141220093,1.0,0.0,0.0,3.578675508499145,3.578698873519897,8.545509331270296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4718.8916015625,0.0,1453.701171875,1895.4371337890625,0.0,2298.939208984375,0.8892310261726379,1.0,0.0,3.0,1.0,0.0
12058500,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.333984375,0.975343942642212,0.3898930251598358,0.3507291674613952,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3347473144531,0.9990000128746032,0.5234614610671997,0.4048951268196106,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3332214355469,0.9473532438278198,0.3588155508041382,0.2506438791751861,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307189941406,0.8682845830917358,0.2809765934944153,0.2665707767009735,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3261413574219,0.7788748145103455,0.2008866369724273,0.9069979190826416,285.333984375,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.39013671875,285.3521728515625,1.0,0.4788622558116913,1.0,1.0,0.0,1.0,-2.616966724395752,2.6169612407684326,5.508233243745053e-06,2.022285223007202,0.8901093602180481,0.8901093602180481,0.0,89.21031188964844,90.0,28685.71875,0.0,1421.446533203125,1.0,282.3905639648437,284.263916015625,291.4618225097656,293.22247314453125,293.1499938964844,293.1499938964844,282.45001220703125,35665.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715420126914978,1.0,0.0,0.0,3.5854899883270264,3.5855133533477783,8.578084589316859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4812.94970703125,0.0,1460.1138916015625,1895.4371337890625,0.0,2214.543701171875,0.890680193901062,1.0,0.0,3.0,1.0,0.0
12058560,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45166015625,0.9776031374931335,0.3910632133483886,0.3516459763050079,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45184326171875,0.9990000128746032,0.52976393699646,0.4029123485088348,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.9515676498413086,0.3615086674690246,0.2524312734603882,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45074462890625,0.8712780475616455,0.2825823724269867,0.267999917268753,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493103027344,0.7817279100418091,0.2021529227495193,0.9122883677482604,285.45166015625,284.95001220703125,296.2574462890625,288.5595397949219,296.257080078125,297.42169189453125,285.4562683105469,1.0,0.4802290499210357,1.0,1.0,0.0,1.0,-2.625894069671631,2.6258883476257324,5.54558255316806e-06,2.0290393829345703,0.894709587097168,0.894709587097168,0.0,89.08607482910156,110.0,28664.80859375,0.0,1432.78759765625,1.0,282.48114013671875,284.37860107421875,291.50762939453125,293.33984375,293.1499938964844,293.1499938964844,282.75,35470.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672576308250427,1.0,0.0,0.0,3.596762418746948,3.5967857837677,8.632106869299605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4676.4892578125,0.0,1470.837646484375,1895.4371337890625,0.0,2176.52490234375,0.8930512070655823,1.0,0.0,3.0,1.0,0.0
12058620,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.975866198539734,0.3921762406826019,0.3526722490787506,297.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5725402832031,0.9990000128746032,0.5351665616035461,0.4064361453056335,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708923339844,0.9511123895645142,0.3641851544380188,0.2543064951896667,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5679016113281,0.8703926801681519,0.2841775715351105,0.2695274353027344,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56256103515625,0.7810963988304138,0.2034280449151992,0.9180906414985656,285.5717163085937,284.95001220703125,296.2656555175781,288.5752258300781,296.2652893066406,297.4460754394531,285.593017578125,1.0,0.4836520552635193,1.0,1.0,0.0,1.0,-2.642408847808838,2.6424031257629395,5.6152980505430605e-06,2.041674852371216,0.8999074101448059,0.8999074101448059,0.0,90.4197769165039,110.0,28313.142578125,0.0,1460.9847412109375,1.0,282.6906433105469,284.523681640625,291.4966125488281,293.2198486328125,293.1499938964844,293.1499938964844,282.75,35333.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584751844406128,1.0,0.0,0.0,3.60983681678772,3.609860420227051,8.694976827428036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4784.8671875,0.0,1484.0086669921875,1895.4371337890625,0.0,2099.211669921875,0.8958894610404968,1.0,0.0,3.0,1.0,0.0
12058680,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7040710449219,0.9709858298301696,0.3936257660388946,0.3538986146450043,297.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.704345703125,0.9990000128746032,0.5397858619689941,0.4143709540367126,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038879394531,0.9470882415771484,0.3671275377273559,0.2563174962997436,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030639648437,0.866560161113739,0.2859564423561096,0.2711915671825409,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70147705078125,0.7777963876724243,0.2048403471708297,0.9244521856307985,285.7041015625,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.4656982421875,285.70965576171875,1.0,0.4887368679046631,1.0,1.0,0.0,1.0,-2.665466070175171,2.6654603481292725,5.713522114092484e-06,2.059393882751465,0.9063596725463868,0.9063596725463868,0.0,92.96800994873048,130.0,28450.8359375,0.0,1504.009033203125,1.0,282.77978515625,284.64617919921875,291.5525207519531,293.3604431152344,293.1499938964844,293.1499938964844,282.45001220703125,35121.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559999227523804,1.0,0.0,0.0,3.62725281715393,3.6272764205932617,8.779078370935167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5176.36328125,0.0,1501.473876953125,1895.4371337890625,0.0,2077.580078125,0.8996810913085938,1.0,0.0,3.0,1.0,0.0
12058740,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6470947265625,0.9630963802337646,0.3947091996669769,0.3551815450191498,297.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6460876464844,0.9990000128746032,0.543106734752655,0.426203042268753,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64764404296875,0.9399073719978333,0.3698269128799438,0.2583843767642975,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501159667969,0.8603212833404541,0.2875740528106689,0.2729253768920898,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6544189453125,0.7722866535186768,0.2061271071434021,0.9311019778251648,285.6469421386719,284.95001220703125,296.2820129394531,288.60626220703125,296.2816772460937,297.474609375,285.630126953125,1.0,0.4952332079410553,1.0,1.0,0.0,1.0,-2.693776130676269,2.693770408630371,5.835454885527724e-06,2.0812289714813232,0.910620927810669,0.910620927810669,0.0,96.63109588623048,130.0,29240.763671875,0.0,1560.229736328125,1.0,282.5975646972656,284.5511779785156,291.7140197753906,293.7339782714844,293.1499938964844,293.1499938964844,282.45001220703125,35068.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739418745040894,1.0,0.0,0.0,3.645782470703125,3.645806312561035,8.8690029542704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5154.1201171875,0.0,1521.517578125,1895.4371337890625,0.0,2235.922119140625,0.9036691188812256,1.0,0.0,3.0,1.0,0.0
12058800,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.552001953125,0.9509318470954896,0.3948523104190826,0.3558370172977447,297.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55181884765625,0.9990000128746032,0.5445551872253418,0.4425540268421173,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.55206298828125,0.9287036061286926,0.3718342185020447,0.2601116895675659,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5524597167969,0.8512541651725769,0.2886776626110077,0.2743442356586456,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531921386719,0.7641155123710632,0.2069883346557617,0.936594784259796,285.5519714355469,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.4671936035156,285.5502624511719,1.0,0.5028221607208252,1.0,1.0,0.0,1.0,-2.7245914936065674,2.72458553314209,5.969776793790516e-06,2.105060577392578,0.913586437702179,0.913586437702179,0.0,101.53689575195312,150.0,29644.908203125,0.0,1626.9400634765625,1.0,282.513916015625,284.4543762207031,291.76104736328125,293.76953125,293.1499938964844,293.1499938964844,282.1499938964844,35139.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905413508415222,1.0,0.0,0.0,3.660780906677246,3.660804748535156,8.942125759858754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5369.47216796875,0.0,1538.7421875,1895.4371337890625,0.0,2385.28076171875,0.9071323871612548,1.0,0.0,3.0,1.0,0.0
12058860,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4733581542969,0.935453236103058,0.3947441577911377,0.3560400009155273,297.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.9990000128746032,0.5444907546043396,0.4624512195587158,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737854003906,0.915013551712036,0.3736225962638855,0.261573851108551,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4760131835937,0.8404930233955383,0.2895614504814148,0.2754729688167572,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4798889160156,0.7542809247970581,0.2076099216938018,0.940828263759613,285.4730834960937,284.95001220703125,296.2983093261719,288.6366271972656,296.2979736328125,297.4501953125,285.45855712890625,1.0,0.5112502574920654,1.0,1.0,0.0,1.0,-2.7569448947906494,2.756938934326172,6.112436039984459e-06,2.130076169967652,0.9164104461669922,0.9164104461669922,0.0,107.52796173095705,150.0,30667.900390625,0.0,1702.44873046875,1.0,282.30181884765625,284.33074951171875,291.8240966796875,293.99932861328125,293.1499938964844,293.1499938964844,282.1499938964844,35180.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811570942401886,1.0,0.0,0.0,3.676187038421631,3.67621111869812,9.017548450174218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5289.76513671875,0.0,1556.32080078125,1895.4371337890625,0.0,2577.667236328125,0.9105467200279236,1.0,0.0,3.0,1.0,0.0
12058920,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3942565917969,0.918236255645752,0.3942111730575561,0.355941504240036,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.9990000128746032,0.5427830219268799,0.4849715828895569,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.394287109375,0.9009842872619628,0.3750576972961426,0.2628446817398071,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.39453125,0.8289431929588318,0.2901363968849182,0.2763727307319641,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.7436988949775696,0.2079202532768249,0.9439482688903807,285.3941955566406,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.4229431152344,285.3932800292969,1.0,0.5203113555908203,1.0,1.0,0.0,1.0,-2.7902486324310303,2.7902424335479736,6.261102043936262e-06,2.155852794647217,0.9184929728507996,0.9184929728507996,0.0,114.45968627929688,168.0,31196.787109375,0.0,1785.5465087890625,1.0,282.2147827148437,284.24041748046875,291.8016052246094,293.94024658203125,293.1499938964844,293.1499938964844,281.8500061035156,35279.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253976702690125,1.0,0.0,0.0,3.688729286193848,3.688753366470337,9.07918433767918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5501.5966796875,0.0,1571.2374267578125,1895.4371337890625,0.0,2705.6455078125,0.9134436249732972,1.0,0.0,3.0,1.0,0.0
12058980,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174133300781,0.902190089225769,0.3936991095542907,0.3557261824607849,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155212402344,0.9990000128746032,0.5398812294006348,0.508506178855896,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177490234375,0.8878054022789001,0.3764672875404358,0.2640233635902405,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199768066406,0.8174701929092407,0.2906330227851867,0.2771305441856384,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.32379150390625,0.7333588600158691,0.2080918103456497,0.9462178349494934,285.3169860839844,284.95001220703125,296.3145446777344,288.66619873046875,296.314208984375,297.3913269042969,285.302978515625,1.0,0.5295419692993164,1.0,1.0,0.0,1.0,-2.8233299255371094,2.8233234882354736,6.410585228877608e-06,2.181475877761841,0.9202975630760192,0.9202975630760192,0.0,121.9462890625,168.0,32245.76171875,0.0,1872.8238525390625,1.0,282.00103759765625,284.1179504394531,291.8296203613281,294.1195983886719,293.1499938964844,293.1499938964844,281.8500061035156,35337.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420758843421936,1.0,0.0,0.0,3.7009201049804688,3.700944423675537,9.139295116256108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5408.87451171875,0.0,1585.536376953125,1895.4371337890625,0.0,2861.1162109375,0.9161946177482604,1.0,0.0,3.0,1.0,0.0
