time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059040,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23046875,0.8784012198448181,0.3927921056747436,0.3555130958557129,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.230224609375,0.9807277917861938,0.5365681648254395,0.5103691816329956,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23052978515625,0.8661481142044067,0.3775332570075989,0.2652135193347931,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308959960937,0.7974090576171875,0.2908238768577575,0.2779078781604767,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2316589355469,0.7163926362991333,0.2079528272151947,0.9484554529190063,285.2304077148437,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.35760498046875,285.2282409667969,1.0,0.5376251935958862,1.0,1.0,0.0,1.0,-2.8295509815216064,2.8295445442199707,6.4435816966579296e-06,2.188422918319702,0.9212256669998168,0.9212256669998168,0.0,133.861572265625,186.0,32571.2109375,0.0,1940.7120361328125,1.0,281.9149780273437,284.0199279785156,291.7951354980469,294.0314636230469,293.1499938964844,293.1499938964844,281.54998779296875,35457.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516350984573364,1.0,0.0,0.0,3.710101366043091,3.7101259231567374,9.184697091768612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5616.7978515625,0.0,1596.9398193359375,1895.4371337890625,0.0,2950.588134765625,0.9183453321456908,1.0,0.0,3.0,1.0,0.0
12059100,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13262939453125,0.8589546084403992,0.3918697834014892,0.3551402986049652,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305847167969,0.9588344097137452,0.5347254872322083,0.508450448513031,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.848783552646637,0.378554493188858,0.2662786543369293,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353454589844,0.7801905870437622,0.2909301519393921,0.2785021960735321,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.7006938457489014,0.2077002227306366,0.9497125148773192,285.13214111328125,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.3348388671875,285.1170654296875,1.0,0.5451064109802246,1.0,1.0,0.0,1.0,-2.8311829566955566,2.831176519393921,6.447977739298949e-06,2.1883065700531006,0.9215855598449708,0.9215855598449708,0.0,145.217041015625,186.0,33379.22265625,0.0,1997.546875,1.0,281.7005920410156,283.880859375,291.8183898925781,294.18853759765625,293.1499938964844,293.1499938964844,281.54998779296875,35544.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864106297492981,1.0,0.0,0.0,3.718268632888794,3.7182931900024414,9.225178700944524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5500.02392578125,0.0,1606.983154296875,1895.4371337890625,0.0,3067.521728515625,0.9202167987823486,1.0,0.0,3.0,1.0,0.0
12059160,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8428788185119629,0.3906604945659637,0.3545835614204407,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9381343722343444,0.5334412455558777,0.5074158906936646,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8345571160316467,0.3793391287326813,0.2672175765037536,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7657377123832703,0.2908371984958648,0.2789381146430969,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.686776876449585,0.2072778195142746,0.9502562880516052,285.0404052734375,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.3160095214844,285.0378723144531,1.0,0.5520728826522827,1.0,1.0,0.0,1.0,-2.831578493118286,2.8315720558166504,6.449788088502828e-06,2.188616275787353,0.9211884140968324,0.9211884140968324,0.0,156.34371948242188,174.0,33681.078125,0.0,2051.91259765625,1.0,281.6150207519531,283.7826232910156,291.7851867675781,294.08917236328125,293.1499938964844,293.1499938964844,281.25,35683.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869878888130188,1.0,0.0,0.0,3.723077058792114,3.723101854324341,9.24905521060282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5712.22705078125,0.0,1613.58642578125,1895.4371337890625,0.0,3121.674560546875,0.9214047789573668,1.0,0.0,3.0,1.0,0.0
12059220,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8349881172180176,0.3895609676837921,0.3537923693656921,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9276211261749268,0.532689094543457,0.5067187547683716,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8281218409538269,0.3801868259906769,0.2679663002490997,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7589001655578613,0.2907512784004211,0.2790940105915069,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.6798433065414429,0.2068454176187515,0.9494650959968568,284.9472045898437,284.95001220703125,296.3468017578125,288.72198486328125,296.34649658203125,297.3018798828125,284.93194580078125,1.0,0.5548788905143738,1.0,1.0,0.0,1.0,-2.829930305480957,2.8299238681793213,6.4423320509376936e-06,2.187365293502808,0.920364797115326,0.920364797115326,0.0,162.1559600830078,174.0,34537.7265625,0.0,2077.24755859375,1.0,281.40069580078125,283.65020751953125,291.814697265625,294.2511901855469,293.1499938964844,293.1499938964844,281.25,35778.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795627355575562,1.0,0.0,0.0,3.726842164993286,3.7268667221069336,9.267770337828552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5598.12744140625,0.0,1618.6556396484375,1895.4371337890625,0.0,3212.482421875,0.9222951531410216,1.0,0.0,3.0,1.0,0.0
12059280,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.8308833241462708,0.3882559835910797,0.3528060615062713,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9225100874900818,0.5319731831550598,0.5061297416687012,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8253528475761414,0.3808671534061432,0.2685687839984894,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.7556407451629639,0.2905283570289612,0.2790526747703552,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6762908101081848,0.20630943775177,0.9478067755699158,284.85528564453125,284.95001220703125,296.3548278808594,288.735107421875,296.3545227050781,297.2879333496094,284.8525390625,1.0,0.5559808015823364,1.0,1.0,0.0,1.0,-2.826721906661988,2.826715469360352,6.427764219552046e-06,2.1848998069763184,0.9187293648719788,0.9187293648719788,0.0,164.91493225097656,162.0,34796.58984375,0.0,2085.2451171875,1.0,281.31597900390625,283.55291748046875,291.7901611328125,294.1590881347656,293.1499938964844,293.1499938964844,280.95001220703125,35924.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836702704429626,1.0,0.0,0.0,3.7271337509155273,3.727158308029175,9.26922098187788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5817.0556640625,0.0,1620.1126708984375,1895.4371337890625,0.0,3250.96630859375,0.9224734306335448,1.0,0.0,3.0,1.0,0.0
12059340,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76141357421875,0.8292222619056702,0.3871051073074341,0.3517614305019378,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75933837890625,0.920914113521576,0.5315073132514954,0.505629301071167,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615661621094,0.8249824047088623,0.3816565871238708,0.2691145241260528,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.7546623349189758,0.290359765291214,0.2789092659950256,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681884765625,0.6749228835105896,0.2058144509792328,0.9456751942634584,284.7608642578125,284.95001220703125,296.36285400390625,288.747802734375,296.3625183105469,297.27685546875,284.7455139160156,1.0,0.555730938911438,1.0,1.0,0.0,1.0,-2.822786569595337,2.822780132293701,6.409807156160241e-06,2.1818251609802246,0.9166508316993712,0.9166508316993712,0.0,165.54608154296875,162.0,35616.78125,0.0,2081.779296875,1.0,281.1014709472656,283.4205322265625,291.8258972167969,294.3271789550781,293.1499938964844,293.1499938964844,280.95001220703125,36026.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922767639160156,1.0,0.0,0.0,3.7262330055236816,3.726257562637329,9.26474115203746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5698.28271484375,0.0,1619.8521728515625,1895.4371337890625,0.0,3331.4931640625,0.9223217964172364,1.0,0.0,3.0,1.0,0.0
12059400,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689758300781,0.8292005062103271,0.3857605457305908,0.3505994975566864,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.921682596206665,0.5309140682220459,0.5050873756408691,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66900634765625,0.8262500762939453,0.382294088602066,0.2695768475532532,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66949462890625,0.7552315592765808,0.2900750339031219,0.2786579132080078,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67041015625,0.6750457286834717,0.205239713191986,0.9431167244911194,284.6688842773437,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.2649230957031,284.6661376953125,1.0,0.5544407367706299,1.0,1.0,0.0,1.0,-2.817920207977295,2.817913770675659,6.387728717527352e-06,2.178065061569214,0.9137714505195618,0.9137714505195618,0.0,164.63929748535156,150.0,35844.546875,0.0,2069.393310546875,1.0,281.0168762207031,283.3242492675781,291.80572509765625,294.2380676269531,293.1499938964844,293.1499938964844,280.6499938964844,36181.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957007527351379,1.0,0.0,0.0,3.7216835021972656,3.721708297729492,9.24213225061976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5921.8017578125,0.0,1615.7796630859375,1895.4371337890625,0.0,3363.476806640625,0.9214209914207458,1.0,0.0,3.0,1.0,0.0
12059460,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.57568359375,0.8305968046188354,0.3845751583576202,0.3494194746017456,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57354736328125,0.9244533181190492,0.5304800271987915,0.5045503973960876,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57574462890625,0.828927755355835,0.3830507099628448,0.270016998052597,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.757127583026886,0.2898570299148559,0.2783545851707458,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5824584960937,0.6764386892318726,0.2047194242477417,0.9403313398361206,284.5751037597656,284.95001220703125,296.3788146972656,288.77197265625,296.3785095214844,297.2552795410156,284.5597229003906,1.0,0.5523641705513,1.0,1.0,0.0,1.0,-2.8126728534698486,2.812666416168213,6.36386812402634e-06,2.173966884613037,0.9104607105255128,0.9104607105255128,0.0,162.4901580810547,150.0,36632.171875,0.0,2050.46533203125,1.0,280.8028259277344,283.1935729980469,291.8431396484375,294.4075012207031,293.1499938964844,293.1499938964844,280.6499938964844,36291.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037600755691528,1.0,0.0,0.0,3.715830087661743,3.715854644775391,9.213082421410944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5798.92529296875,0.0,1609.8665771484375,1895.4371337890625,0.0,3438.608154296875,0.9201640486717224,1.0,0.0,3.0,1.0,0.0
12059520,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4836120605469,0.8329772353172302,0.3831994235515594,0.3481512367725372,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.48321533203125,0.9286441206932068,0.5298668146133423,0.5039322376251221,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4836120605469,0.8326069116592407,0.3836594820022583,0.2703979611396789,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4841003417969,0.7599825263023376,0.2895298898220062,0.277978777885437,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4850158691406,0.678743302822113,0.204127237200737,0.937291979789734,284.4834899902344,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.2445678710937,284.4808044433594,1.0,0.5496737957000732,1.0,1.0,0.0,1.0,-2.8067612648010254,2.8067548274993896,6.337133072520373e-06,2.169391870498657,0.906349241733551,0.906349241733551,0.0,159.48062133789062,138.0,36832.83203125,0.0,2026.4017333984373,1.0,280.71807861328125,283.09869384765625,291.8241577148437,294.3181457519531,293.1499938964844,293.1499938964844,280.3500061035156,36456.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068033695220948,1.0,0.0,0.0,3.7061188220977774,3.706143379211426,9.16498891001538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6025.37060546875,0.0,1599.9703369140625,1895.4371337890625,0.0,3466.91455078125,0.9181140065193176,1.0,0.0,3.0,1.0,0.0
12059580,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3924255371094,0.8363575339317322,0.3819838464260101,0.3468849956989288,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3902893066406,0.9342081546783448,0.5293838381767273,0.5033008456230164,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.8373025059700012,0.3843908607959747,0.2707739174365997,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3948974609375,0.7638007402420044,0.2892736196517944,0.2775759398937225,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39910888671875,0.6819471120834351,0.2035934627056121,0.9341457486152648,284.391845703125,284.95001220703125,296.3947448730469,288.7942810058594,296.3944396972656,297.23590087890625,284.3765563964844,1.0,0.5465180277824402,1.0,1.0,0.0,1.0,-2.800665855407715,2.800659656524658,6.309536729531828e-06,2.164633750915528,0.9018352627754213,0.9018352627754213,0.0,155.74554443359375,138.0,37635.3515625,0.0,1998.674072265625,1.0,280.5049133300781,282.973388671875,291.8609924316406,294.4865417480469,293.1499938964844,293.1499938964844,280.3500061035156,36573.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144470691680908,1.0,0.0,0.0,3.694951295852661,3.6949758529663086,9.109839425036624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5901.79443359375,0.0,1588.10107421875,1895.4371337890625,0.0,3537.827392578125,0.9156762361526488,1.0,0.0,3.0,1.0,0.0
12059640,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3001403808594,0.840468168258667,0.3805822134017944,0.3455494046211242,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2997436523437,0.9407193064689636,0.5287073254585266,0.502585232257843,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.30010986328125,0.8427785038948059,0.3849770724773407,0.2711049914360046,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3006286621094,0.7683547735214233,0.288911908864975,0.2771204113960266,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.301513671875,0.6858232617378235,0.2029912918806076,0.9308372139930724,284.3000183105469,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.22607421875,284.29736328125,1.0,0.5429908037185669,1.0,1.0,0.0,1.0,-2.794076919555664,2.7940704822540283,6.279862191149732e-06,2.159531593322754,0.8965008854866028,0.8965008854866028,0.0,151.53851318359375,126.0,37854.65234375,0.0,1968.0194091796875,1.0,280.4194030761719,282.8835144042969,291.84326171875,294.40008544921875,293.1499938964844,293.1499938964844,280.6499938964844,36750.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173583984375,1.0,0.0,0.0,3.679647922515869,3.6796722412109375,9.03453553746658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5461.2783203125,0.0,1572.068603515625,1895.4371337890625,0.0,3564.760498046875,0.912389039993286,1.0,0.0,3.0,1.0,0.0
12059700,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3669128417969,0.8455188870429993,0.3795550763607025,0.3442556262016296,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690795898437,0.9482842683792114,0.5283521413803101,0.5018830895423889,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.36700439453125,0.8492454290390015,0.3858568370342254,0.271457701921463,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3644714355469,0.7738087177276611,0.2887345552444458,0.276665985584259,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3602905273437,0.6905060410499573,0.2025293856859207,0.9275329113006592,284.3675231933594,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.2197570800781,284.3828125,1.0,0.5391875505447388,1.0,1.0,0.0,1.0,-2.787581205368042,2.7875750064849854,6.2505414462066256e-06,2.1544389724731445,0.8931369781494141,0.8931369781494141,0.0,146.87474060058594,126.0,37021.296875,0.0,1935.4825439453125,1.0,280.60479736328125,282.9853820800781,291.7431335449219,294.0899658203125,293.1499938964844,293.1499938964844,280.6499938964844,36802.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048062562942504,1.0,0.0,0.0,3.663806676864624,3.663830995559693,8.956913575275394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5516.66259765625,0.0,1554.6102294921875,1895.4371337890625,0.0,3448.34326171875,0.9089393019676208,1.0,0.0,3.0,1.0,0.0
12059760,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4673156738281,0.8527516722679138,0.3793256282806396,0.3435202538967132,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.46783447265625,0.9580718278884888,0.5287666320800781,0.5017210841178894,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8578928709030151,0.3873874247074127,0.2721532881259918,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7812321782112122,0.2890216410160064,0.2765167951583862,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.46551513671875,0.69698566198349,0.2024364471435547,0.9253154993057252,284.46746826171875,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.2210693359375,284.4710388183594,1.0,0.5353357791900635,1.0,1.0,0.0,1.0,-2.784486055374145,2.784479856491089,6.236386525415583e-06,2.151916742324829,0.8909927606582642,0.8909927606582642,0.0,141.44577026367188,114.0,36739.6328125,0.0,1904.8095703125,1.0,280.6878967285156,283.0863342285156,291.7338256835937,294.1055908203125,293.1499938964844,293.1499938964844,280.95001220703125,36726.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941251039505005,1.0,0.0,0.0,3.6508803367614746,3.650904417037964,8.893823064681783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5300.8076171875,0.0,1539.5830078125,1895.4371337890625,0.0,3348.76318359375,0.9059914350509644,1.0,0.0,3.0,1.0,0.0
12059820,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5687255859375,0.8620397448539734,0.3793533146381378,0.3431963324546814,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5710754394531,0.9694133400917052,0.5294845700263977,0.5020063519477844,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8686444759368896,0.3891628980636596,0.2731204628944397,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56610107421875,0.7905135154724121,0.2895272970199585,0.2766497731208801,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614624023437,0.7051340937614441,0.2025504559278488,0.9242306351661682,284.56939697265625,284.95001220703125,296.4263916015625,288.8324890136719,296.42608642578125,297.2251281738281,284.5859375,1.0,0.531536340713501,1.0,1.0,0.0,1.0,-2.784453630447388,2.784447431564331,6.23609275862691e-06,2.151823043823242,0.8893507719039917,0.8893507719039917,0.0,135.51844787597656,114.0,35971.03125,0.0,1876.6207275390625,1.0,280.89794921875,283.2237243652344,291.700439453125,293.9212341308594,293.1499938964844,293.1499938964844,280.95001220703125,36673.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789703249931335,1.0,0.0,0.0,3.638330459594727,3.638354539871216,8.832782896206481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5405.85107421875,0.0,1525.2469482421875,1895.4371337890625,0.0,3206.93017578125,0.9031808376312256,1.0,0.0,3.0,1.0,0.0
12059880,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67547607421875,0.8734617233276367,0.3798140287399292,0.3431957364082336,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.9817074537277222,0.5306698679924011,0.5026648640632629,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.8815855383872986,0.3913285732269287,0.2743145227432251,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748046875,0.801642656326294,0.2903433740139007,0.2770295143127441,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734924316406,0.7146911025047302,0.2029383927583694,0.9241846203804016,284.6756591796875,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.2333984375,284.6796875,1.0,0.5278459191322327,1.0,1.0,0.0,1.0,-2.7870748043060303,2.7870686054229736,6.2476615312334616e-06,2.1537671089172363,0.8886683583259583,0.8886683583259583,0.0,129.24044799804688,102.0,35769.3359375,0.0,1850.8909912109373,1.0,280.9855041503906,283.33355712890625,291.74041748046875,294.0185852050781,293.1499938964844,293.1499938964844,281.25,36539.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699278831481934,1.0,0.0,0.0,3.629306316375733,3.6293301582336426,8.7890214217623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5220.26123046875,0.0,1514.281005859375,1895.4371337890625,0.0,3122.134033203125,0.9010596871376038,1.0,0.0,3.0,1.0,0.0
12059940,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785339355469,0.8867811560630798,0.3802818953990936,0.343346357345581,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.9940428137779236,0.5319163203239441,0.5035291910171509,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.8964623808860779,0.393546849489212,0.275633692741394,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.8140472769737244,0.2912382781505584,0.277567982673645,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.7249128222465515,0.2034305036067962,0.9249009490013124,284.7792358398437,284.95001220703125,296.442138671875,288.84796142578125,296.4418334960937,297.24176025390625,284.7957763671875,1.0,0.524275541305542,1.0,1.0,0.0,1.0,-2.791386365890503,2.791379928588867,6.266952368605416e-06,2.157073974609375,0.888444721698761,0.888444721698761,0.0,122.84091186523438,102.0,35043.3125,0.0,1827.1466064453125,1.0,281.196044921875,283.4714660644531,291.7308044433594,293.8793029785156,293.1499938964844,293.1499938964844,281.25,36447.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576979637145996,1.0,0.0,0.0,3.621282815933228,3.6213066577911377,8.750203619456443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5331.14794921875,0.0,1504.7716064453125,1895.4371337890625,0.0,3007.4169921875,0.8992244601249695,1.0,0.0,3.0,1.0,0.0
12060000,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8979299068450928,0.3810096979141235,0.3437245786190033,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9990000128746032,0.5337492823600769,0.4981667101383209,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9093384146690368,0.396010011434555,0.2771340608596802,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8238527774810791,0.2923133671283722,0.2783200740814209,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7332707643508911,0.2040829807519912,0.9266128540039062,284.8825378417969,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.2533874511719,284.8850402832031,1.0,0.5203612446784973,1.0,1.0,0.0,1.0,-2.7867417335510254,2.7867355346679688,6.246639259188669e-06,2.153726816177368,0.8891198635101318,0.8891198635101318,0.0,117.8261947631836,90.0,34786.125,0.0,1798.3406982421875,1.0,281.2844543457031,283.5769348144531,291.7790222167969,293.9948425292969,293.1499938964844,293.1499938964844,281.54998779296875,36285.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516685962677002,1.0,0.0,0.0,3.617220878601074,3.617244720458984,8.730585250305012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5152.1904296875,0.0,1499.1192626953125,1895.4371337890625,0.0,2950.90185546875,0.898186981678009,1.0,0.0,3.0,1.0,0.0
12060060,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.9086079597473145,0.3816045820713043,0.3441394567489624,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.9990000128746032,0.5367947220802307,0.48219895362854,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.9226402640342712,0.3984034657478332,0.2786858379840851,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.8330022692680359,0.2933576703071594,0.2791431248188019,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7412478923797607,0.2047424763441085,0.928730309009552,284.9723205566406,284.95001220703125,296.4577331542969,288.8602905273437,296.4574279785156,297.26861572265625,284.9874572753906,1.0,0.5159941911697388,1.0,1.0,0.0,1.0,-2.776901960372925,2.776895761489868,6.202843906066846e-06,2.146233081817627,0.8900480270385742,0.8900480270385742,0.0,113.28297424316406,90.0,33936.92578125,0.0,1759.54833984375,1.0,281.4947509765625,283.7030334472656,291.765869140625,293.8541259765625,293.1499938964844,293.1499938964844,281.54998779296875,36183.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417006134986877,1.0,0.0,0.0,3.61421275138855,3.61423659324646,8.716070851733093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5251.35205078125,0.0,1495.0792236328125,1895.4371337890625,0.0,2857.608154296875,0.8974592685699463,1.0,0.0,3.0,1.0,0.0
12060120,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.9208742380142212,0.3823933899402618,0.3446212112903595,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.9990000128746032,0.5413262248039246,0.4660725891590118,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9370235204696656,0.4009835720062256,0.2803035676479339,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8427857756614685,0.2945302128791809,0.280033141374588,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.7498995065689087,0.2055222988128662,0.9312021136283876,285.0630798339844,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.2919311523437,285.06561279296875,1.0,0.5112470984458923,1.0,1.0,0.0,1.0,-2.7640860080718994,2.7640798091888428,6.145646693767048e-06,2.136293172836304,0.8917949795722961,0.8917949795722961,0.0,108.72167205810548,78.0,33597.828125,0.0,1718.67724609375,1.0,281.5836181640625,283.7992858886719,291.80438232421875,293.955078125,293.1499938964844,293.1499938964844,281.8500061035156,36024.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369048237800598,1.0,0.0,0.0,3.615009069442749,3.61503267288208,8.719911193111329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5069.99853515625,0.0,1494.7691650390625,1895.4371337890625,0.0,2812.81103515625,0.8975072503089905,1.0,0.0,3.0,1.0,0.0
12060180,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470947265625,0.9349725246429444,0.3830482363700866,0.3450905382633209,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485595703125,0.9990000128746032,0.5468029975891113,0.4488252997398376,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474609375,0.9524766206741332,0.4034822583198547,0.2819328904151916,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448669433594,0.8539320230484009,0.295655757188797,0.2809415459632873,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.7598410844802856,0.2063023597002029,0.933879852294922,285.1475830078125,284.95001220703125,296.4725036621094,288.8669738769531,296.4721984863281,297.320068359375,285.1625061035156,1.0,0.5062135457992554,1.0,1.0,0.0,1.0,-2.750192403793335,2.7501862049102783,6.083963398850756e-06,2.125528335571289,0.8938392996788025,0.8938392996788025,0.0,103.99340057373048,78.0,32714.275390625,0.0,1675.7880859375,1.0,281.7938232421875,283.9202575683594,291.7801818847656,293.80126953125,293.1499938964844,293.1499938964844,281.8500061035156,35922.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272935748100281,1.0,0.0,0.0,3.61690354347229,3.616927146911621,8.729053320166713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5161.98046875,0.0,1496.08056640625,1895.4371337890625,0.0,2723.265869140625,0.8978736400604248,1.0,0.0,3.0,1.0,0.0
12060240,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2346496582031,0.9505214095115662,0.3839063048362732,0.3456218242645263,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.9990000128746032,0.5532918572425842,0.4303549230098724,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.9684839844703674,0.4061689972877502,0.28361776471138,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342529296875,0.8668110370635986,0.2969032824039459,0.2818968296051025,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.23345947265625,0.7713684439659119,0.2072063982486724,0.9368598461151124,285.2347106933594,284.95001220703125,296.47955322265625,288.8681030273437,296.479248046875,297.35479736328125,285.2367858886719,1.0,0.5009247064590454,1.0,1.0,0.0,1.0,-2.73538875579834,2.735382556915283,6.0185334405105095e-06,2.1140358448028564,0.8966939449310303,0.8966939449310303,0.0,99.11080932617188,98.0,32361.17578125,0.0,1631.2640380859375,1.0,281.8825378417969,284.0125732421875,291.8104858398437,293.891357421875,293.1499938964844,293.1499938964844,282.1499938964844,35764.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224374055862427,1.0,0.0,0.0,3.6225197315216064,3.6225433349609375,8.756182978686411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4983.20703125,0.0,1501.0645751953125,1895.4371337890625,0.0,2678.1650390625,0.8990005254745483,1.0,0.0,3.0,1.0,0.0
12060300,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211669921875,0.9577144980430604,0.3846698999404907,0.346255362033844,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222351074219,0.9990000128746032,0.5599532127380371,0.4222337603569031,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32159423828125,0.9763269424438475,0.408808022737503,0.2853983044624328,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31884765625,0.8734959959983826,0.298131912946701,0.2829788029193878,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31451416015625,0.7774064540863037,0.2081470042467117,0.9406049847602844,285.32159423828125,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.3888854980469,285.33758544921875,1.0,0.5002003908157349,1.0,1.0,0.0,1.0,-2.734293222427368,2.7342870235443115,6.012662197463214e-06,2.1126952171325684,0.8999126553535461,0.8999126553535461,0.0,97.19676971435548,98.0,31575.548828125,0.0,1620.7706298828125,1.0,282.09332275390625,284.13671875,291.7798767089844,293.7313842773437,293.1499938964844,293.1499938964844,282.1499938964844,35663.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125094771385193,1.0,0.0,0.0,3.629196166992188,3.6292200088500977,8.788488230493385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5076.51416015625,0.0,1507.64501953125,1895.4371337890625,0.0,2586.322265625,0.9004395604133606,1.0,0.0,3.0,1.0,0.0
12060360,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233093261719,0.9595020413398744,0.3856875002384186,0.3470537364482879,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.423583984375,0.9990000128746032,0.5660364031791687,0.4209720492362976,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234313964844,0.9792017936706544,0.4116796255111694,0.2873108983039856,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4227294921875,0.8756561279296875,0.2995121479034424,0.284202367067337,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.42156982421875,0.7794623970985413,0.209229901432991,0.9451022744178772,285.4234313964844,284.95001220703125,296.492919921875,288.86627197265625,296.4926452636719,297.4197082519531,285.4270935058594,1.0,0.501644492149353,1.0,1.0,0.0,1.0,-2.742893934249878,2.7428879737854004,6.050101546861697e-06,2.119131565093994,0.9041631817817688,0.9041631817817688,0.0,97.21489715576172,118.0,31459.7421875,0.0,1633.3687744140625,1.0,282.1821594238281,284.24169921875,291.8088684082031,293.8265991210937,293.1499938964844,293.1499938964844,281.8500061035156,35499.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077443838119507,1.0,0.0,0.0,3.639726638793945,3.639750480651856,8.839563747642387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5473.10205078125,0.0,1518.0379638671875,1895.4371337890625,0.0,2542.43701171875,0.902668833732605,1.0,0.0,3.0,1.0,0.0
12060420,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3674011230469,0.9571151733398438,0.3864092528820038,0.3479101657867431,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36639404296875,0.9990000128746032,0.5708991289138794,0.4250012636184692,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.366943359375,0.9784099459648132,0.4143289029598236,0.2892823219299316,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3694763183594,0.8741840720176697,0.3007511496543884,0.2854985296726227,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734130859375,0.778316080570221,0.2102288901805877,0.9500319957733154,285.3669738769531,284.95001220703125,296.4992370605469,288.86334228515625,296.4989929199219,297.4403381347656,285.3529052734375,1.0,0.5049837231636047,1.0,1.0,0.0,1.0,-2.7586050033569336,2.758599042892456,6.119303634477546e-06,2.1311278343200684,0.906535506248474,0.906535506248474,0.0,98.69253540039062,118.0,32288.583984375,0.0,1663.348388671875,1.0,281.9989013671875,284.1459350585937,291.9378356933594,294.1603088378906,293.1499938964844,293.1499938964844,281.8500061035156,35456.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216432929039001,1.0,0.0,0.0,3.650651216506958,3.6506752967834473,8.892707228369545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5432.650390625,0.0,1529.8243408203125,1895.4371337890625,0.0,2670.80029296875,0.905029833316803,1.0,0.0,3.0,1.0,0.0
12060480,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28399658203125,0.949701488018036,0.3863698840141296,0.3482688069343567,297.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838134765625,0.9990000128746032,0.5739525556564331,0.4346677958965301,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839050292969,0.973358690738678,0.416356086730957,0.2909514307975769,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843322753906,0.8686496019363403,0.3015450239181518,0.2865316569805145,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850646972656,0.7735285758972168,0.2108825445175171,0.9541234374046326,285.2839050292969,284.95001220703125,296.5053405761719,288.8591613769531,296.5050964355469,297.4447631835937,285.2820739746094,1.0,0.5098589658737183,1.0,1.0,0.0,1.0,-2.778810977935791,2.7788047790527344,6.209115326782921e-06,2.1466634273529053,0.9078497290611268,0.9078497290611268,0.0,101.65245056152344,138.0,32694.296875,0.0,1707.38330078125,1.0,281.9155578613281,284.05621337890625,291.96368408203125,294.1705017089844,293.1499938964844,293.1499938964844,281.54998779296875,35524.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345209956169128,1.0,0.0,0.0,3.6589243412017822,3.658948183059693,8.93305752924789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5661.20263671875,0.0,1539.55712890625,1895.4371337890625,0.0,2790.5703125,0.9069355130195618,1.0,0.0,3.0,1.0,0.0
12060540,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022705078125,0.938208281993866,0.3861176669597626,0.3482764661312103,297.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.200927734375,0.9990000128746032,0.575433611869812,0.4489301741123199,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20172119140625,0.9646872878074646,0.4181940257549286,0.2923981845378876,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.860170841217041,0.3021447658538818,0.2873265147209167,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7660298943519592,0.2113371789455413,0.9572587609291076,285.2017517089844,284.95001220703125,296.5111999511719,288.853759765625,296.510986328125,297.43853759765625,285.1874694824219,1.0,0.5159768462181091,1.0,1.0,0.0,1.0,-2.8024163246154785,2.802410125732422,6.314914116956061e-06,2.164834976196289,0.9088281989097596,0.9088281989097596,0.0,105.89203643798828,138.0,33698.28515625,0.0,1763.317138671875,1.0,281.7038879394531,283.934814453125,292.008544921875,294.3799133300781,293.1499938964844,293.1499938964844,281.54998779296875,35563.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524035215377808,1.0,0.0,0.0,3.6670501232147217,3.667074203491211,8.972779141913634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5568.9453125,0.0,1548.9407958984375,1895.4371337890625,0.0,2957.787841796875,0.908761203289032,1.0,0.0,3.0,1.0,0.0
12060600,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.9237554669380188,0.3854584097862243,0.3480098843574524,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.9990000128746032,0.5751727223396301,0.4668840169906616,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.952929675579071,0.4196705520153045,0.2936602234840393,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.8498134613037109,0.3024426102638244,0.2879104912281036,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206359863281,0.7567489743232727,0.2115015983581543,0.9594366550445556,285.1195983886719,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.4203186035156,285.1181030273437,1.0,0.5230855941772461,1.0,1.0,0.0,1.0,-2.8285059928894043,2.828499555587769,6.43298335489817e-06,2.184962749481201,0.9090515971183776,0.9090515971183776,0.0,111.26072692871094,158.0,34167.3203125,0.0,1829.4559326171875,1.0,281.6169128417969,283.84539794921875,291.9725952148437,294.3034973144531,293.1499938964844,293.1499938964844,281.25,35667.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641178607940674,1.0,0.0,0.0,3.672398805618286,3.672422885894776,8.998973157758883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5789.2509765625,0.0,1555.7269287109375,1895.4371337890625,0.0,3067.630126953125,0.910043239593506,1.0,0.0,3.0,1.0,0.0
12060660,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9083555340766908,0.3848161697387695,0.3476412296295166,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.9990000128746032,0.5735533833503723,0.4874760508537292,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9390688538551332,0.4211352467536926,0.2948432266712188,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8386591672897339,0.3026703894138336,0.2883716225624084,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.7466756701469421,0.211538016796112,0.96089106798172,285.0400085449219,284.95001220703125,296.5221862792969,288.8395080566406,296.52197265625,297.3959045410156,285.0263671875,1.0,0.5309743881225586,1.0,1.0,0.0,1.0,-2.856532335281372,2.8565258979797363,6.561040208907798e-06,2.2065863609313965,0.9089779257774352,0.9089779257774352,0.0,117.57009887695312,158.0,35211.28125,0.0,1904.4212646484373,1.0,281.40411376953125,283.7266540527344,291.9833679199219,294.4646301269531,293.1499938964844,293.1499938964844,281.25,35728.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791275024414062,1.0,0.0,0.0,3.6772940158844,3.677318334579468,9.022980407280556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5686.20654296875,0.0,1561.7027587890625,1895.4371337890625,0.0,3208.4033203125,0.911163091659546,1.0,0.0,3.0,1.0,0.0
12060720,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.8936842679977417,0.3838948905467987,0.3471458554267883,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.9990000128746032,0.5704255700111389,0.5101137757301331,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.9239895939826964,0.4223403930664062,0.295929342508316,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.8271771669387817,0.3026840984821319,0.2887111604213714,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7363161444664001,0.2113494575023651,0.9616451859474182,284.9621276855469,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3634033203125,284.9609680175781,1.0,0.5394552946090698,1.0,1.0,0.0,1.0,-2.8857643604278564,2.8857576847076416,6.696023319818778e-06,2.229173183441162,0.9081948399543762,0.9081948399543762,0.0,124.72144317626952,176.0,35702.3984375,0.0,1986.8895263671875,1.0,281.3174743652344,283.64117431640625,291.9344482421875,294.3647155761719,293.1499938964844,293.1499938964844,280.95001220703125,35847.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879950642585754,1.0,0.0,0.0,3.679173707962036,3.679198026657105,9.032206662595854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5913.54931640625,0.0,1564.719970703125,1895.4371337890625,0.0,3291.45263671875,0.9116804599761964,1.0,0.0,3.0,1.0,0.0
12060780,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8796873688697815,0.3830581307411194,0.3466214835643768,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9990000128746032,0.5662156939506531,0.5333976149559021,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9096188545227052,0.4235938191413879,0.2969819605350494,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8159406185150146,0.3026871979236603,0.288982480764389,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7263003587722778,0.2110917419195175,0.9618822932243348,284.884521484375,284.95001220703125,296.5321655273437,288.8208923339844,296.531982421875,297.3282775878906,284.87139892578125,1.0,0.5480831861495972,1.0,1.0,0.0,1.0,-2.914991617202759,2.914984703063965,6.832405688328436e-06,2.251776933670044,0.9071061611175536,0.9071061611175536,0.0,132.34349060058594,176.0,36754.265625,0.0,2073.261474609375,1.0,281.1046142578125,283.5250549316406,291.9420166015625,294.518798828125,293.1499938964844,293.1499938964844,280.95001220703125,35920.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006338715553284,1.0,0.0,0.0,3.680423498153688,3.680447816848755,9.038344046530256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5807.296875,0.0,1566.68310546875,1895.4371337890625,0.0,3409.4921875,0.9119920134544371,1.0,0.0,3.0,1.0,0.0
12060840,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967224121094,0.8603253364562988,0.3818958699703216,0.3461081385612488,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961730957031,0.9839518070220948,0.5616775751113892,0.5346823930740356,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965393066406,0.8904072642326355,0.4245449006557464,0.2980428040027618,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972106933594,0.7987378239631653,0.3024433255195617,0.2892772555351257,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983093261719,0.7114686369895935,0.2105956375598907,0.9621433615684508,284.7965087890625,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2942199707031,284.7942199707031,1.0,0.5558240413665771,1.0,1.0,0.0,1.0,-2.9236807823181152,2.9236738681793213,6.873488473502221e-06,2.258616209030152,0.9051378965377808,0.9051378965377808,0.0,143.22592163085938,194.0,37054.3984375,0.0,2137.958251953125,1.0,281.018310546875,283.430908203125,291.8946838378906,294.41326904296875,293.1499938964844,293.1499938964844,280.6499938964844,36055.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077591896057128,1.0,0.0,0.0,3.6783907413482666,3.678415060043335,9.028362910612486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6030.0888671875,0.0,1565.4022216796875,1895.4371337890625,0.0,3475.796142578125,0.9116394519805908,1.0,0.0,3.0,1.0,0.0
