time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060900,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980895996094,0.8407875299453735,0.3807076811790466,0.3455610275268554,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6955261230469,0.9607550501823424,0.5587103366851807,0.5317337512969971,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.697265625,0.8705861568450928,0.4254550635814667,0.2990768849849701,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001953125,0.7801315784454346,0.3021220862865448,0.2895286977291107,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046203613281,0.6942433714866638,0.2100058943033218,0.9621447920799256,284.6971435546875,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2724304199219,284.6819152832031,1.0,0.5623503923416138,1.0,1.0,0.0,1.0,-2.915279150009156,2.9152724742889404,6.835342901467811e-06,2.252699375152588,0.9025862216949464,0.9025862216949464,0.0,155.8761749267578,194.0,37759.40625,0.0,2190.7001953125,1.0,280.8056640625,283.29718017578125,291.899658203125,294.55126953125,293.1499938964844,293.1499938964844,280.6499938964844,36159.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184290170669556,1.0,0.0,0.0,3.6750452518463135,3.675069570541382,9.011947668113862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5897.26025390625,0.0,1562.409423828125,1895.4371337890625,0.0,3574.653076171875,0.9109408259391784,1.0,0.0,3.0,1.0,0.0
12060960,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5985412597656,0.8262626528739929,0.3792614042758941,0.344794362783432,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5979919433594,0.9407567381858826,0.5563769936561584,0.5296970009803772,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5983581542969,0.8560760617256165,0.4261332750320434,0.2999485433101654,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5989990234375,0.766192615032196,0.3016293048858642,0.2895878851413727,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6000671386719,0.680910050868988,0.2092881500720977,0.9613326787948608,284.59832763671875,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2550048828125,284.5952453613281,1.0,0.5686614513397217,1.0,1.0,0.0,1.0,-2.9120538234710693,2.9120471477508545,6.820118869654834e-06,2.250159740447998,0.899175226688385,0.899175226688385,0.0,167.01612854003906,197.0,37926.8125,0.0,2240.45947265625,1.0,280.7186279296875,283.1961364746094,291.84942626953125,294.42889404296875,293.1499938964844,293.1499938964844,280.95001220703125,36323.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233447909355164,1.0,0.0,0.0,3.667785882949829,3.6678102016448975,8.976380740932655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5448.36181640625,0.0,1555.4801025390625,1895.4371337890625,0.0,3619.99365234375,0.9094445109367372,1.0,0.0,3.0,1.0,0.0
12061020,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6566162109375,0.8163349628448486,0.3781297504901886,0.3439074456691742,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589050292969,0.9266791343688964,0.5548105835914612,0.5281577110290527,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65740966796875,0.8468654155731201,0.4270716905593872,0.300719290971756,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65478515625,0.757042407989502,0.3012712001800537,0.2894855141639709,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508483886719,0.6718977093696594,0.2086650431156158,0.9597774147987366,284.657470703125,284.95001220703125,296.5491638183594,288.7721252441406,296.54901123046875,297.2436828613281,284.67108154296875,1.0,0.5727571249008179,1.0,1.0,0.0,1.0,-2.9080705642700195,2.9080636501312256,6.801290510338731e-06,2.247000932693481,0.8976629972457886,0.8976629972457886,0.0,175.1405487060547,197.0,37103.30078125,0.0,2273.819580078125,1.0,280.90362548828125,283.2930908203125,291.7186584472656,294.0848388671875,293.1499938964844,293.1499938964844,280.95001220703125,36367.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121918678283693,1.0,0.0,0.0,3.660135507583618,3.6601595878601074,8.938972655414545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5495.44775390625,0.0,1547.2283935546875,1895.4371337890625,0.0,3516.93408203125,0.9078174829483032,1.0,0.0,3.0,1.0,0.0
12061080,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74298095703125,0.8096345663070679,0.3777617514133453,0.3434869945049286,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7434387207031,0.9175102114677428,0.5542938709259033,0.5274403691291809,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431335449219,0.8413050770759583,0.4286739826202392,0.3017905652523041,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425842285156,0.7512082457542419,0.3013597130775451,0.2896026074886322,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74169921875,0.6659998297691345,0.2083906531333923,0.9589019417762756,284.7431335449219,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2412414550781,284.74566650390625,1.0,0.576081395149231,1.0,1.0,0.0,1.0,-2.907070636749268,2.9070639610290527,6.796235084038926e-06,2.246060371398926,0.8972181677818298,0.8972181677818298,0.0,181.02163696289065,185.0,36799.07421875,0.0,2301.2314453125,1.0,280.9862976074219,283.3868713378906,291.68182373046875,294.0712890625,293.1499938964844,293.1499938964844,281.25,36294.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026361107826232,1.0,0.0,0.0,3.655238151550293,3.655262470245361,8.91506829248101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5272.9951171875,0.0,1541.2115478515625,1895.4371337890625,0.0,3428.144287109375,0.9066666960716248,1.0,0.0,3.0,1.0,0.0
12061140,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.8074521422386169,0.3776297867298126,0.3433196544647217,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.9147074222564696,0.5542418956756592,0.5272358655929565,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.840364933013916,0.430498719215393,0.3030236959457397,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312072753906,0.7495776414871216,0.3016487956047058,0.2898470461368561,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.664125919342041,0.2083052843809127,0.9584248661994934,284.8341064453125,284.95001220703125,296.5561218261719,288.74267578125,296.5559997558594,297.2419128417969,284.8487243652344,1.0,0.5770010948181152,1.0,1.0,0.0,1.0,-2.907825231552124,2.90781831741333,6.799589755246416e-06,2.2465670108795166,0.8972324132919312,0.8972324132919312,0.0,182.9673309326172,185.0,35948.4921875,0.0,2312.210693359375,1.0,281.197265625,283.5154113769531,291.6210632324219,293.8556823730469,293.1499938964844,293.1499938964844,281.25,36247.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883377909660339,1.0,0.0,0.0,3.650635957717896,3.6506600379943848,8.892632763490838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5366.3193359375,0.0,1535.727294921875,1895.4371337890625,0.0,3294.6591796875,0.9056292772293092,1.0,0.0,3.0,1.0,0.0
12061200,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.8081666231155396,0.3779334723949432,0.3433941900730133,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9157001972198486,0.5547810196876526,0.5274603962898254,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8422353863716125,0.4327269196510315,0.3044253587722778,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.750496506690979,0.302254170179367,0.2902533411979675,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.6647192239761353,0.2084965109825134,0.9585713744163512,284.92578125,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2471923828125,284.9284973144531,1.0,0.5769128799438477,1.0,1.0,0.0,1.0,-2.9105286598205566,2.910521984100342,6.81196524965344e-06,2.2485344409942627,0.8980703353881836,0.8980703353881836,0.0,182.4517364501953,173.0,35666.43359375,0.0,2314.43310546875,1.0,281.2845458984375,283.6146240234375,291.6335144042969,293.9208068847656,293.1499938964844,293.1499938964844,281.54998779296875,36128.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797928094863892,1.0,0.0,0.0,3.649191856384277,3.649215936660767,8.885598390406813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5170.1025390625,0.0,1533.230712890625,1895.4371337890625,0.0,3214.638671875,0.9052104353904724,1.0,0.0,3.0,1.0,0.0
12061260,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.810679018497467,0.3782534003257751,0.3435702323913574,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.919132649898529,0.5554498434066772,0.527921199798584,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8459175229072571,0.4349943101406097,0.3059062957763672,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7530702948570251,0.3029418289661407,0.2907648086547851,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6669316291809082,0.2087965607643127,0.9592252373695374,285.0174255371094,284.95001220703125,296.5620422363281,288.7103271484375,296.5619506835937,297.2527770996094,285.0320129394531,1.0,0.576073408126831,1.0,1.0,0.0,1.0,-2.9144740104675293,2.914467096328736,6.830290658399463e-06,2.251514196395874,0.899314820766449,0.899314820766449,0.0,180.3779754638672,173.0,34842.84765625,0.0,2311.10791015625,1.0,281.4960632324219,283.74322509765625,291.5966491699219,293.7483825683594,293.1499938964844,293.1499938964844,281.54998779296875,36050.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677347302436829,1.0,0.0,0.0,3.648482322692871,3.64850640296936,8.882143447408453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5268.55126953125,0.0,1531.8597412109375,1895.4371337890625,0.0,3101.560302734375,0.9050180912017822,1.0,0.0,3.0,1.0,0.0
12061320,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116943359375,0.814638614654541,0.3788798749446869,0.3438797891139984,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.9246572852134703,0.556492269039154,0.5286020636558533,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.8511825203895569,0.4375554323196411,0.3074912428855896,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.7570695877075195,0.3038563728332519,0.2913900315761566,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.6705297231674194,0.2093015909194946,0.9603987336158752,285.11187744140625,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2612609863281,285.1146850585937,1.0,0.5747151374816895,1.0,1.0,0.0,1.0,-2.919727802276612,2.9197208881378174,6.854708772152662e-06,2.25547194480896,0.9014190435409546,0.9014190435409546,0.0,177.11061096191406,161.0,34649.84765625,0.0,2304.14404296875,1.0,281.5835876464844,283.8452453613281,291.6185913085937,293.83447265625,293.1499938964844,293.1499938964844,281.25,35909.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616781234741211,1.0,0.0,0.0,3.6512603759765625,3.651284456253052,8.895674454834079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5684.7822265625,0.0,1533.89306640625,1895.4371337890625,0.0,3044.744384765625,0.9055272936820984,1.0,0.0,3.0,1.0,0.0
12061380,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8195205330848694,0.3792351484298706,0.3442043960094452,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.931654930114746,0.557316243648529,0.52935791015625,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8576158881187439,0.4398969709873199,0.3090988397598266,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.7621216177940369,0.3046717941761017,0.2920651435852051,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.6751468777656555,0.209775298833847,0.9618932008743286,285.0460510253906,284.95001220703125,296.5669250488281,288.6755065917969,296.5668334960937,297.2671813964844,285.0314636230469,1.0,0.5729811787605286,1.0,1.0,0.0,1.0,-2.9255688190460205,2.9255619049072266,6.882098205096554e-06,2.259955883026123,0.9015622138977052,0.9015622138977052,0.0,173.08670043945312,161.0,35321.51171875,0.0,2294.407958984375,1.0,281.400146484375,283.7456359863281,291.73065185546875,294.1503601074219,293.1499938964844,293.1499938964844,281.25,35886.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736021518707275,1.0,0.0,0.0,3.654041290283203,3.654065370559693,8.909231041798193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5627.65625,0.0,1536.8228759765625,1895.4371337890625,0.0,3156.597412109375,0.9060806035995485,1.0,0.0,3.0,1.0,0.0
12061440,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8241055011749268,0.3788501024246216,0.3440059423446655,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9384794235229492,0.5573815703392029,0.5295858979225159,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.864007830619812,0.4415931403636932,0.3103577792644501,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7671489119529724,0.3050616979598999,0.2924558222293854,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.6797340512275696,0.2099534124135971,0.9625393152236938,284.9517822265625,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2656555175781,284.9486694335937,1.0,0.570804238319397,1.0,1.0,0.0,1.0,-2.9283721446990967,2.9283652305603027,6.895387286931509e-06,2.262162685394287,0.9005505442619324,0.9005505442619324,0.0,168.9832305908203,149.0,35526.578125,0.0,2278.8642578125,1.0,281.3172912597656,283.6477966308594,291.73992919921875,294.13250732421875,293.1499938964844,293.1499938964844,280.95001220703125,35979.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884151041507721,1.0,0.0,0.0,3.653689384460449,3.6537134647369385,8.907514370548597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5851.5927734375,0.0,1537.1259765625,1895.4371337890625,0.0,3255.46875,0.9060725569725036,1.0,0.0,3.0,1.0,0.0
12061500,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8286194205284119,0.3782635033130646,0.3434283435344696,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.9452282786369324,0.5571672320365906,0.5293644070625305,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.8705209493637085,0.4431053698062897,0.3113581240177154,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.7722388505935669,0.3052769899368286,0.2925818860530853,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.6843349933624268,0.2099911570549011,0.9622564315795898,284.8526306152344,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.2621765136719,284.8374328613281,1.0,0.5682070851325989,1.0,1.0,0.0,1.0,-2.928429126739502,2.928422212600708,6.895600563439075e-06,2.2621824741363525,0.8990335464477539,0.8990335464477539,0.0,164.74481201171875,149.0,36273.14453125,0.0,2257.793212890625,1.0,281.1062927246094,283.5160217285156,291.7666015625,294.3114929199219,293.1499938964844,293.1499938964844,280.95001220703125,36044.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991376161575317,1.0,0.0,0.0,3.652732372283936,3.652756452560425,8.902848662728502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5733.3798828125,0.0,1536.5458984375,1895.4371337890625,0.0,3395.544189453125,0.9058796167373656,1.0,0.0,3.0,1.0,0.0
12061560,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75152587890625,0.8331560492515564,0.3772841691970825,0.3425506949424743,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509155273437,0.951900064945221,0.5564780235290527,0.5287559032440186,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.751220703125,0.8771973848342896,0.4442451596260071,0.312140941619873,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519836425781,0.7774195075035095,0.3052054941654205,0.2924728095531463,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7531433105469,0.688961923122406,0.2098019123077392,0.9610968828201294,284.75128173828125,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.2550354003906,284.7478942871094,1.0,0.5652244091033936,1.0,1.0,0.0,1.0,-2.9260644912719727,2.9260575771331787,6.884453341626795e-06,2.260349035263061,0.896618127822876,0.896618127822876,0.0,160.3954620361328,137.0,36439.2421875,0.0,2231.93603515625,1.0,281.0184020996094,283.4122314453125,291.71685791015625,294.2030639648437,293.1499938964844,293.1499938964844,281.25,36181.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079098701477052,1.0,0.0,0.0,3.648305892944336,3.648329973220825,8.881284543349466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5301.6123046875,0.0,1532.644775390625,1895.4371337890625,0.0,3477.1962890625,0.9049965143203736,1.0,0.0,3.0,1.0,0.0
12061620,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80487060546875,0.8381358981132507,0.3765322864055633,0.3415648639202118,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.9588960409164428,0.5559332370758057,0.5279527306556702,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.8844411969184875,0.4455633163452148,0.3128311932086944,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80322265625,0.7830340266227722,0.3051941692829132,0.2922294735908508,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7993469238281,0.6939195990562439,0.2096293419599533,0.9593537449836732,284.8057861328125,284.95001220703125,296.5734558105469,288.5997619628906,296.57342529296875,297.25,284.8189392089844,1.0,0.5619235038757324,1.0,1.0,0.0,1.0,-2.9223549365997314,2.922348022460937,6.866804596938891e-06,2.2573933601379395,0.8960496783256531,0.8960496783256531,0.0,155.79464721679688,137.0,35607.390625,0.0,2202.53759765625,1.0,281.2021789550781,283.50469970703125,291.5738525390625,293.8539733886719,293.1499938964844,293.1499938964844,281.25,36205.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89926677942276,1.0,0.0,0.0,3.643808603286743,3.643832683563232,8.859402100824809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5339.90478515625,0.0,1527.8258056640625,1895.4371337890625,0.0,3396.748779296875,0.90405935049057,1.0,0.0,3.0,1.0,0.0
12061680,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8449297547340393,0.3764839768409729,0.3410351872444153,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9675785899162292,0.556077778339386,0.5275779366493225,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8936617970466614,0.4475016891956329,0.3138238489627838,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7903141379356384,0.3055759370326996,0.2922058403491974,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7003440260887146,0.2097391039133072,0.9582498669624328,284.890869140625,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2515869140625,284.8933410644531,1.0,0.55852872133255,1.0,1.0,0.0,1.0,-2.921098232269287,2.921091318130493,6.8605249907705e-06,2.2562577724456787,0.8965812921524048,0.8965812921524048,0.0,150.50247192382812,125.0,35361.62109375,0.0,2173.99951171875,1.0,281.2853698730469,283.5992431640625,291.5226135253906,293.8273010253906,293.1499938964844,293.1499938964844,281.54998779296875,36116.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911305665969849,1.0,0.0,0.0,3.6423373222351074,3.6423611640930176,8.852248356561176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5125.33984375,0.0,1525.5277099609375,1895.4371337890625,0.0,3320.779052734375,0.9036625027656556,1.0,0.0,3.0,1.0,0.0
12061740,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8534752726554871,0.376644879579544,0.3408527374267578,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9774380326271056,0.5564748644828796,0.5275869369506836,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9047301411628724,0.4496315121650696,0.3150535821914673,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7991840839385986,0.3061244189739227,0.2924060523509979,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7081704139709473,0.2099928706884384,0.9579484462738036,284.984130859375,284.95001220703125,296.5751037597656,288.55963134765625,296.5750732421875,297.2551574707031,284.9992370605469,1.0,0.555142343044281,1.0,1.0,0.0,1.0,-2.9222428798675537,2.92223596572876,6.865657724119956e-06,2.2570340633392334,0.897612452507019,0.897612452507019,0.0,144.74256896972656,125.0,34622.78125,0.0,2147.2685546875,1.0,281.49591064453125,283.731689453125,291.44921875,293.6023864746094,293.1499938964844,293.1499938964844,281.54998779296875,36055.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775662779808044,1.0,0.0,0.0,3.641403436660767,3.6414272785186768,8.84770997799933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5217.041015625,0.0,1524.0369873046875,1895.4371337890625,0.0,3193.7685546875,0.9034351706504822,1.0,0.0,3.0,1.0,0.0
12061800,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.8639432191848755,0.3772244453430176,0.3409702181816101,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.988073229789734,0.5573391914367676,0.5279507637023926,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.918750822544098,0.4521547257900238,0.3164994418621063,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8096224665641785,0.3069660067558288,0.2928233742713928,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.7170631885528564,0.2104864567518234,0.9584757089614868,285.0790405273437,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2625732421875,285.0818176269531,1.0,0.5518290996551514,1.0,1.0,0.0,1.0,-2.925689220428467,2.925682306289673,6.881564786453964e-06,2.259565830230713,0.8995085954666138,0.8995085954666138,0.0,138.61598205566406,113.0,34420.91796875,0.0,2122.617919921875,1.0,281.5835876464844,283.835205078125,291.45391845703125,293.66363525390625,293.1499938964844,293.1499938964844,281.8500061035156,35922.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696379065513611,1.0,0.0,0.0,3.643899440765381,3.643923282623291,8.859843774189358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5032.4404296875,0.0,1525.813720703125,1895.4371337890625,0.0,3119.413818359375,0.9038861393928528,1.0,0.0,3.0,1.0,0.0
12061860,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17303466796875,0.8760667443275452,0.3777922689914703,0.3412222266197204,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756896972656,0.9986299872398376,0.5582414269447327,0.5284170508384705,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744079589844,0.935199737548828,0.4546827673912048,0.3180488348007202,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711730957031,0.8207492232322693,0.3078602850437164,0.2933772206306457,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665954589844,0.7265669107437134,0.2110514491796493,0.9596129059791564,285.17413330078125,284.95001220703125,296.5756225585937,288.5184631347656,296.5756225585937,297.2696533203125,285.18927001953125,1.0,0.5485976934432983,1.0,1.0,0.0,1.0,-2.9304451942443848,2.930438280105591,6.903868325025542e-06,2.263200283050537,0.9018258452415466,0.9018258452415466,0.0,132.37872314453125,113.0,33725.82421875,0.0,2099.580078125,1.0,281.7950439453125,283.9684753417969,291.410888671875,293.4896850585937,293.1499938964844,293.1499938964844,281.8500061035156,35836.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858092188835144,1.0,0.0,0.0,3.647242307662964,3.647266387939453,8.876107244759623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5132.0146484375,0.0,1528.876953125,1895.4371337890625,0.0,3011.11328125,0.9045940041542052,1.0,0.0,3.0,1.0,0.0
12061920,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616577148437,0.8848376274108887,0.3785922825336456,0.3417036831378937,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619934082031,0.9990000128746032,0.5600869059562683,0.5169053077697754,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618408203125,0.9471291303634644,0.4574395716190338,0.319779098033905,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.8285706043243408,0.3089129626750946,0.2941447496414184,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607116699219,0.7333251237869263,0.2117441892623901,0.9616987705230712,285.26177978515625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.28009033203125,285.26397705078125,1.0,0.5447347164154053,1.0,1.0,0.0,1.0,-2.922315835952759,2.922308921813965,6.866129297122825e-06,2.2571470737457275,0.9048782587051392,0.9048782587051392,0.0,127.98114776611328,101.0,33439.38671875,0.0,2064.12890625,1.0,281.8826599121094,284.06427001953125,291.4291076660156,293.5735778808594,293.1499938964844,293.1499938964844,281.54998779296875,35692.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526416420936584,1.0,0.0,0.0,3.654130220413208,3.654154300689697,8.909664757084101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5531.06640625,0.0,1535.467041015625,1895.4371337890625,0.0,2960.01904296875,0.9060159921646118,1.0,0.0,3.0,1.0,0.0
12061980,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846923828125,0.8939334750175476,0.3790368735790252,0.3421585261821747,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.9990000128746032,0.5629194974899292,0.5023771524429321,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832580566406,0.9588462114334106,0.4598838984966278,0.3215012550354004,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865539550781,0.8366597890853882,0.3098016381263733,0.2949334383010864,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.191162109375,0.740375816822052,0.2123423814773559,0.9639567732810974,285.18365478515625,284.95001220703125,296.57501220703125,288.4766845703125,296.5750427246094,297.28973388671875,285.1683044433594,1.0,0.5404849648475647,1.0,1.0,0.0,1.0,-2.9115493297576904,2.911542654037476,6.815593678766163e-06,2.2488152980804443,0.9058235883712769,0.9058235883712769,0.0,123.60456848144533,101.0,33963.13671875,0.0,2024.0074462890625,1.0,281.698974609375,283.953125,291.5371398925781,293.8790588378906,293.1499938964844,293.1499938964844,281.54998779296875,35678.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650686740875244,1.0,0.0,0.0,3.66074275970459,3.660766839981079,8.941939313444891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5466.55419921875,0.0,1542.7432861328125,1895.4371337890625,0.0,3076.550048828125,0.9074328541755676,1.0,0.0,3.0,1.0,0.0
12062040,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.9027966260910034,0.3786745965480804,0.3420265316963196,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.9990000128746032,0.5660998821258545,0.4879693984985351,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.969690203666687,0.4615932703018188,0.3228119313716888,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.8447831273078918,0.3102079033851623,0.2953832745552063,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.7474754452705383,0.2125855982303619,0.9651093482971193,285.07232666015625,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2945861816406,285.0677795410156,1.0,0.535834789276123,1.0,1.0,0.0,1.0,-2.897580862045288,2.897574186325073,6.750285592715954e-06,2.2379963397979736,0.905442476272583,0.905442476272583,0.0,119.25007629394533,104.0,33984.4375,0.0,1979.286376953125,1.0,281.6159973144531,283.8406677246094,291.5396728515625,293.8457336425781,293.1499938964844,293.1499938964844,281.25,35784.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755621314048767,1.0,0.0,0.0,3.663974523544312,3.663998603820801,8.957734394243744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5668.82763671875,0.0,1547.1495361328125,1895.4371337890625,0.0,3174.97802734375,0.9082344174385072,1.0,0.0,3.0,1.0,0.0
12062100,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9085800647735596,0.3780857622623443,0.3415261507034302,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9990000128746032,0.5695607662200928,0.4785774946212768,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.9766824841499328,0.4630927741527557,0.323865532875061,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8502446413040161,0.3104178607463836,0.295586496591568,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.7522121667861938,0.2126642167568206,0.9653964638710022,284.9585876464844,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.3004455566406,284.9416809082031,1.0,0.5329975485801697,1.0,1.0,0.0,1.0,-2.887531518936157,2.8875248432159424,6.702921837131726e-06,2.229957342147827,0.9044891595840454,0.9044891595840454,0.0,116.42384338378906,104.0,34552.40625,0.0,1948.8846435546875,1.0,281.4045715332031,283.6951599121094,291.5599670410156,294.00799560546875,293.1499938964844,293.1499938964844,281.25,35862.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900532722473145,1.0,0.0,0.0,3.666334867477417,3.666358947753906,8.969279292614374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5541.015625,0.0,1550.381591796875,1895.4371337890625,0.0,3310.7060546875,0.9087930917739868,1.0,0.0,3.0,1.0,0.0
12062160,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.912118434906006,0.3770807385444641,0.3407371640205383,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.9990000128746032,0.5724546909332275,0.4724879562854767,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.9812145829200744,0.4641944169998169,0.3247081041336059,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.8537574410438538,0.3103151321411133,0.2955671846866607,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.7552081942558289,0.2124998122453689,0.9648928642272948,284.8466186523437,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.3029479980469,284.8426818847656,1.0,0.5308461785316467,1.0,1.0,0.0,1.0,-2.879645347595215,2.879638671875,6.666080025752308e-06,2.223742246627808,0.9025970101356506,0.9025970101356506,0.0,114.56781005859376,122.0,34627.6796875,0.0,1926.93701171875,1.0,281.3171081542969,283.5823669433594,291.50360107421875,293.8834228515625,293.1499938964844,293.1499938964844,280.95001220703125,36010.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978301882743835,1.0,0.0,0.0,3.665024518966675,3.665048837661743,8.962869628703629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5729.46435546875,0.0,1550.02685546875,1895.4371337890625,0.0,3383.349853515625,0.9086147546768188,1.0,0.0,3.0,1.0,0.0
12062220,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417907714844,0.9103856086730956,0.376109629869461,0.3398820757865906,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396850585937,0.9990000128746032,0.5747214555740356,0.4737125933170318,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401733398437,0.9811700582504272,0.4653156101703644,0.325499415397644,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.74365234375,0.8529461026191711,0.3101624548435211,0.295466661453247,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484436035156,0.7543751001358032,0.2122785151004791,0.9641095399856568,284.7407531738281,284.95001220703125,296.57037353515625,288.3927307128906,296.5704650878906,297.3041076660156,284.7247009277344,1.0,0.531493604183197,1.0,1.0,0.0,1.0,-2.879955530166626,2.879948854446411,6.6667503233475145e-06,2.223640203475952,0.9002683758735657,0.9002683758735657,0.0,114.87255859375,122.0,35276.2265625,0.0,1928.950927734375,1.0,281.1055908203125,283.4446716308594,291.49615478515625,294.001220703125,293.1499938964844,293.1499938964844,280.95001220703125,36113.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085137248039246,1.0,0.0,0.0,3.662513971328736,3.6625380516052246,8.950594292400638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5597.662109375,0.0,1547.987060546875,1895.4371337890625,0.0,3482.8056640625,0.9081050753593444,1.0,0.0,3.0,1.0,0.0
12062280,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6409606933594,0.9049983620643616,0.3748820424079895,0.338941216468811,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.9990000128746032,0.5756061673164368,0.4801996946334839,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.640625,0.9778346419334412,0.4661803245544433,0.3262200057506561,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6413269042969,0.8490376472473145,0.3098072111606598,0.2952821850776672,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.64239501953125,0.7507993578910828,0.2118883579969406,0.9630234837532043,284.6407470703125,284.95001220703125,296.5685119628906,288.3719482421875,296.568603515625,297.2973327636719,284.6379089355469,1.0,0.5336712002754211,1.0,1.0,0.0,1.0,-2.8859517574310303,2.8859450817108154,6.694187504763249e-06,2.22811245918274,0.8971158266067505,0.8971158266067505,0.0,116.74828338623048,140.0,35467.49609375,0.0,1947.9276123046875,1.0,281.0188293457031,283.34332275390625,291.4340515136719,293.8637390136719,293.1499938964844,293.1499938964844,281.25,36277.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131293892860411,1.0,0.0,0.0,3.656080484390259,3.656104564666748,8.919177503230458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5171.6865234375,0.0,1542.0234375,1895.4371337890625,0.0,3525.622802734375,0.9067963361740112,1.0,0.0,3.0,1.0,0.0
12062340,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8976251482963562,0.3739962875843048,0.338050901889801,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103576660156,0.9990000128746032,0.5755240321159363,0.4904278218746185,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.709716796875,0.972126841545105,0.46735680103302,0.3269703984260559,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063903808594,0.8431692123413086,0.3095954358577728,0.295089840888977,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7019348144531,0.7454785108566284,0.2115673422813415,0.9618254899978638,284.70916748046875,284.95001220703125,296.5663452148437,288.3513488769531,296.5664367675781,297.28814697265625,284.72442626953125,1.0,0.537149965763092,1.0,1.0,0.0,1.0,-2.8963963985443115,2.8963894844055176,6.742389359715162e-06,2.23602557182312,0.896030604839325,0.896030604839325,0.0,119.79518127441406,140.0,34870.890625,0.0,1980.06787109375,1.0,281.2025146484375,283.45037841796875,291.2923889160156,293.5150146484375,293.1499938964844,293.1499938964844,281.25,36311.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901228666305542,1.0,0.0,0.0,3.649494171142578,3.6495182514190674,8.887071203389496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5221.18310546875,0.0,1534.93408203125,1895.4371337890625,0.0,3415.034912109375,0.905404269695282,1.0,0.0,3.0,1.0,0.0
12062400,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.8898437023162842,0.3738921880722046,0.3377553522586822,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.9990000128746032,0.5750471949577332,0.5025825500488281,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097839355469,0.965491533279419,0.4692671597003937,0.3281525075435638,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.8368285894393921,0.3098453879356384,0.2952442765235901,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.7397470474243164,0.211566612124443,0.961729109287262,284.80963134765625,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2826232910156,284.8133544921875,1.0,0.5417895913124084,1.0,1.0,0.0,1.0,-2.912130117416382,2.912123203277588,6.815499091317179e-06,2.2480216026306152,0.8961804509162903,0.8961804509162903,0.0,123.62004089355467,143.0,34782.3125,0.0,2025.0950927734373,1.0,281.2854309082031,283.5583190917969,291.2513427734375,293.5065002441406,293.1499938964844,293.1499938964844,281.54998779296875,36218.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913372159004211,1.0,0.0,0.0,3.646140336990357,3.6461641788482666,8.870743499755918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5023.68310546875,0.0,1530.5120849609375,1895.4371337890625,0.0,3322.7109375,0.904585063457489,1.0,0.0,3.0,1.0,0.0
12062460,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8846161365509033,0.3740004599094391,0.3378308415412903,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9990000128746032,0.5741236805915833,0.5114212036132812,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9612073302268982,0.4713800549507141,0.329603374004364,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8326419591903687,0.3102742433547973,0.2956488728523254,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.735924243927002,0.2117038816213607,0.9624534845352172,284.9158020019531,284.95001220703125,296.56109619140625,288.3109130859375,296.56121826171875,297.2770080566406,284.9339294433594,1.0,0.5452390909194946,1.0,1.0,0.0,1.0,-2.92595648765564,2.9259495735168457,6.88062391418498e-06,2.258805990219116,0.8968824148178101,0.8968824148178101,0.0,126.55653381347656,143.0,34217.8671875,0.0,2062.90673828125,1.0,281.4960632324219,283.7001953125,291.18878173828125,293.3010559082031,293.1499938964844,293.1499938964844,281.54998779296875,36152.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771538138389587,1.0,0.0,0.0,3.64340615272522,3.643430233001709,8.85744555034762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5123.677734375,0.0,1526.9864501953125,1895.4371337890625,0.0,3189.902099609375,0.90395325422287,1.0,0.0,3.0,1.0,0.0
12062520,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8808866143226624,0.3745772242546081,0.3382246196269989,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9990000128746032,0.5735175609588623,0.5183971524238586,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9583785533905028,0.4739506542682647,0.3312941193580627,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8297016024589539,0.3110376298427582,0.2962920367717743,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.7332184910774231,0.2121006548404693,0.9640200734138488,285.0385437011719,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.27685546875,285.0427551269531,1.0,0.5485303401947021,1.0,1.0,0.0,1.0,-2.939502000808716,2.939495086669922,6.9444031396415085e-06,2.269230365753174,0.8987943530082703,0.8987943530082703,0.0,129.00193786621094,146.0,34203.65625,0.0,2098.11767578125,1.0,281.58367919921875,283.8193359375,291.20416259765625,293.3843078613281,293.1499938964844,293.1499938964844,281.8500061035156,35998.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695498108863831,1.0,0.0,0.0,3.644594669342041,3.644618511199951,8.86322425230901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4957.251953125,0.0,1527.1494140625,1895.4371337890625,0.0,3118.587646484375,0.9041014313697816,1.0,0.0,3.0,1.0,0.0
12062580,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.8779679536819458,0.3751839995384216,0.3387927412986755,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1638488769531,0.9990000128746032,0.572982132434845,0.524360716342926,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.9563607573509216,0.4765614867210388,0.3331199586391449,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.8274632096290588,0.311888575553894,0.2971051037311554,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529235839844,0.7311650514602661,0.2125920057296753,0.9662793278694152,285.1620788574219,284.95001220703125,296.5546875,288.2717590332031,296.5548095703125,297.2779235839844,285.1805114746094,1.0,0.5516858100891113,1.0,1.0,0.0,1.0,-2.9532413482666016,2.9532341957092285,7.009447926975554e-06,2.279826641082764,0.9012941122055054,0.9012941122055054,0.0,131.2003936767578,146.0,33769.453125,0.0,2132.7177734375,1.0,281.7950744628906,283.967529296875,291.17071533203125,293.2322692871094,293.1499938964844,293.1499938964844,281.8500061035156,35887.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590950965881348,1.0,0.0,0.0,3.647086381912232,3.6471102237701416,8.875347816683643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5070.8916015625,0.0,1529.0858154296875,1895.4371337890625,0.0,3020.51806640625,0.9046061038970948,1.0,0.0,3.0,1.0,0.0
12062640,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28326416015625,0.8758156299591064,0.3761469423770904,0.3395688235759735,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840270996094,0.9990000128746032,0.5728497505187988,0.5293805599212646,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837829589844,0.9551402926445008,0.4795305728912353,0.3351114392280578,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28277587890625,0.8258712291717529,0.3130006790161133,0.298095554113388,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813720703125,0.7297164797782898,0.2133073210716247,0.9692705273628236,285.2836303710937,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2836303710937,285.2877197265625,1.0,0.5547533631324768,1.0,1.0,0.0,1.0,-2.9673867225646973,2.967379570007324,7.076685960782925e-06,2.2907159328460693,0.9048349857330322,0.9048349857330322,0.0,133.16790771484375,149.0,33779.89453125,0.0,2167.1533203125,1.0,281.8826599121094,284.0846862792969,291.1991577148437,293.34356689453125,293.1499938964844,293.1499938964844,281.54998779296875,35705.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555423021316528,1.0,0.0,0.0,3.6539909839630127,3.654015064239502,8.908985478228715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5493.09375,0.0,1535.4041748046875,1895.4371337890625,0.0,2987.20556640625,0.9060053825378418,1.0,0.0,3.0,1.0,0.0
12062700,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21533203125,0.8739815950393677,0.3767593801021576,0.3403721153736114,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124328613281,0.9990000128746032,0.57247394323349,0.5339324474334717,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21343994140625,0.9542627334594728,0.4821716845035553,0.3371310830116272,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21710205078125,0.8245862126350403,0.3139641284942627,0.2991564571857452,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.221923828125,0.7285822629928589,0.2139567881822586,0.9726827144622804,285.2140197753906,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.28680419921875,285.19830322265625,1.0,0.5577536821365356,1.0,1.0,0.0,1.0,-2.981630563735962,2.981623411178589,7.144812570913928e-06,2.301722764968872,0.9060871005058287,0.9060871005058287,0.0,135.02389526367188,149.0,34445.89453125,0.0,2201.493408203125,1.0,281.698974609375,283.9845275878906,291.3173522949219,293.6748352050781,293.1499938964844,293.1499938964844,281.54998779296875,35666.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706424832344055,1.0,0.0,0.0,3.66105890274048,3.661082983016968,8.943483180701151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5443.76611328125,0.0,1543.0045166015625,1895.4371337890625,0.0,3128.837158203125,0.9074989557266236,1.0,0.0,3.0,1.0,0.0
