time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062760,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127014160156,0.8711073994636536,0.3764967024326324,0.3405569195747375,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.9990000128746032,0.5711445212364197,0.5392593145370483,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.9522954821586608,0.4839796721935272,0.3386947810649872,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.113037109375,0.8225481510162354,0.3144029974937439,0.299866110086441,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.7268069982528687,0.2142359912395477,0.9750291705131532,285.1124572753906,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2818908691406,285.10992431640625,1.0,0.5605925917625427,1.0,1.0,0.0,1.0,-2.993816614151001,2.993809461593628,7.203500445029931e-06,2.311201333999634,0.9060670137405396,0.9060670137405396,0.0,137.09906005859375,152.0,34672.015625,0.0,2233.594970703125,1.0,281.61553955078125,283.8824157714844,291.3255920410156,293.65924072265625,293.1499938964844,293.1499938964844,281.25,35758.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837804198265076,1.0,0.0,0.0,3.664827346801758,3.664851427078247,8.961904995885561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5660.05517578125,0.0,1547.91357421875,1895.4371337890625,0.0,3251.998046875,0.9084128737449646,1.0,0.0,3.0,1.0,0.0
12062820,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.86576247215271,0.3759504854679107,0.3403200805187225,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9962167143821716,0.569429874420166,0.5404643416404724,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9473981261253356,0.4855211079120636,0.3399523496627807,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8183624744415283,0.3145961463451385,0.3002866804599762,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7231426239013672,0.2143034934997558,0.9763773083686828,285.0011291503906,284.95001220703125,296.5382080078125,288.19891357421875,296.53839111328125,297.2757873535156,284.9837951660156,1.0,0.5629701018333435,1.0,1.0,0.0,1.0,-2.998659133911133,2.9986517429351807,7.227327841974329e-06,2.3151566982269287,0.9054505825042723,0.9054505825042723,0.0,140.10455322265625,152.0,35288.40234375,0.0,2257.545166015625,1.0,281.4044189453125,283.7431640625,291.3486328125,293.83563232421875,293.1499938964844,293.1499938964844,281.25,35820.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006837606430054,1.0,0.0,0.0,3.668131113052368,3.6681551933288574,8.978070127341198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5540.45654296875,0.0,1552.08203125,1895.4371337890625,0.0,3409.957275390625,0.9091667532920836,1.0,0.0,3.0,1.0,0.0
12062880,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8592679500579834,0.3748802542686462,0.3397000133991241,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9901522397994996,0.5675310492515564,0.5388774275779724,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.940959930419922,0.4865478575229645,0.3409212827682495,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8130318522453308,0.3143984079360962,0.300406277179718,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7184408903121948,0.2140450626611709,0.976554274559021,284.88690185546875,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2666015625,284.8832702636719,1.0,0.564811110496521,1.0,1.0,0.0,1.0,-2.997465133666992,2.99745774269104,7.221543910418404e-06,2.3142220973968506,0.903788447380066,0.903788447380066,0.0,143.50062561035156,155.0,35387.5546875,0.0,2272.82568359375,1.0,281.3177185058594,283.630859375,291.2912292480469,293.7127380371094,293.1499938964844,293.1499938964844,280.95001220703125,35967.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102030992507936,1.0,0.0,0.0,3.667595148086548,3.667619228363037,8.975446235126583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5731.4609375,0.0,1552.585205078125,1895.4371337890625,0.0,3498.488525390625,0.9091628789901732,1.0,0.0,3.0,1.0,0.0
12062940,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.8533263802528381,0.373802125453949,0.3388854563236236,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.9842710494995116,0.5658785700798035,0.5373712182044983,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674255371094,0.9350340962409972,0.487558364868164,0.3417403101921081,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.8079452514648438,0.3141134679317474,0.3003189265727997,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77703857421875,0.7138959169387817,0.2136774063110351,0.9757943153381348,284.7681579589844,284.95001220703125,296.52813720703125,288.1660461425781,296.5283203125,297.25848388671875,284.7505798339844,1.0,0.5662845969200134,1.0,1.0,0.0,1.0,-2.9946913719177246,2.994684219360352,7.208205715869553e-06,2.312089204788208,0.9015390276908876,0.9015390276908876,0.0,146.61758422851562,155.0,35919.78125,0.0,2283.749755859375,1.0,281.1054992675781,283.48687744140625,291.28271484375,293.8300170898437,293.1499938964844,293.1499938964844,280.95001220703125,36070.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219338297843932,1.0,0.0,0.0,3.665963888168335,3.6659882068634033,8.967464282250148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5593.1796875,0.0,1551.5302734375,1895.4371337890625,0.0,3606.994384765625,0.9088426232337952,1.0,0.0,3.0,1.0,0.0
12063000,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532897949219,0.8476543426513672,0.3723787069320678,0.3378616571426391,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.652587890625,0.9783584475517272,0.5640231966972351,0.5358307361602783,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6528015136719,0.9293270111083984,0.4882131516933441,0.3423894345760345,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537170410156,0.8028509616851807,0.3135628402233124,0.3000371158123016,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549987792969,0.7092609405517578,0.2130829393863678,0.974193811416626,284.6529541015625,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.248046875,284.6493530273437,1.0,0.56742924451828,1.0,1.0,0.0,1.0,-2.990131378173828,2.990124225616455,7.186274160631001e-06,2.308570384979248,0.8983069062232971,0.8983069062232971,0.0,149.57427978515625,158.0,35976.4140625,0.0,2290.66455078125,1.0,281.0187072753906,283.375,291.21795654296875,293.681884765625,293.1499938964844,293.1499938964844,281.25,36249.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266789555549622,1.0,0.0,0.0,3.6599440574646,3.659968137741089,8.938037581174285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5153.08544921875,0.0,1546.1297607421875,1895.4371337890625,0.0,3650.66357421875,0.9076374769210817,1.0,0.0,3.0,1.0,0.0
12063060,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254333496094,0.8426227569580078,0.371313989162445,0.3368062078952789,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284851074219,0.9728175401687622,0.5626093149185181,0.534356951713562,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275695800781,0.9243570566177368,0.4892133176326751,0.3430064022541046,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7982430458068848,0.3131623566150665,0.2996682822704315,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71881103515625,0.7048690319061279,0.2125602811574936,0.972108781337738,284.72686767578125,284.95001220703125,296.5168151855469,288.1360168457031,296.5170288085937,297.2409362792969,284.742919921875,1.0,0.5683216452598572,1.0,1.0,0.0,1.0,-2.984879732131958,2.984872579574585,7.160842415032676e-06,2.30442476272583,0.8973712921142578,0.8973712921142578,0.0,152.2205047607422,158.0,35367.53515625,0.0,2294.739990234375,1.0,281.20263671875,283.4788513183594,291.0751647949219,293.3243103027344,293.1499938964844,293.1499938964844,281.25,36285.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914216697216034,1.0,0.0,0.0,3.653753042221069,3.653777122497559,8.907824735615577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5198.5751953125,0.0,1539.4853515625,1895.4371337890625,0.0,3535.694091796875,0.9063419699668884,1.0,0.0,3.0,1.0,0.0
12063120,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.8396000266075134,0.371127039194107,0.3363499045372009,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.9692333340644836,0.5621833801269531,0.5335991382598877,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.9218777418136596,0.4910729825496673,0.3440772593021393,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.7954651117324829,0.3132929503917694,0.2996287643909454,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.7020984292030334,0.2124220728874206,0.9710099101066588,284.8319396972656,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2416381835937,284.83514404296875,1.0,0.5692307949066162,1.0,1.0,0.0,1.0,-2.9833285808563232,2.98332142829895,7.153008482418954e-06,2.3030574321746826,0.8977275490760803,0.8977275490760803,0.0,154.04000854492188,161.0,35216.0078125,0.0,2301.228759765625,1.0,281.2854309082031,283.5840759277344,291.03680419921875,293.3155517578125,293.1499938964844,293.1499938964844,281.54998779296875,36184.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035364389419556,1.0,0.0,0.0,3.651116371154785,3.6511404514312735,8.894973575479526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4998.33349609375,0.0,1535.7943115234375,1895.4371337890625,0.0,3436.5263671875,0.9056746363639832,1.0,0.0,3.0,1.0,0.0
12063180,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8378660678863525,0.3711997866630554,0.3363265097141266,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9670388102531432,0.5621346235275269,0.5334064364433289,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9209984540939332,0.4931843876838684,0.3454729318618774,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.7939327359199524,0.3136496841907501,0.299896091222763,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.7004895210266113,0.2124836444854736,0.9710351824760436,284.9466552734375,284.95001220703125,296.50421142578125,288.1092529296875,296.50445556640625,297.2447509765625,284.9641418457031,1.0,0.5702602863311768,1.0,1.0,0.0,1.0,-2.985093593597412,2.985086441040039,7.1612748797633685e-06,2.3043339252471924,0.898701548576355,0.898701548576355,0.0,155.3524932861328,161.0,34645.30859375,0.0,2311.08154296875,1.0,281.49627685546875,283.7256774902344,290.97906494140625,293.11102294921875,293.1499938964844,293.1499938964844,281.54998779296875,36115.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884201645851135,1.0,0.0,0.0,3.649052143096924,3.649075984954834,8.88491740624886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5099.17041015625,0.0,1532.9759521484375,1895.4371337890625,0.0,3295.429931640625,0.9051944017410278,1.0,0.0,3.0,1.0,0.0
12063240,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8371013402938843,0.3717643022537231,0.3366647660732269,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.965947926044464,0.5626795291900635,0.5336937308311462,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.9213290810585022,0.4957931637763977,0.3471502363681793,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.7933648824691772,0.3143720924854278,0.3004463315010071,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.6998063921928406,0.2128494828939438,0.9721657633781432,285.06109619140625,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2522277832031,285.0646667480469,1.0,0.5714682340621948,1.0,1.0,0.0,1.0,-2.989875078201294,2.989867925643921,7.183991783676902e-06,2.307920455932617,0.9006856083869934,0.9006856083869934,0.0,156.29483032226562,164.0,34552.77734375,0.0,2324.498046875,1.0,281.5836486816406,283.8384704589844,291.0013732910156,293.1986083984375,293.1499938964844,293.1499938964844,281.25,35962.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798871040344238,1.0,0.0,0.0,3.6509735584259033,3.6509976387023926,8.894277243598481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5520.44970703125,0.0,1533.9678955078125,1895.4371337890625,0.0,3215.522705078125,0.905500590801239,1.0,0.0,3.0,1.0,0.0
12063300,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8365899324417114,0.372064471244812,0.3371280133724212,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9651743173599244,0.5630320906639099,0.5341978073120117,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.92196387052536,0.4981383979320526,0.3489258587360382,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7930959463119507,0.3150164783000946,0.3011497855186462,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6994566917419434,0.2132088989019394,0.9740304946899414,284.98712158203125,284.95001220703125,296.4903564453125,288.08612060546875,296.4906005859375,297.257568359375,284.9711303710937,1.0,0.5728403925895691,1.0,1.0,0.0,1.0,-2.99626088142395,2.996253728866577,7.2147258833865635e-06,2.3128557205200195,0.9003803730010986,0.9003803730010986,0.0,157.19708251953125,164.0,35133.16015625,0.0,2340.64794921875,1.0,281.40020751953125,283.7362365722656,291.1235656738281,293.5224914550781,293.1499938964844,293.1499938964844,281.25,35946.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901841044425964,1.0,0.0,0.0,3.65268874168396,3.652712821960449,8.902636636776151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5465.830078125,0.0,1535.760498046875,1895.4371337890625,0.0,3311.929443359375,0.905812442302704,1.0,0.0,3.0,1.0,0.0
12063360,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8347203731536865,0.3715428709983825,0.3370518684387207,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9628826975822448,0.5625474452972412,0.5341648459434509,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9208762049674988,0.4996684193611145,0.3502845764160156,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7915913462638855,0.3151773512363434,0.3015711605548858,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6980171203613281,0.2132350206375122,0.9751253128051758,284.8812561035156,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2554016113281,284.8782653808594,1.0,0.5741456151008606,1.0,1.0,0.0,1.0,-2.9995949268341064,2.9995877742767334,7.231025392684387e-06,2.3155298233032227,0.8987765312194824,0.8987765312194824,0.0,158.70022583007812,167.0,35264.85546875,0.0,2354.37890625,1.0,281.31671142578125,283.6315612792969,291.14410400390625,293.5096740722656,293.1499938964844,293.1499938964844,281.54998779296875,36060.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993789553642273,1.0,0.0,0.0,3.650676488876343,3.650700569152832,8.892830010154285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5068.26611328125,0.0,1534.37646484375,1895.4371337890625,0.0,3397.79443359375,0.9054495096206664,1.0,0.0,3.0,1.0,0.0
12063420,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8320229053497314,0.3710456788539886,0.336605042219162,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.959578275680542,0.5620282888412476,0.533702552318573,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.9187508821487428,0.5012409687042236,0.3513651192188263,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.7892813682556152,0.3152903318405151,0.3017346262931824,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6958253383636475,0.2132028043270111,0.9753276109695436,284.958984375,284.95001220703125,296.4751892089844,288.0670166015625,296.4754943847656,297.2532043457031,284.9751892089844,1.0,0.575313150882721,1.0,1.0,0.0,1.0,-3.00024151802063,3.000234365463257,7.234138593048556e-06,2.3160269260406494,0.8994296789169312,0.8994296789169312,0.0,160.53952026367188,167.0,34714.9453125,0.0,2364.967041015625,1.0,281.5013122558594,283.7374572753906,291.0390014648437,293.2226257324219,293.1499938964844,293.1499938964844,281.54998779296875,36050.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920962810516357,1.0,0.0,0.0,3.6491832733154297,3.649207353591919,8.885556894711044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5125.45458984375,0.0,1532.6412353515625,1895.4371337890625,0.0,3329.80615234375,0.9051685333251952,1.0,0.0,3.0,1.0,0.0
12063480,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8303034901618958,0.3712387979030609,0.3365470767021179,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.9573341012001038,0.5621964931488037,0.5336151123046875,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.9178599715232848,0.5035147666931152,0.3527591526508331,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.7878472805023193,0.3157968819141388,0.3020898401737213,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.6944125294685364,0.2134479135274887,0.9760752320289612,285.06524658203125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2571716308594,285.0684814453125,1.0,0.5765392780303955,1.0,1.0,0.0,1.0,-3.003060817718506,3.0030534267425537,7.247504981933162e-06,2.318102598190308,0.9013541340827942,0.9013541340827942,0.0,161.96409606933594,170.0,34605.9296875,0.0,2377.41015625,1.0,281.5844421386719,283.84283447265625,291.0151062011719,293.2449645996094,293.1499938964844,293.1499938964844,281.25,35919.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861081004142761,1.0,0.0,0.0,3.651724338531494,3.651748180389404,8.897935117602174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5529.1728515625,0.0,1534.4815673828125,1895.4371337890625,0.0,3273.792724609375,0.905633807182312,1.0,0.0,3.0,1.0,0.0
12063540,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8292002081871033,0.3713220655918121,0.3367643058300018,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9557967782020568,0.5622882843017578,0.5338366031646729,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9177247285842896,0.5056658387184143,0.354364812374115,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7870007157325745,0.3162793815135956,0.3026305139064789,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6935563087463379,0.2137012183666229,0.9774999022483826,284.9883728027344,284.95001220703125,296.4587097167969,288.0523376464844,296.45904541015625,297.2603759765625,284.9722595214844,1.0,0.5778779983520508,1.0,1.0,0.0,1.0,-3.007881164550781,3.007874011993408,7.270799414982321e-06,2.321827411651612,0.9010266661643982,0.9010266661643982,0.0,163.169189453125,170.0,35170.8359375,0.0,2392.412841796875,1.0,281.4002990722656,283.7381896972656,291.1069030761719,293.5255432128906,293.1499938964844,293.1499938964844,281.25,35915.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962495923042297,1.0,0.0,0.0,3.653926134109497,3.6539502143859854,8.90866886038566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5464.59130859375,0.0,1536.906982421875,1895.4371337890625,0.0,3368.6005859375,0.9060646891593932,1.0,0.0,3.0,1.0,0.0
12063600,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8270700573921204,0.3706689774990082,0.3365402221679687,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9530258178710938,0.5616220235824585,0.5336042046546936,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.91628760099411,0.5070681571960449,0.3556171357631683,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7852129340171814,0.3163177073001861,0.3029260635375976,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6918537020683289,0.2136388570070266,0.9781983494758606,284.8819885253906,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2568664550781,284.8787536621094,1.0,0.5791253447532654,1.0,1.0,0.0,1.0,-3.0100414752960205,3.0100340843200684,7.28148961570696e-06,2.323598623275757,0.8994160890579224,0.8994160890579224,0.0,164.84695434570312,173.0,35288.6875,0.0,2404.985595703125,1.0,281.3173522949219,283.6331787109375,291.1121826171875,293.4874572753906,293.1499938964844,293.1499938964844,281.54998779296875,36037.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041552543640136,1.0,0.0,0.0,3.6522793769836426,3.652303457260132,8.900640864339948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5062.875,0.0,1535.9854736328125,1895.4371337890625,0.0,3442.285888671875,0.9057905077934264,1.0,0.0,3.0,1.0,0.0
12063660,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8243247866630554,0.3700949251651764,0.336008220911026,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9494584202766418,0.5609806180000305,0.5330072641372681,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9141057133674622,0.5085659027099609,0.3566329181194305,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.7828304767608643,0.3163425028324127,0.3029961884021759,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6895787119865417,0.2135381698608398,0.9780735373497008,284.9579162597656,284.95001220703125,296.4403076171875,288.0421447753906,296.4407043457031,297.25390625,284.9739074707031,1.0,0.5802252292633057,1.0,1.0,0.0,1.0,-3.00984001159668,3.0098326206207275,7.280518730112817e-06,2.323444604873657,0.9000431895256042,0.9000431895256042,0.0,166.76959228515625,173.0,34726.49609375,0.0,2414.486083984375,1.0,281.50146484375,283.7374267578125,291.0040283203125,293.19061279296875,293.1499938964844,293.1499938964844,281.54998779296875,36034.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954229354858398,1.0,0.0,0.0,3.6510534286499023,3.651077508926392,8.894666621017677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5117.77734375,0.0,1534.598876953125,1895.4371337890625,0.0,3360.883056640625,0.9055732488632202,1.0,0.0,3.0,1.0,0.0
12063720,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.82259601354599,0.3702317774295807,0.3358932733535766,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.947081744670868,0.5610547661781311,0.5328212380409241,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.913205087184906,0.5107938051223755,0.3579873442649841,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.7813720703125,0.3167816698551178,0.3032807409763336,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.688129186630249,0.2137288749217987,0.9785574078559875,285.0626220703125,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.2573547363281,285.0657043457031,1.0,0.581382155418396,1.0,1.0,0.0,1.0,-3.012022018432617,3.012014865875244,7.290853318409063e-06,2.3250327110290527,0.9019344449043274,0.9019344449043274,0.0,168.22802734375,176.0,34604.12890625,0.0,2426.00830078125,1.0,281.58447265625,283.84161376953125,290.9822692871094,293.21124267578125,293.1499938964844,293.1499938964844,281.25,35908.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881056904792786,1.0,0.0,0.0,3.653743982315064,3.6537680625915527,8.907780966183054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5521.00048828125,0.0,1536.6541748046875,1895.4371337890625,0.0,3292.48779296875,0.9060768485069276,1.0,0.0,3.0,1.0,0.0
12063780,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8215004801750183,0.3702704012393951,0.3360666930675506,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9454807639122008,0.5610698461532593,0.5329641103744507,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9130712747573853,0.5129057765007019,0.3595649898052215,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7805222272872925,0.3172091543674469,0.3037652373313904,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6872588992118835,0.2139376699924469,0.9797667264938354,284.984130859375,284.95001220703125,296.41632080078125,288.0351257324219,296.41680908203125,297.2601928710937,284.96795654296875,1.0,0.5826530456542969,1.0,1.0,0.0,1.0,-3.016335248947144,3.0163278579711914,7.311763965844875e-06,2.3283684253692627,0.9015629291534424,0.9015629291534424,0.0,169.4416961669922,176.0,35155.4609375,0.0,2440.22998046875,1.0,281.4001770019531,283.7358093261719,291.0787353515625,293.4942932128906,293.1499938964844,293.1499938964844,281.25,35909.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971865177154541,1.0,0.0,0.0,3.656013011932373,3.6560370922088623,8.918847811401065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5456.5458984375,0.0,1539.193603515625,1895.4371337890625,0.0,3377.344482421875,0.906526505947113,1.0,0.0,3.0,1.0,0.0
12063840,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8194344639778137,0.3695801198482513,0.3358067274093628,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9426909685134888,0.5603381395339966,0.5326658487319946,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9117459058761596,0.5142644047737122,0.360788494348526,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7788082361221313,0.3171989321708679,0.3040125966072082,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6856103539466858,0.2138371467590332,0.9802828431129456,284.8763732910156,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25640869140625,284.8730163574219,1.0,0.5838350057601929,1.0,1.0,0.0,1.0,-3.01806116104126,3.018053770065308,7.320379154407419e-06,2.329805374145508,0.899901270866394,0.899901270866394,0.0,171.11585998535156,179.0,35257.16015625,0.0,2452.043701171875,1.0,281.3172912597656,283.6298522949219,291.08941650390625,293.46026611328125,293.1499938964844,293.1499938964844,280.95001220703125,36035.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043400883674622,1.0,0.0,0.0,3.65437126159668,3.654395341873169,8.910839710551954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5668.59423828125,0.0,1538.304931640625,1895.4371337890625,0.0,3444.005615234375,0.9062561988830566,1.0,0.0,3.0,1.0,0.0
12063900,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.8166797757148743,0.3687098026275635,0.3352045714855194,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572937011719,0.939033269882202,0.5593706965446472,0.5319697856903076,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75787353515625,0.90963613986969,0.5154451727867126,0.3617434501647949,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76226806640625,0.7764641642570496,0.3170258104801178,0.3040166795253753,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677917480469,0.6833568215370178,0.2135954350233078,0.979926586151123,284.7589416503906,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.25128173828125,284.74151611328125,1.0,0.5848610401153564,1.0,1.0,0.0,1.0,-3.017228603363037,3.017221212387085,7.3164192144759e-06,2.329195976257324,0.8976042866706848,0.8976042866706848,0.0,173.0713348388672,179.0,35782.6953125,0.0,2460.55859375,1.0,281.1062927246094,283.4879150390625,291.1288757324219,293.63916015625,293.1499938964844,293.1499938964844,280.95001220703125,36126.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160622358322144,1.0,0.0,0.0,3.6517868041992174,3.651810884475708,8.898240366761456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5545.63232421875,0.0,1536.10546875,1895.4371337890625,0.0,3552.775146484375,0.9057126045227052,1.0,0.0,3.0,1.0,0.0
12063960,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64239501953125,0.8133289813995361,0.3673991858959198,0.3342947363853454,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64166259765625,0.9346389174461364,0.5579091906547546,0.5308996438980103,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64178466796875,0.9069188833236694,0.516162633895874,0.362448900938034,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.64276123046875,0.773594856262207,0.3165279924869537,0.3037809729576111,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.64404296875,0.6805819869041443,0.2130937427282333,0.9786669611930848,284.6420288085937,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2411804199219,284.6384582519531,1.0,0.5856947898864746,1.0,1.0,0.0,1.0,-3.0139050483703613,3.0138978958129883,7.300456672965083e-06,2.326693058013916,0.8942891359329224,0.8942891359329224,0.0,175.25698852539062,182.0,35828.58984375,0.0,2465.611328125,1.0,281.0184936523437,283.3746337890625,291.095703125,293.53277587890625,293.1499938964844,293.1499938964844,281.25,36300.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216358661651612,1.0,0.0,0.0,3.644865512847901,3.6448893547058105,8.864541882758203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5114.8642578125,0.0,1529.70751953125,1895.4371337890625,0.0,3604.247314453125,0.904302179813385,1.0,0.0,3.0,1.0,0.0
12064020,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.712646484375,0.8098810315132141,0.3663738071918487,0.3332844376564026,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.9301781058311462,0.5566995143890381,0.5296822190284729,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152404785156,0.9042487144470216,0.5171822309494019,0.3630739152431488,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71124267578125,0.7706734538078308,0.316133975982666,0.303417295217514,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.706298828125,0.6777109503746033,0.2126301974058151,0.9768189191818236,284.7142333984375,284.95001220703125,296.3512878417969,288.0287475585937,296.3519897460937,297.2340087890625,284.72998046875,1.0,0.5863640904426575,1.0,1.0,0.0,1.0,-3.009317636489868,3.009310483932495,7.27815540813026e-06,2.323111295700073,0.893254280090332,0.893254280090332,0.0,177.40321350097656,182.0,35197.71484375,0.0,2468.1025390625,1.0,281.2020263671875,283.47711181640625,290.97149658203125,293.19970703125,293.1499938964844,293.1499938964844,281.25,36331.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098333120346068,1.0,0.0,0.0,3.637842893600464,3.637866973876953,8.830416504679306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5161.828125,0.0,1522.15478515625,1895.4371337890625,0.0,3495.056640625,0.9028193354606628,1.0,0.0,3.0,1.0,0.0
12064080,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.8077495098114014,0.3661816120147705,0.3328298032283783,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.9273599982261658,0.5563387274742126,0.5290368795394897,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.9031163454055786,0.5190680027008057,0.3641518056392669,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.7689248323440552,0.3162455558776855,0.3033585548400879,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.6759033799171448,0.2125274688005447,0.975868821144104,284.8170166015625,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2358093261719,284.8199768066406,1.0,0.5871055722236633,1.0,1.0,0.0,1.0,-3.008068561553955,3.008061408996582,7.27181486581685e-06,2.322018623352051,0.8934879302978516,0.8934879302978516,0.0,178.90066528320312,185.0,35014.4296875,0.0,2473.470947265625,1.0,281.285400390625,283.5814208984375,290.94647216796875,293.2054138183594,293.1499938964844,293.1499938964844,281.54998779296875,36225.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994882106781006,1.0,0.0,0.0,3.634488821029663,3.634512662887573,8.814140528556891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4965.1943359375,0.0,1517.6605224609375,1895.4371337890625,0.0,3398.813232421875,0.901987075805664,1.0,0.0,3.0,1.0,0.0
12064140,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.806525707244873,0.3662240505218506,0.3327834606170654,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.925658404827118,0.5562581419944763,0.5288514494895935,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.9029524326324464,0.5211855173110962,0.3655512034893036,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.7679980397224426,0.3165623545646667,0.303590178489685,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.67488694190979,0.2126047015190124,0.9759714007377625,284.9283142089844,284.95001220703125,296.31103515625,288.02886962890625,296.31182861328125,297.2400817871094,284.9453430175781,1.0,0.5880003571510315,1.0,1.0,0.0,1.0,-3.0098698139190674,3.0098624229431152,7.280410500243306e-06,2.323359727859497,0.8943067789077759,0.8943067789077759,0.0,180.0132293701172,185.0,34410.0703125,0.0,2482.541015625,1.0,281.4955749511719,283.7203063964844,290.8997497558594,293.0121154785156,293.1499938964844,293.1499938964844,281.54998779296875,36153.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843790888786316,1.0,0.0,0.0,3.6317200660705566,3.631743907928467,8.800716386758722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5064.400390625,0.0,1514.0714111328125,1895.4371337890625,0.0,3257.604736328125,0.901347517967224,1.0,0.0,3.0,1.0,0.0
12064200,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8060340881347656,0.3667356371879577,0.3330796360969543,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9248384833335876,0.5566960573196411,0.5290688276290894,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9035435914993286,0.5237985849380493,0.3672289252281189,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.7677316665649414,0.3172301352024078,0.3040913939476013,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6745256185531616,0.2129698246717453,0.9771140217781068,285.0394897460937,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2491760253906,285.04278564453125,1.0,0.5890907645225525,1.0,1.0,0.0,1.0,-3.0144731998443604,3.014465808868408,7.302525773411617e-06,2.3268399238586426,0.8961142897605896,0.8961142897605896,0.0,180.8402099609375,188.0,34275.94140625,0.0,2495.396240234375,1.0,281.5835876464844,283.83154296875,290.93218994140625,293.1076354980469,293.1499938964844,293.1499938964844,281.8500061035156,35998.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755396008491516,1.0,0.0,0.0,3.632990598678589,3.633014440536499,8.806875371192291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4895.72265625,0.0,1514.3153076171875,1895.4371337890625,0.0,3174.766845703125,0.901504635810852,1.0,0.0,3.0,1.0,0.0
12064260,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510925292969,0.8057810664176941,0.3672328889369964,0.3335277438163757,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543884277344,0.9243115782737732,0.5571715235710144,0.529493510723114,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.9043693542480468,0.5263940095901489,0.3690271079540252,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495666503906,0.7677119970321655,0.3179592490196228,0.3047579824924469,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.6744472980499268,0.2134217321872711,0.9790087938308716,285.15283203125,284.95001220703125,296.26617431640625,288.0308532714844,296.2670593261719,297.2566223144531,285.1698608398437,1.0,0.5903643369674683,1.0,1.0,0.0,1.0,-3.020761728286743,3.020754337310791,7.333026587730274e-06,2.3316946029663086,0.8984515070915222,0.8984515070915222,0.0,181.6403350830078,188.0,33712.0859375,0.0,2511.309814453125,1.0,281.7945861816406,283.9712219238281,290.91558837890625,292.96600341796875,293.1499938964844,293.1499938964844,281.8500061035156,35894.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634741306304932,1.0,0.0,0.0,3.635295152664185,3.635318994522095,8.818051355774514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5003.7578125,0.0,1516.0859375,1895.4371337890625,0.0,3061.59130859375,0.9019720554351808,1.0,0.0,3.0,1.0,0.0
12064320,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.8058234453201294,0.3680549263954162,0.3341545760631561,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.924139142036438,0.558021605014801,0.5301525592803955,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641296386719,0.9055033326148988,0.5293444991111755,0.3709783554077148,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632141113281,0.7679682374000549,0.3189349770545959,0.3055881261825561,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26202392578125,0.6746683120727539,0.2140827924013137,0.9816076755523682,285.2638854980469,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2668762207031,285.2671203613281,1.0,0.591825544834137,1.0,1.0,0.0,1.0,-3.028770446777344,3.028763055801392,7.37187338017975e-06,2.337839126586914,0.9017545580863952,0.9017545580863952,0.0,182.3782958984375,191.0,33608.8671875,0.0,2530.21142578125,1.0,281.88262939453125,284.0814819335937,290.9612121582031,293.0869140625,293.1499938964844,293.1499938964844,281.54998779296875,35720.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579770922660828,1.0,0.0,0.0,3.6418728828430176,3.641896724700928,8.849991104398214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5419.6484375,0.0,1522.0606689453125,1895.4371337890625,0.0,3010.0341796875,0.9033012986183168,1.0,0.0,3.0,1.0,0.0
12064380,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18731689453125,0.8057615756988525,0.3685196936130523,0.3348003029823303,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.9238522052764891,0.5585447549819946,0.5308728218078613,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845092773437,0.9065161943435668,0.5319090485572815,0.3729447722434997,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1887512207031,0.768166184425354,0.319744199514389,0.3064833879470825,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.67488032579422,0.2146616876125335,0.9846012592315674,285.1856689453125,284.95001220703125,296.2171325683594,288.034423828125,296.21807861328125,297.2736511230469,285.1695556640625,1.0,0.5934327840805054,1.0,1.0,0.0,1.0,-3.037454605102539,3.037447214126587,7.414349511236651e-06,2.344602346420288,0.9027305245399476,0.9027305245399476,0.0,183.2565460205078,191.0,34174.2265625,0.0,2551.2041015625,1.0,281.69970703125,283.97613525390625,291.0989074707031,293.4301147460937,293.1499938964844,293.1499938964844,281.54998779296875,35691.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711466193199158,1.0,0.0,0.0,3.648421287536621,3.6484451293945312,8.881846156327811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5371.29931640625,0.0,1529.108154296875,1895.4371337890625,0.0,3133.56640625,0.9046840667724608,1.0,0.0,3.0,1.0,0.0
12064440,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8042523264884949,0.3681035041809082,0.3348430693149566,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.9218960404396056,0.5581426620483398,0.5309566855430603,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.905967891216278,0.533542275428772,0.3744103014469147,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.7671782374382019,0.3199977576732635,0.3070251047611236,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.6740117073059082,0.2148442417383194,0.9865375757217408,285.0758361816406,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.27178955078125,285.0723571777344,1.0,0.594940185546875,1.0,1.0,0.0,1.0,-3.042358636856079,3.042351007461548,7.438653938152129e-06,2.348533391952514,0.9023789763450624,0.9023789763450624,0.0,184.8417205810547,194.0,34285.54296875,0.0,2568.750732421875,1.0,281.6166076660156,283.8677673339844,291.1274719238281,293.4287109375,293.1499938964844,293.1499938964844,281.25,35795.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825111389160156,1.0,0.0,0.0,3.651410818099976,3.6514346599578857,8.896407734937384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5583.31689453125,0.0,1533.2088623046875,1895.4371337890625,0.0,3240.109375,0.9054326415061952,1.0,0.0,3.0,1.0,0.0
12064500,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8017777800559998,0.3674129545688629,0.3344404101371765,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.9188191294670104,0.5573840737342834,0.530509352684021,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9044179320335388,0.5349026322364807,0.3755204081535339,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.7653596997261047,0.320004403591156,0.3072355985641479,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.6723405718803406,0.2148158997297287,0.9872830510139464,284.9553527832031,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.2675476074219,284.9378662109375,1.0,0.5962605476379395,1.0,1.0,0.0,1.0,-3.043825626373291,3.04381799697876,7.445979008480208e-06,2.349729061126709,0.9013612270355223,0.9013612270355223,0.0,186.8475799560547,194.0,34815.640625,0.0,2581.96142578125,1.0,281.4054870605469,283.7229919433594,291.1719665527344,293.619873046875,293.1499938964844,293.1499938964844,281.25,35870.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977804780006409,1.0,0.0,0.0,3.653697967529297,3.653721809387207,8.907555866244365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5464.74951171875,0.0,1536.3187255859375,1895.4371337890625,0.0,3382.885986328125,0.905966818332672,1.0,0.0,3.0,1.0,0.0
12064560,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.7985769510269165,0.3662247657775879,0.3336668610572815,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.9149295091629028,0.5560421943664551,0.5295960307121277,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.902163028717041,0.5357293486595154,0.3763257265090942,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.7629085779190063,0.3196248114109039,0.3071416914463043,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.6700350642204285,0.2144724130630493,0.9868640303611756,284.8352966308594,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2589416503906,284.8314819335937,1.0,0.5973488092422485,1.0,1.0,0.0,1.0,-3.04215669631958,3.042149305343628,7.4380186561029404e-06,2.3485260009765625,0.8993034362792969,0.8993034362792969,0.0,189.1555938720703,197.0,34862.34375,0.0,2590.742919921875,1.0,281.3175048828125,283.6063232421875,291.1363525390625,293.5155029296875,293.1499938964844,293.1499938964844,281.54998779296875,36030.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058539271354676,1.0,0.0,0.0,3.6519157886505127,3.651939630508423,8.898868486539868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5043.19384765625,0.0,1535.5267333984375,1895.4371337890625,0.0,3458.087158203125,0.905693769454956,1.0,0.0,3.0,1.0,0.0
