time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064620,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7952467799186707,0.3652839064598083,0.3327523469924927,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9109528064727784,0.554892361164093,0.52846360206604,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8998126983642578,0.5368350744247437,0.3770192861557007,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7603169083595276,0.3193092048168182,0.3068739175796509,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6675406694412231,0.2141267359256744,0.9856515526771544,284.9044494628906,284.95001220703125,296.1080627441406,288.04522705078125,296.109130859375,297.2517395019531,284.9197082519531,1.0,0.5982314944267273,1.0,1.0,0.0,1.0,-3.038748979568481,3.0387415885925293,7.421304871968459e-06,2.34587025642395,0.8995055556297302,0.8995055556297302,0.0,191.4534606933593,197.0,34223.24609375,0.0,2596.13671875,1.0,281.50146484375,283.7055969238281,291.0058288574219,293.1781311035156,293.1499938964844,293.1499938964844,281.54998779296875,36053.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953388333320618,1.0,0.0,0.0,3.650151014328003,3.650174856185913,8.890269782568794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5087.17236328125,0.0,1533.735107421875,1895.4371337890625,0.0,3360.09765625,0.9053773880004884,1.0,0.0,3.0,1.0,0.0
12064680,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7931972742080688,0.3651500046253204,0.3323656618595123,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.908441424369812,0.554563045501709,0.5278657674789429,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8987838625907898,0.5388089418411255,0.3781616985797882,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7587380409240723,0.3194755017757416,0.3068824410438537,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6659553050994873,0.2141139507293701,0.9851879477500916,285.0027160644531,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2535400390625,285.0053100585937,1.0,0.5991498231887817,1.0,1.0,0.0,1.0,-3.0383825302124023,3.03837513923645,7.41923258829047e-06,2.345468044281006,0.9009323716163636,0.9009323716163636,0.0,193.1000518798828,200.0,34030.9921875,0.0,2603.97705078125,1.0,281.58447265625,283.8056640625,290.9762268066406,293.1781616210937,293.1499938964844,293.1499938964844,281.25,35948.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855469822883606,1.0,0.0,0.0,3.651959180831909,3.6519832611083984,8.899080512492219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5480.14892578125,0.0,1534.9637451171875,1895.4371337890625,0.0,3268.5400390625,0.9056993126869202,1.0,0.0,3.0,1.0,0.0
12064740,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.791930079460144,0.3649750649929046,0.3323294520378113,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9068186283111572,0.5542332530021667,0.5276646018028259,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8985386490821838,0.5407072305679321,0.3795844614505768,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7578145265579224,0.3196726441383362,0.30713751912117,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.6649981141090393,0.2141512334346771,0.9855908751487732,284.9188537597656,284.95001220703125,296.0488586425781,288.05194091796875,296.0499572753906,297.2552490234375,284.9024353027344,1.0,0.6001764535903931,1.0,1.0,0.0,1.0,-3.040597915649414,3.040590524673462,7.430036021105479e-06,2.3471696376800537,0.900071382522583,0.900071382522583,0.0,194.3958282470703,200.0,34521.30859375,0.0,2614.94921875,1.0,281.4003295898437,283.6967163085937,291.0744934082031,293.4535217285156,293.1499938964844,293.1499938964844,281.25,35967.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922126293182373,1.0,0.0,0.0,3.653043508529663,3.653067350387573,8.904365245143708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5412.66357421875,0.0,1536.31298828125,1895.4371337890625,0.0,3330.8935546875,0.905896782875061,1.0,0.0,3.0,1.0,0.0
12064800,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.7898663878440857,0.3641124665737152,0.3319015204906463,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.904424786567688,0.5532160997390747,0.52707439661026,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.8974612355232239,0.5418441891670227,0.3806580305099487,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80743408203125,0.7562907934188843,0.3194575607776642,0.3071839213371277,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80877685546875,0.6635026335716248,0.2139025628566742,0.9854096174240112,284.80670166015625,284.95001220703125,296.01824951171875,288.0555114746094,296.0193786621094,297.2494812011719,284.8030090332031,1.0,0.6011170148849487,1.0,1.0,0.0,1.0,-3.040510416030884,3.040503025054932,7.4298313847975805e-06,2.347196340560913,0.8979012966156006,0.8979012966156006,0.0,196.09103393554688,203.0,34567.17578125,0.0,2623.567138671875,1.0,281.3174133300781,283.587890625,291.0920104980469,293.4203491210937,293.1499938964844,293.1499938964844,281.54998779296875,36108.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973477482795715,1.0,0.0,0.0,3.649930238723755,3.649954319000244,8.889194873518136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5014.02392578125,0.0,1533.9063720703125,1895.4371337890625,0.0,3378.84912109375,0.9053093791007996,1.0,0.0,3.0,1.0,0.0
12064860,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.787319004535675,0.3633503317832947,0.331195205450058,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9016154408454896,0.552269697189331,0.5261745452880859,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.895896315574646,0.5431109070777893,0.381500631570816,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.754378080368042,0.3192553222179413,0.3070299327373504,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.6616290807723999,0.2136401534080505,0.9845157265663148,284.8768310546875,284.95001220703125,295.987060546875,288.0591735839844,295.9882202148437,297.24481201171875,284.89215087890625,1.0,0.601923406124115,1.0,1.0,0.0,1.0,-3.038332462310791,3.038325071334839,7.419169833156047e-06,2.345505952835083,0.8979297280311584,0.8979297280311584,0.0,197.9847106933593,203.0,33932.22265625,0.0,2629.19287109375,1.0,281.5013732910156,283.6882019042969,290.9960327148437,293.1316223144531,293.1499938964844,293.1499938964844,281.54998779296875,36122.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863149881362915,1.0,0.0,0.0,3.6469459533691406,3.646969795227051,8.874664558788936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5066.34814453125,0.0,1530.690185546875,1895.4371337890625,0.0,3275.7294921875,0.9047117233276368,1.0,0.0,3.0,1.0,0.0
12064920,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.7857229709625244,0.3633018434047699,0.3309141993522644,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8997692465782166,0.5520414710044861,0.52570641040802,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8953145146369934,0.5451645255088806,0.382717102766037,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.7532057762145996,0.3194900453090668,0.3071127533912658,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.6604330539703369,0.2136896401643753,0.984326720237732,284.9757385253906,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24810791015625,284.9783630371094,1.0,0.602802038192749,1.0,1.0,0.0,1.0,-3.038758039474488,3.038750648498535,7.42099746275926e-06,2.3457283973693848,0.899183452129364,0.899183452129364,0.0,199.3931121826172,206.0,33739.828125,0.0,2637.3203125,1.0,281.58447265625,283.78912353515625,290.9858093261719,293.1596374511719,293.1499938964844,293.1499938964844,281.8500061035156,36009.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770838379859924,1.0,0.0,0.0,3.6476659774780273,3.6476900577545166,8.878169523995894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4877.77587890625,0.0,1530.64794921875,1895.4371337890625,0.0,3189.24560546875,0.9047837853431702,1.0,0.0,3.0,1.0,0.0
12064980,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.7847933173179626,0.3634238541126251,0.3309647142887115,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.8985942006111145,0.5520158410072327,0.5256057977676392,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.8953993320465088,0.5473893284797668,0.3842076063156128,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7525825500488281,0.3198806941509247,0.3074345886707306,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.6597737073898315,0.2138794958591461,0.9850122928619384,285.0840148925781,284.95001220703125,295.9231262207031,288.0666809082031,295.92431640625,297.2531433105469,285.1005554199219,1.0,0.6038194894790649,1.0,1.0,0.0,1.0,-3.0416975021362305,3.0416901111602783,7.435282896040007e-06,2.347964286804199,0.901009202003479,0.901009202003479,0.0,200.5125427246093,206.0,33117.5546875,0.0,2648.805419921875,1.0,281.7953186035156,283.9253234863281,290.9445495605469,292.976318359375,293.1499938964844,293.1499938964844,281.8500061035156,35934.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862827479839325,1.0,0.0,0.0,3.6490285396575928,3.649052619934082,8.88480315097695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4975.76611328125,0.0,1531.5966796875,1895.4371337890625,0.0,3055.52587890625,0.905063807964325,1.0,0.0,3.0,1.0,0.0
12065040,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1901550292969,0.7844374179840088,0.3639765679836273,0.3313153982162475,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907653808594,0.8980035185813904,0.5524658560752869,0.5258535146713257,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907653808594,0.8960606455802917,0.5500889420509338,0.3859533965587616,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899108886719,0.7524430751800537,0.3205911815166473,0.3079915642738342,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888122558594,0.6595987677574158,0.2143287062644958,0.9865993857383728,285.1905212402344,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2617492675781,285.1933898925781,1.0,0.6050131320953369,1.0,1.0,0.0,1.0,-3.0470869541168213,3.047079563140869,7.461504537786823e-06,2.3520612716674805,0.9037765264511108,0.9037765264511108,0.0,201.3929138183593,209.0,32966.5546875,0.0,2663.823974609375,1.0,281.8827209472656,284.03240966796875,290.9798278808594,293.0755920410156,293.1499938964844,293.1499938964844,281.54998779296875,35782.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546618819236755,1.0,0.0,0.0,3.654296398162842,3.654320478439331,8.910474775802868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5382.79345703125,0.0,1536.324462890625,1895.4371337890625,0.0,2978.952880859375,0.906118392944336,1.0,0.0,3.0,1.0,0.0
12065100,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.7841684222221375,0.3642334342002868,0.3317534327507019,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.8975139260292053,0.5526663661003113,0.5262410640716553,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.8967872858047485,0.5524412989616394,0.3877648413181305,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.752409040927887,0.3211813867092132,0.3086647391319275,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.6595665812492371,0.2147329747676849,0.9887534976005554,285.1083374023437,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.2671203613281,285.0920715332031,1.0,0.6063560843467712,1.0,1.0,0.0,1.0,-3.0536582469940186,3.0536508560180664,7.493822067772271e-06,2.357175827026367,0.9041972160339355,0.9041972160339355,0.0,202.3130798339844,209.0,33493.13671875,0.0,2681.392822265625,1.0,281.69903564453125,283.9243469238281,291.1168518066406,293.40997314453125,293.1499938964844,293.1499938964844,281.54998779296875,35769.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654522895812988,1.0,0.0,0.0,3.6592750549316406,3.65929913520813,8.934770789892355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5330.49755859375,0.0,1541.7857666015625,1895.4371337890625,0.0,3080.148681640625,0.9071632623672484,1.0,0.0,3.0,1.0,0.0
12065160,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7827171683311462,0.3636577725410461,0.3316363990306854,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8958449363708496,0.5520043969154358,0.5260562896728516,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8962758183479309,0.5538695454597473,0.3890875577926636,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7514597773551941,0.3212483823299408,0.3090183734893799,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6587059497833252,0.2147702574729919,0.9899848103523254,284.99560546875,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2642517089844,284.9920654296875,1.0,0.6076102256774902,1.0,1.0,0.0,1.0,-3.056801080703736,3.056793689727783,7.5095695137861185e-06,2.359734058380127,0.9032876491546632,0.9032876491546632,0.0,203.8795318603516,212.0,33568.4453125,0.0,2695.68505859375,1.0,281.6156005859375,283.81414794921875,291.1497802734375,293.4078674316406,293.1499938964844,293.1499938964844,281.25,35885.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749706745147705,1.0,0.0,0.0,3.6605224609375,3.660546541213989,8.940863267525856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5538.86181640625,0.0,1544.0491943359375,1895.4371337890625,0.0,3169.431640625,0.9075300097465516,1.0,0.0,3.0,1.0,0.0
12065220,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.780459463596344,0.3628340363502502,0.331099659204483,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8933471441268921,0.5510240197181702,0.5253802537918091,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8949379324913025,0.5550432801246643,0.3900594115257263,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7498466372489929,0.3210923075675964,0.3090632557868957,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.6572056412696838,0.2146199643611908,0.9901299476623536,284.88037109375,284.95001220703125,295.79034423828125,288.0816650390625,295.7915954589844,297.2592468261719,284.8649597167969,1.0,0.6086943745613098,1.0,1.0,0.0,1.0,-3.0567445755004883,3.056736946105957,7.509416718676221e-06,2.3597428798675537,0.9018061757087708,0.9018061757087708,0.0,205.8378448486328,212.0,34145.578125,0.0,2705.782470703125,1.0,281.4048156738281,283.6715087890625,291.19976806640625,293.6015625,293.1499938964844,293.1499938964844,281.25,35968.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889899253845215,1.0,0.0,0.0,3.660905599594116,3.6609296798706055,8.942735121308942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5423.15283203125,0.0,1545.10009765625,1895.4371337890625,0.0,3300.76025390625,0.907647669315338,1.0,0.0,3.0,1.0,0.0
12065280,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.7776594758033752,0.3616135120391845,0.3302468955516815,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.8902817368507385,0.5495857000350952,0.5243103504180908,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.89304119348526,0.5557758212089539,0.3907618820667267,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.747769296169281,0.3206164538860321,0.3088428080081939,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.6552386283874512,0.2142085134983062,0.9892665147781372,284.7797546386719,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.2492370605469,284.7767639160156,1.0,0.6095771789550781,1.0,1.0,0.0,1.0,-3.053980827331543,3.053973197937012,7.49599666960421e-06,2.3576738834381104,0.8995783925056458,0.8995783925056458,0.0,208.0456695556641,215.0,34268.109375,0.0,2711.870361328125,1.0,281.31787109375,283.5642395019531,291.1703796386719,293.50787353515625,293.1499938964844,293.1499938964844,280.95001220703125,36114.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964762091636658,1.0,0.0,0.0,3.657614707946777,3.6576387882232666,8.926664349928615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5620.1865234375,0.0,1542.5164794921875,1895.4371337890625,0.0,3370.715576171875,0.9070307612419128,1.0,0.0,3.0,1.0,0.0
12065340,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781311035156,0.774791955947876,0.3604383766651153,0.329286128282547,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751708984375,0.8871375322341919,0.5481520891189575,0.523079514503479,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6750793457031,0.8910809755325317,0.5565630793571472,0.3913765847682953,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67926025390625,0.7456004023551941,0.320097416639328,0.3084789216518402,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68408203125,0.6531453132629395,0.2137302160263061,0.9877485036849976,284.6764221191406,284.95001220703125,295.7223205566406,288.08868408203125,295.7236022949219,297.2403869628906,284.6614074707031,1.0,0.6102877855300903,1.0,1.0,0.0,1.0,-3.049823760986328,3.049816131591797,7.475589427485829e-06,2.354458808898926,0.8968497514724731,0.8968497514724731,0.0,210.22984313964844,215.0,34908.7734375,0.0,2715.095947265625,1.0,281.10626220703125,283.4269714355469,291.1899108886719,293.65460205078125,293.1499938964844,293.1499938964844,280.95001220703125,36215.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070818424224854,1.0,0.0,0.0,3.653234481811523,3.6532585620880127,8.905296908778837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5496.92041015625,0.0,1538.3865966796875,1895.4371337890625,0.0,3469.502197265625,0.9060996174812316,1.0,0.0,3.0,1.0,0.0
12065400,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760498046875,0.7718125581741333,0.359004944562912,0.3281927108764648,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5754089355469,0.8838786482810974,0.5464274287223816,0.5216764807701111,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.57537841796875,0.8889986872673035,0.5570437908172607,0.3918676972389221,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5763244628906,0.7433213591575623,0.3193683922290802,0.3079769611358642,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5774841308594,0.6509215235710144,0.2130772769451141,0.9856427907943726,284.57568359375,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2292175292969,284.5724792480469,1.0,0.6108314990997314,1.0,1.0,0.0,1.0,-3.0442819595336914,3.04427456855774,7.4485142249614e-06,2.3502087593078613,0.8932607769966125,0.8932607769966125,0.0,212.4288482666016,218.0,35005.02734375,0.0,2715.6728515625,1.0,281.0191345214844,283.3209533691406,291.1513671875,293.540283203125,293.1499938964844,293.1499938964844,281.25,36383.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911429762840271,1.0,0.0,0.0,3.6448140144348153,3.644838094711304,8.864292340149404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5076.65185546875,0.0,1530.27001953125,1895.4371337890625,0.0,3509.86767578125,0.9043492078781128,1.0,0.0,3.0,1.0,0.0
12065460,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6350402832031,0.7689895629882812,0.3578831553459167,0.3270953893661499,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6377258300781,0.8807781934738159,0.5449908971786499,0.5202406048774719,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378479003906,0.8870795965194702,0.5578811168670654,0.3923534154891968,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63409423828125,0.7411436438560486,0.3187853693962097,0.3074208796024322,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.6487658619880676,0.2125014215707779,0.9832205176353456,284.6366271972656,284.95001220703125,295.6537780761719,288.0951538085937,295.655029296875,297.22174072265625,284.6500549316406,1.0,0.6112490296363831,1.0,1.0,0.0,1.0,-3.038237333297729,3.0382299423217773,7.418833320116391e-06,2.345486879348755,0.8916207551956177,0.8916207551956177,0.0,214.4805908203125,218.0,34238.73828125,0.0,2714.49951171875,1.0,281.2021179199219,283.417724609375,291.0284423828125,293.2060546875,293.1499938964844,293.1499938964844,281.25,36424.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985401391983032,1.0,0.0,0.0,3.636074781417847,3.636098861694336,8.82183485373389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5117.1806640625,0.0,1520.8927001953125,1895.4371337890625,0.0,3389.97265625,0.9024821519851683,1.0,0.0,3.0,1.0,0.0
12065520,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247314453125,0.767224907875061,0.3575003147125244,0.3265081346035003,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72528076171875,0.878741979598999,0.5443122386932373,0.5193360447883606,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253112792969,0.886267364025116,0.5595489144325256,0.393291026353836,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245483398437,0.7397830486297607,0.3186779022216797,0.3071689307689667,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235717773437,0.6473610401153564,0.2122698128223419,0.981728494167328,284.7250671386719,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2226867675781,284.72760009765625,1.0,0.611748993396759,1.0,1.0,0.0,1.0,-3.035465240478516,3.0354578495025635,7.405003998428583e-06,2.3432207107543945,0.8910852670669556,0.8910852670669556,0.0,215.9239501953125,221.0,33956.71875,0.0,2716.568359375,1.0,281.2854309082031,283.51470947265625,291.00396728515625,293.2040405273437,293.1499938964844,293.1499938964844,281.54998779296875,36342.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868598937988281,1.0,0.0,0.0,3.630349636077881,3.630373477935791,8.794075370133214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4915.810546875,0.0,1513.9664306640625,1895.4371337890625,0.0,3280.829833984375,0.901139497756958,1.0,0.0,3.0,1.0,0.0
12065580,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.7661547064781189,0.3573366701602936,0.3262901902198791,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.8774158954620361,0.5438959002494812,0.5188503861427307,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.8861627578735352,0.5614396929740906,0.3945387303829193,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.7389949560165405,0.3187728524208069,0.3071970343589782,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81304931640625,0.6465165019035339,0.2122177928686142,0.9812692999839784,284.82049560546875,284.95001220703125,295.5850830078125,288.100830078125,295.5863647460937,297.2260437011719,284.8350830078125,1.0,0.6124008297920227,1.0,1.0,0.0,1.0,-3.035597085952759,3.035589694976806,7.40552059141919e-06,2.343269109725952,0.8910477757453918,0.8910477757453918,0.0,217.01905822753903,221.0,33188.53125,0.0,2722.500244140625,1.0,281.4953918457031,283.646240234375,290.9574584960937,293.00537109375,293.1499938964844,293.1499938964844,281.54998779296875,36288.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702113032341003,1.0,0.0,0.0,3.625002384185791,3.625026226043701,8.768188877184002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5005.427734375,0.0,1507.6776123046875,1895.4371337890625,0.0,3124.79296875,0.8999330997467041,1.0,0.0,3.0,1.0,0.0
12065640,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.7656139731407166,0.3575815558433532,0.326374888420105,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8766356706619263,0.5439331531524658,0.518722653388977,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.886599063873291,0.5637896656990051,0.3960470855236053,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.7386583089828491,0.319189041852951,0.307477593421936,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.6461278796195984,0.21243217587471,0.9817990064620972,284.91668701171875,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.2338562011719,284.9195556640625,1.0,0.6132384538650513,1.0,1.0,0.0,1.0,-3.0383262634277344,3.0383188724517822,7.41867370379623e-06,2.345304250717163,0.8918729424476624,0.8918729424476624,0.0,217.8691253662109,224.0,32947.3203125,0.0,2732.2529296875,1.0,281.5835876464844,283.75030517578125,290.98956298828125,293.0908203125,293.1499938964844,293.1499938964844,281.8500061035156,36157.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596307039260864,1.0,0.0,0.0,3.6231071949005127,3.623131036758423,8.759022875892697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4832.478515625,0.0,1504.625732421875,1895.4371337890625,0.0,3025.541259765625,0.8994030356407166,1.0,0.0,3.0,1.0,0.0
12065700,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.765251874923706,0.3578223884105682,0.3265981376171112,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8760438561439514,0.5440033674240112,0.5187801718711853,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8871992230415344,0.566120445728302,0.3976666629314422,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7385016083717346,0.3196689784526825,0.3079152107238769,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6459522247314453,0.2127342522144317,0.9830493330955504,285.0138854980469,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.24127197265625,285.02850341796875,1.0,0.6142480969429016,1.0,1.0,0.0,1.0,-3.0426385402679443,3.042631149291992,7.439734417857835e-06,2.3486273288726807,0.8931443691253662,0.8931443691253662,0.0,218.7041473388672,224.0,32217.439453125,0.0,2745.050048828125,1.0,281.79412841796875,283.88262939453125,290.9727478027344,292.9430236816406,293.1499938964844,293.1499938964844,281.8500061035156,36070.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457445502281189,1.0,0.0,0.0,3.622063159942627,3.622087001800537,8.753975748732046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4929.85302734375,0.0,1502.8345947265625,1895.4371337890625,0.0,2895.4306640625,0.8991305232048035,1.0,0.0,3.0,1.0,0.0
12065760,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.7650881409645081,0.3583380877971649,0.3269733786582947,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.8756535053253174,0.5443768501281738,0.519026517868042,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.8879937529563904,0.5687716603279114,0.399422138929367,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.7385265827178955,0.3203676044940948,0.3085006475448608,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10955810546875,0.6459819078445435,0.2132241576910019,0.9849497079849244,285.1111755371094,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2514953613281,285.1139221191406,1.0,0.6154289245605469,1.0,1.0,0.0,1.0,-3.048480272293091,3.04847264289856,7.468242984032258e-06,2.353100299835205,0.8952715396881104,0.8952715396881104,0.0,219.5033569335937,227.0,32003.599609375,0.0,2760.71240234375,1.0,281.8833312988281,283.9871826171875,291.01715087890625,293.0523986816406,293.1499938964844,293.1499938964844,282.1499938964844,35918.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383059501647949,1.0,0.0,0.0,3.6247732639312735,3.624797105789185,8.767080430516216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4767.4912109375,0.0,1504.67626953125,1895.4371337890625,0.0,2825.8916015625,0.8996126055717468,1.0,0.0,3.0,1.0,0.0
12065820,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.7649336457252502,0.3587924838066101,0.3274083137512207,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185363769531,0.8752702474594116,0.5447133779525757,0.5193601846694946,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21881103515625,0.8887760043144226,0.571346640586853,0.4012261033058166,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140808105469,0.7385814785957336,0.3210711181163788,0.3091724812984466,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2087707519531,0.646076500415802,0.2137497067451477,0.9873011112213136,285.2171936035156,284.95001220703125,295.44891357421875,288.1092529296875,295.4501647949219,297.2598571777344,285.2340087890625,1.0,0.6167542338371277,1.0,1.0,0.0,1.0,-3.0552070140838623,3.05519962310791,7.50128037907416e-06,2.3583102226257324,0.897966742515564,0.897966742515564,0.0,220.3899078369141,227.0,31395.880859375,0.0,2778.6328125,1.0,282.0934753417969,284.1214904785156,291.0023193359375,292.91571044921875,293.1499938964844,293.1499938964844,282.1499938964844,35812.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272111415863037,1.0,0.0,0.0,3.628634214401245,3.6286580562591553,8.785767136032518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4867.4912109375,0.0,1508.1357421875,1895.4371337890625,0.0,2722.49951171875,0.9004247188568115,1.0,0.0,3.0,1.0,0.0
12065880,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236999511719,0.7649555206298828,0.3595418035984039,0.3279869556427002,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3248596191406,0.8750649094581604,0.5453828573226929,0.5198727250099182,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8897334337234497,0.574272632598877,0.4031649529933929,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233642578125,0.7387856245040894,0.3219889998435974,0.3099675476551056,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218078613281,0.646335780620575,0.214450791478157,0.9901748895645142,285.3243713378906,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2702331542969,285.3302307128906,1.0,0.6182325482368469,1.0,1.0,0.0,1.0,-3.063256025314331,3.0632483959198,7.54079110265593e-06,2.364495754241944,0.901630699634552,0.901630699634552,0.0,221.2490692138672,230.0,31276.869140625,0.0,2799.11474609375,1.0,282.1818542480469,284.2286376953125,291.04656982421875,293.0333251953125,293.1499938964844,293.1499938964844,281.8500061035156,35639.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223761916160583,1.0,0.0,0.0,3.636739015579224,3.636762857437134,8.825057875583298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5261.9404296875,0.0,1515.7767333984375,1895.4371337890625,0.0,2677.596923828125,0.9020943641662598,1.0,0.0,3.0,1.0,0.0
12065940,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452087402344,0.7648922204971313,0.3599414229393005,0.3285746276378631,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24200439453125,0.8747780919075012,0.5457288026809692,0.5204289555549622,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416687011719,0.8905773758888245,0.576775074005127,0.4051062166690826,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2463073730469,0.7389377355575562,0.3227239847183227,0.3108056485652923,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514953613281,0.6465772986412048,0.215050995349884,0.9933284521102904,285.2432861328125,284.95001220703125,295.3822631835937,288.1116638183594,295.38348388671875,297.27685546875,285.2271423339844,1.0,0.6198263764381409,1.0,1.0,0.0,1.0,-3.0717673301696777,3.0717597007751465,7.582911166537087e-06,2.371131181716919,0.902964174747467,0.902964174747467,0.0,222.2494201660156,230.0,31799.328125,0.0,2821.34765625,1.0,281.9991455078125,284.122314453125,291.1861572265625,293.3748474121094,293.1499938964844,293.1499938964844,281.8500061035156,35609.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366616368293762,1.0,0.0,0.0,3.644830703735352,3.644854784011841,8.864373057804187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5216.5830078125,0.0,1524.50830078125,1895.4371337890625,0.0,2810.541259765625,0.903822898864746,1.0,0.0,3.0,1.0,0.0
12066000,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434631347656,0.7637219429016113,0.3595038950443268,0.3285793960094452,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1428527832031,0.8733786344528198,0.5451943278312683,0.5203680992126465,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.8902226686477661,0.5783085823059082,0.4065108895301819,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.7382252216339111,0.322903960943222,0.3112788498401642,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6460321545600891,0.2152515798807144,0.9953619837760924,285.1430969238281,284.95001220703125,295.3494567871094,288.1123352050781,295.35064697265625,297.2746276855469,285.1402282714844,1.0,0.621298611164093,1.0,1.0,0.0,1.0,-3.076413154602051,3.0764055252075195,7.606216968270019e-06,2.3748645782470703,0.9031597375869752,0.9031597375869752,0.0,223.93153381347656,233.0,31989.787109375,0.0,2839.48291015625,1.0,281.9155578613281,284.0168151855469,291.21484375,293.3763732910156,293.1499938964844,293.1499938964844,281.54998779296875,35705.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492823839187622,1.0,0.0,0.0,3.649527311325073,3.6495513916015625,8.887232638699061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5423.16845703125,0.0,1530.4364013671875,1895.4371337890625,0.0,2928.5498046875,0.90495103597641,1.0,0.0,3.0,1.0,0.0
12066060,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.7618628740310669,0.3588417470455169,0.3281780779361725,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.871265172958374,0.5443583726882935,0.5198203325271606,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.889140784740448,0.5796112418174744,0.4075655937194824,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.7369315028190613,0.3228597939014435,0.3114306330680847,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.644921600818634,0.2152555286884308,0.9962220191955566,285.0412902832031,284.95001220703125,295.3171081542969,288.1126708984375,295.3182678222656,297.2703857421875,285.0264892578125,1.0,0.6225795149803162,1.0,1.0,0.0,1.0,-3.077761173248291,3.07775354385376,7.613027719344245e-06,2.375965118408203,0.9028800129890442,0.9028800129890442,0.0,225.9825134277344,233.0,32680.29296875,-0.0,2852.959716796875,1.0,281.7046203613281,283.8794250488281,291.25982666015625,293.5712890625,293.1499938964844,293.1499938964844,281.54998779296875,35765.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661218285560608,1.0,0.0,0.0,3.6538028717041016,3.653826713562012,8.908067457014113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5317.646484375,0.0,1535.6480712890625,1895.4371337890625,0.0,3086.429443359375,0.9059256911277772,1.0,0.0,3.0,1.0,0.0
12066120,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.7595416307449341,0.3577689528465271,0.3274699449539184,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.8686637282371521,0.5430392026901245,0.5188814401626587,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8875647187232971,0.5804393291473389,0.4083498120307922,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.7352256774902344,0.322477251291275,0.3113110065460205,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.6433950066566467,0.2149801105260849,0.996023654937744,284.94012451171875,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2616882324219,284.9368591308594,1.0,0.6236439943313599,1.0,1.0,0.0,1.0,-3.076348304748535,3.076340675354004,7.60622287998558e-06,2.374950885772705,0.9017173051834106,0.9017173051834106,0.0,228.2649383544922,236.0,32832.01171875,-0.0,2862.0859375,1.0,281.6173400878906,283.771240234375,291.22283935546875,293.4760131835937,293.1499938964844,293.1499938964844,281.25,35897.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759618401527405,1.0,0.0,0.0,3.654685497283936,3.6547093391418457,8.912371640690253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5507.90771484375,0.0,1537.61865234375,1895.4371337890625,0.0,3178.72607421875,0.9062281250953674,1.0,0.0,3.0,1.0,0.0
12066180,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.7571085691452026,0.3566963672637939,0.3266212940216064,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.8659390807151794,0.5416799783706665,0.5177403688430786,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8858745098114014,0.5812776684761047,0.4090162217617035,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.733380913734436,0.3220174312591553,0.3110203146934509,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.641700029373169,0.2146076112985611,0.9950548410415648,284.8354187011719,284.95001220703125,295.2538146972656,288.1121826171875,295.2549743652344,297.252685546875,284.8204650878906,1.0,0.6245115399360657,1.0,1.0,0.0,1.0,-3.07324481010437,3.073237419128418,7.590903805976268e-06,2.372563123703003,0.9000351428985596,0.9000351428985596,0.0,230.54156494140625,236.0,33479.56640625,-0.0,2867.762939453125,1.0,281.4054870605469,283.63214111328125,291.2340087890625,293.6156921386719,293.1499938964844,293.1499938964844,281.25,35990.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884052038192749,1.0,0.0,0.0,3.654557704925537,3.6545817852020255,8.911748636819539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5386.82470703125,0.0,1538.173095703125,1895.4371337890625,0.0,3295.289794921875,0.906241536140442,1.0,0.0,3.0,1.0,0.0
12066240,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337951660156,0.7545354962348938,0.3553403913974762,0.3256108164787292,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331237792969,0.8630781173706055,0.5400084257125854,0.5163998007774353,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.8840269446372986,0.5817694664001465,0.4095294773578644,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340393066406,0.7313875555992126,0.3213220834732055,0.3105647265911102,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352294921875,0.639840841293335,0.2140360176563263,0.9933809638023376,284.7333679199219,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2410583496094,284.7300720214844,1.0,0.6251859068870544,1.0,1.0,0.0,1.0,-3.0684800148010254,3.068472385406494,7.567477950942703e-06,2.368924140930176,0.8974846601486206,0.8974846601486206,0.0,232.8424224853516,239.0,33594.36328125,-0.0,2870.196533203125,1.0,281.3182373046875,283.5243225097656,291.1859436035156,293.49371337890625,293.1499938964844,293.1499938964844,281.54998779296875,36148.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940211534500122,1.0,0.0,0.0,3.650571584701538,3.6505956649780273,8.892318987818726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4978.0185546875,0.0,1534.917236328125,1895.4371337890625,0.0,3347.7919921875,0.9054755568504332,1.0,0.0,3.0,1.0,0.0
12066300,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.752078115940094,0.3542768061161041,0.3245769739151001,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935791015625,0.8603401184082031,0.5386063456535339,0.5150080323219299,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939758300781,0.8823063969612122,0.5826160311698914,0.4100229442119598,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.7294484376907349,0.3207573890686035,0.3100357055664062,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859191894531,0.6380053162574768,0.2135244458913803,0.991297721862793,284.7925720214844,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.2331237792969,284.80572509765625,1.0,0.6257105469703674,1.0,1.0,0.0,1.0,-3.063014030456543,3.063006639480591,7.540429123764625e-06,2.364656925201416,0.8968691825866699,0.8968691825866699,0.0,234.99171447753903,239.0,32834.86328125,-0.0,2870.41796875,1.0,281.5014953613281,283.6192626953125,291.0517883300781,293.1503295898437,293.1499938964844,293.1499938964844,281.54998779296875,36184.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816415667533875,1.0,0.0,0.0,3.646366834640503,3.646390914916992,8.871846830516006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5014.9345703125,0.0,1530.5076904296875,1895.4371337890625,0.0,3231.962890625,0.9046143293380736,1.0,0.0,3.0,1.0,0.0
12066360,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7505335807800293,0.3539284467697143,0.3240316212177276,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8585213422775269,0.5379354953765869,0.5141240954399109,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8815798759460449,0.5842826962471008,0.4109660387039184,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7282167673110962,0.3206559419631958,0.3097974359989166,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6368023157119751,0.2133430540561676,0.9900747537612916,284.8790588378906,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.23358154296875,284.8812561035156,1.0,0.626296877861023,1.0,1.0,0.0,1.0,-3.060663938522339,3.060656309127808,7.528577953053173e-06,2.3627231121063232,0.8973348140716553,0.8973348140716553,0.0,236.52793884277344,242.0,32560.0234375,-0.0,2873.71337890625,1.0,281.5851745605469,283.7145690917969,291.01739501953125,293.13775634765625,293.1499938964844,293.1499938964844,281.8500061035156,36103.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700681328773499,1.0,0.0,0.0,3.645086765289306,3.645110607147217,8.865617928677239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4817.80322265625,0.0,1528.480224609375,1895.4371337890625,0.0,3123.44970703125,0.9042657613754272,1.0,0.0,3.0,1.0,0.0
12066420,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.7495995163917542,0.3537954688072204,0.3238472938537597,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8573259711265564,0.5375186800956726,0.5136464238166809,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8814842700958252,0.5861284732818604,0.4122008979320526,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.7274970412254333,0.3207521438598633,0.309832364320755,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.6360853910446167,0.2133330404758453,0.9898360967636108,284.97198486328125,284.95001220703125,295.13458251953125,288.1061096191406,295.1356506347656,297.2361755371094,284.9861755371094,1.0,0.6270149350166321,1.0,1.0,0.0,1.0,-3.061103820800781,3.06109619140625,7.530627954110969e-06,2.363014936447144,0.8982809782028198,0.8982809782028198,0.0,237.705795288086,242.0,31793.625,-0.0,2880.754638671875,1.0,281.7952880859375,283.8438720703125,290.96240234375,292.9306640625,293.1499938964844,293.1499938964844,281.8500061035156,36050.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532059192657471,1.0,0.0,0.0,3.6441903114318848,3.644214153289795,8.861258038450615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4903.24658203125,0.0,1527.0888671875,1895.4371337890625,0.0,2965.306640625,0.904052734375,1.0,0.0,3.0,1.0,0.0
