time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066480,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.7491286396980286,0.3540599644184112,0.3239568471908569,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.8566075563430786,0.5375410914421082,0.5135139226913452,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.8818607926368713,0.5884044766426086,0.4136695861816406,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.7271841168403625,0.321164071559906,0.310114324092865,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.6357673406600952,0.2135817408561706,0.990549862384796,285.0649108886719,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2431335449219,285.0675048828125,1.0,0.6279006600379944,1.0,1.0,0.0,1.0,-3.064032793045044,3.0640251636505127,7.544887012045365e-06,2.3652091026306152,0.9000613689422607,0.9000613689422607,0.0,238.6328582763672,245.0,31558.419921875,-0.0,2891.521484375,1.0,281.8827209472656,283.9449157714844,290.9882507324219,293.0089111328125,293.1499938964844,293.1499938964844,282.1499938964844,35925.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424011468887329,1.0,0.0,0.0,3.646578073501587,3.646601915359497,8.872873991094821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4733.3759765625,0.0,1528.8082275390625,1895.4371337890625,0.0,2864.1572265625,0.9044851660728456,1.0,0.0,3.0,1.0,0.0
12066540,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1586608886719,0.7488154768943787,0.3543169796466827,0.3241980671882629,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.8560566306114197,0.5375922322273254,0.5135575532913208,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.8823749423027039,0.5906373858451843,0.4152289927005768,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15777587890625,0.7270368337631226,0.3216354250907898,0.3105479180812835,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531677246094,0.6356386542320251,0.2139116823673248,0.991949737071991,285.1604919433594,284.95001220703125,295.0794372558594,288.100341796875,295.0804443359375,297.2494812011719,285.1747741699219,1.0,0.6289417147636414,1.0,1.0,0.0,1.0,-3.068452835083008,3.068445205688477,7.566668500658125e-06,2.368619918823242,0.9022927284240724,0.9022927284240724,0.0,239.5391845703125,245.0,30824.453125,-0.0,2905.21826171875,1.0,282.09429931640625,284.0762634277344,290.9647216796875,292.854248046875,293.1499938964844,293.1499938964844,282.1499938964844,35843.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828170120716095,1.0,0.0,0.0,3.6497416496276855,3.649765729904175,8.888276852303534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4827.95654296875,0.0,1531.7105712890625,1895.4371337890625,0.0,2731.417724609375,0.9051573872566224,1.0,0.0,3.0,1.0,0.0
12066600,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7486913204193115,0.3548482656478882,0.324591726064682,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25390625,0.8556985855102539,0.5379453897476196,0.5137896537780762,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8830788135528564,0.5931962132453918,0.4169224798679352,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.7270675897598267,0.3223263621330261,0.3111291527748108,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2522277832031,0.6357020139694214,0.2144275307655334,0.9939841628074646,285.25372314453125,284.95001220703125,295.0531616210937,288.0967102050781,295.0541076660156,297.2587585449219,285.2563171386719,1.0,0.6301411986351013,1.0,1.0,0.0,1.0,-3.074381351470948,3.074373722076416,7.595854185638018e-06,2.3731625080108643,0.905335545539856,0.905335545539856,0.0,240.39459228515625,248.0,30617.34375,-0.0,2921.75634765625,1.0,282.1817626953125,284.177001953125,291.00494384765625,292.95904541015625,293.1499938964844,293.1499938964844,281.8500061035156,35701.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205815553665161,1.0,0.0,0.0,3.656421422958374,3.656445264816284,8.920840173232136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5212.939453125,0.0,1538.0867919921875,1895.4371337890625,0.0,2660.957763671875,0.9065371155738832,1.0,0.0,3.0,1.0,0.0
12066660,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18731689453125,0.7485186457633972,0.3550857305526733,0.3250043392181396,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845397949219,0.8552924394607544,0.5380250811576843,0.5140661597251892,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840515136719,0.8837036490440369,0.5953759551048279,0.4186208844184875,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881408691406,0.7270824313163757,0.3228752613067627,0.3117706775665283,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.6357847452163696,0.2148753851652145,0.9963780045509338,285.185546875,284.95001220703125,295.02783203125,288.09259033203125,295.0287475585937,297.26422119140625,285.171875,1.0,0.6314621567726135,1.0,1.0,0.0,1.0,-3.0809035301208496,3.0808959007263184,7.628241746715503e-06,2.378249168395996,0.906384289264679,0.906384289264679,0.0,241.3744354248047,248.0,31291.724609375,-0.0,2940.211181640625,1.0,281.9979858398437,284.0744934082031,291.1444702148437,293.2967224121094,293.1499938964844,293.1499938964844,281.8500061035156,35680.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328179121017456,1.0,0.0,0.0,3.663018941879273,3.6630430221557617,8.953061865213385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5170.43798828125,0.0,1545.3037109375,1895.4371337890625,0.0,2774.693359375,0.9079474210739136,1.0,0.0,3.0,1.0,0.0
12066720,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.7475014328956604,0.3545969724655151,0.3249206244945526,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.8540453314781189,0.5373602509498596,0.5138248801231384,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.8833699226379395,0.5966780185699463,0.4198390245437622,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.726423978805542,0.322944313287735,0.3121070861816406,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.6352800726890564,0.2149838656187057,0.9978697896003724,285.0917358398437,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2606811523437,285.0888366699219,1.0,0.6326963305473328,1.0,1.0,0.0,1.0,-3.084184408187866,3.084176778793335,7.644800462003332e-06,2.3809080123901367,0.9063114523887634,0.9063114523887634,0.0,242.9542388916016,251.0,31478.56640625,-0.0,2955.232177734375,1.0,281.91534423828125,283.9736022949219,291.1766052246094,293.3043212890625,293.1499938964844,293.1499938964844,281.54998779296875,35770.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445130586624146,1.0,0.0,0.0,3.666593551635742,3.666617631912232,8.970545195552404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5380.91845703125,0.0,1549.98046875,1895.4371337890625,0.0,2883.90869140625,0.9088163375854492,1.0,0.0,3.0,1.0,0.0
12066780,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7459271550178528,0.3538870215415954,0.3244723081588745,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8522351980209351,0.536429762840271,0.5131691098213196,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8824228644371033,0.597741961479187,0.4207293689250946,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7252793312072754,0.3228034079074859,0.3121583461761474,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.634323000907898,0.2149148136377334,0.9983462691307068,284.9886474609375,284.95001220703125,294.9801330566406,288.082763671875,294.98095703125,297.2549133300781,284.9738464355469,1.0,0.6337747573852539,1.0,1.0,0.0,1.0,-3.084566354751587,3.084558725357056,7.646819540241268e-06,2.381255388259888,0.9056683778762816,0.9056683778762816,0.0,244.87745666503903,251.0,32167.955078125,-0.0,2966.132568359375,1.0,281.7035827636719,283.8356018066406,291.22467041015625,293.5038146972656,293.1499938964844,293.1499938964844,281.54998779296875,35834.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612805604934692,1.0,0.0,0.0,3.669568300247192,3.6695923805236816,8.985106774161977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5275.03125,0.0,1553.8033447265625,1895.4371337890625,0.0,3041.015625,0.909501612186432,1.0,0.0,3.0,1.0,0.0
12066840,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7439265251159668,0.3527653217315674,0.3237175047397613,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8499916791915894,0.5350403785705566,0.5121500492095947,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8810017108917236,0.5983125567436218,0.4213380813598633,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7237386703491211,0.3223283886909485,0.3119463324546814,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6329898834228516,0.214576318860054,0.9978281259536744,284.8875427246094,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2447509765625,284.8843078613281,1.0,0.6346617937088013,1.0,1.0,0.0,1.0,-3.082294225692749,3.0822865962982178,7.635732799826656e-06,2.3795742988586426,0.9041559100151062,0.9041559100151062,0.0,247.0491180419922,239.0,32314.3828125,-0.0,2972.87890625,1.0,281.61688232421875,283.7285461425781,291.1868591308594,293.40899658203125,293.1499938964844,293.1499938964844,281.25,35968.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713501691818237,1.0,0.0,0.0,3.669122219085693,3.6691465377807617,8.982922850009345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5464.4501953125,0.0,1554.3074951171875,1895.4371337890625,0.0,3135.4755859375,0.909507691860199,1.0,0.0,3.0,1.0,0.0
12066900,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.7433711886405945,0.3516490757465362,0.3227265477180481,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828063964844,0.8494800329208374,0.5336116552352905,0.5108385682106018,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.8815045952796936,0.5989014506340027,0.4217517971992492,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.7235482335090637,0.3217830657958984,0.3114664554595947,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911376953125,0.6327835917472839,0.2141517847776413,0.996101140975952,284.7838134765625,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.23541259765625,284.7695007324219,1.0,0.633543848991394,1.0,1.0,0.0,1.0,-3.0773749351501465,3.0773673057556152,7.611467935930705e-06,2.3758137226104736,0.902135133743286,0.902135133743286,0.0,246.5946044921875,239.0,33016.42578125,-0.0,2960.384033203125,1.0,281.404541015625,283.5917358398437,291.1952819824219,293.5473022460937,293.1499938964844,293.1499938964844,281.25,36063.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842331767082214,1.0,0.0,0.0,3.667628288269043,3.667652368545532,8.975608807304525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5344.54541015625,0.0,1553.3433837890625,1895.4371337890625,0.0,3256.238525390625,0.9092166423797609,1.0,0.0,3.0,1.0,0.0
12066960,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864929199219,0.7435104250907898,0.3502936959266662,0.3215450942516327,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6858215332031,0.8498148322105408,0.5319048762321472,0.5092887282371521,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856689453125,0.8829542398452759,0.5991788506507874,0.4219861328601837,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866760253906,0.7240139245986938,0.3210321366786957,0.3107840716838836,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878356933594,0.633110761642456,0.2135578244924545,0.993498921394348,284.6860656738281,284.95001220703125,294.9168395996094,288.0638732910156,294.91754150390625,297.2238464355469,284.682861328125,1.0,0.6316107511520386,1.0,1.0,0.0,1.0,-3.0704290866851807,3.0704214572906494,7.57723364586127e-06,2.3704872131347656,0.8993182182312012,0.8993182182312012,0.0,244.7513885498047,227.0,33183.67578125,-0.0,2936.507080078125,1.0,281.3176574707031,283.4896240234375,291.14385986328125,293.4266052246094,293.1499938964844,293.1499938964844,281.54998779296875,36217.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904647827148438,1.0,0.0,0.0,3.662395715713501,3.6624197959899902,8.950016194830823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4941.7197265625,0.0,1548.6343994140625,1895.4371337890625,0.0,3314.55419921875,0.908168077468872,1.0,0.0,3.0,1.0,0.0
12067020,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.744283139705658,0.3492389619350433,0.3203323185443878,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7428283691406,0.8508831858634949,0.5304691791534424,0.5076720118522644,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.8852401375770569,0.5998298525810242,0.4221940040588379,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396240234375,0.7250484228134155,0.3204264640808105,0.3100160360336303,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356262207031,0.6339055299758911,0.2130434662103653,0.990439474582672,284.741943359375,284.95001220703125,294.8981628417969,288.0564270019531,294.8988342285156,297.2159423828125,284.7542724609375,1.0,0.6290439367294312,1.0,1.0,0.0,1.0,-3.062673568725586,3.062666177749634,7.538883892266313e-06,2.3644490242004395,0.8983381390571594,0.8983381390571594,0.0,241.8697204589844,227.0,32325.400390625,-0.0,2905.66357421875,1.0,281.5018310546875,283.5816955566406,291.003662109375,293.0781555175781,293.1499938964844,293.1499938964844,281.54998779296875,36254.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786628246307373,1.0,0.0,0.0,3.656884431838989,3.65690851211548,8.923099699131853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4973.56298828125,0.0,1542.752685546875,1895.4371337890625,0.0,3204.0478515625,0.9070136547088624,1.0,0.0,3.0,1.0,0.0
12067080,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.7463313937187195,0.3488846123218536,0.319580465555191,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.8533064126968384,0.5297440886497498,0.5065279006958008,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.8890650868415833,0.6013282537460327,0.4228496849536896,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.7271682620048523,0.3202841579914093,0.3095202147960663,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.6356568932533264,0.2128658592700958,0.988178253173828,284.82208251953125,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2162780761719,284.8243103027344,1.0,0.6261721253395081,1.0,1.0,0.0,1.0,-3.057859420776367,3.057852029800415,7.51491052142228e-06,2.360609769821167,0.8983615636825562,0.8983615636825562,0.0,237.73989868164065,215.0,31997.30078125,-0.0,2874.38232421875,1.0,281.58453369140625,283.6714782714844,290.9609680175781,293.05352783203125,293.1499938964844,293.1499938964844,281.8500061035156,36182.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672842979431152,1.0,0.0,0.0,3.6540818214416495,3.65410590171814,8.90942828846164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4770.111328125,0.0,1539.0821533203125,1895.4371337890625,0.0,3097.334716796875,0.9063299894332886,1.0,0.0,3.0,1.0,0.0
12067140,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7493607997894287,0.3487563133239746,0.319166898727417,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8567913770675659,0.5292813777923584,0.5057627558708191,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8940462470054626,0.6030622720718384,0.4238077700138092,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.730144739151001,0.3203501403331756,0.3092823326587677,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6382153034210205,0.2128721475601196,0.986851930618286,284.914794921875,284.95001220703125,294.8646850585937,288.0396728515625,294.8652648925781,297.21905517578125,284.928955078125,1.0,0.6231585144996643,1.0,1.0,0.0,1.0,-3.0557098388671875,3.055702447891236,7.504216227971483e-06,2.358894824981689,0.8989250063896179,0.8989250063896179,0.0,232.7865295410156,215.0,31210.662109375,-0.0,2844.236083984375,1.0,281.7955322265625,283.80194091796875,290.8959045410156,292.83428955078125,293.1499938964844,293.1499938964844,281.8500061035156,36132.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502246737480164,1.0,0.0,0.0,3.6516170501708975,3.6516408920288086,8.897412158148654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4852.416015625,0.0,1535.96044921875,1895.4371337890625,0.0,2937.375,0.9057704210281372,1.0,0.0,3.0,1.0,0.0
12067200,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7532778382301331,0.349045068025589,0.3190504014492035,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8612406253814697,0.5292757749557495,0.5053440928459167,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9000508189201355,0.6052913069725037,0.4250373542308807,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7338945269584656,0.3207496404647827,0.3092924952507019,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6415319442749023,0.2131542563438415,0.986481547355652,285.0066223144531,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2264709472656,285.0091247558594,1.0,0.6201137900352478,1.0,1.0,0.0,1.0,-3.056105375289917,3.0560977458953857,7.505975645472063e-06,2.3591229915618896,0.9003059267997742,0.9003059267997742,0.0,227.21893310546875,203.0,30963.171875,-0.0,2816.00732421875,1.0,281.8827514648437,283.90289306640625,290.91357421875,292.9028015136719,293.1499938964844,293.1499938964844,281.54998779296875,36010.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391707539558411,1.0,0.0,0.0,3.652403116226196,3.6524271965026855,8.901243973014061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5233.84619140625,0.0,1535.9229736328125,1895.4371337890625,0.0,2833.96826171875,0.9058468341827391,1.0,0.0,3.0,1.0,0.0
12067260,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.757723331451416,0.3491329848766327,0.3190411031246185,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.8662849068641663,0.5291032791137695,0.5050746202468872,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.906724750995636,0.6072243452072144,0.4263458251953125,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.7381329536437988,0.3210896849632263,0.3094386756420135,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.6453666090965271,0.2134406715631485,0.9867558479309082,284.9378356933594,284.95001220703125,294.8362121582031,288.02069091796875,294.83673095703125,297.2314453125,284.9239196777344,1.0,0.6170685887336731,1.0,1.0,0.0,1.0,-3.057849884033203,3.057842493057251,7.514588560297852e-06,2.3604867458343506,0.8996965289115906,0.8996965289115906,0.0,221.39996337890625,203.0,31595.12890625,-0.0,2789.133056640625,1.0,281.6993103027344,283.8015441894531,291.0411376953125,293.2198181152344,293.1499938964844,293.1499938964844,281.54998779296875,36006.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478755950927734,1.0,0.0,0.0,3.652846574783325,3.6528706550598153,8.903405159799149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5185.14208984375,0.0,1536.383056640625,1895.4371337890625,0.0,2915.377197265625,0.9058908820152284,1.0,0.0,3.0,1.0,0.0
12067320,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.7617030739784241,0.3485610783100128,0.3185971975326538,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.8709161281585693,0.528264045715332,0.5043638348579407,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.913222074508667,0.6083173751831055,0.4272063076496124,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.7420592904090881,0.3210111856460571,0.30933678150177,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.6489650011062622,0.2134464085102081,0.9863711595535278,284.84307861328125,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2284240722656,284.8400573730469,1.0,0.6138588190078735,1.0,1.0,0.0,1.0,-3.0569193363189697,3.0569119453430176,7.510242994612781e-06,2.3598639965057373,0.897956371307373,0.897956371307373,0.0,215.9318389892578,191.0,31744.634765625,-0.0,2758.76171875,1.0,281.6165466308594,283.7015991210937,291.0699157714844,293.21710205078125,293.1499938964844,293.1499938964844,281.8500061035156,36112.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856642484664917,1.0,0.0,0.0,3.649925708770752,3.649949789047241,8.889173273018969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4820.76611328125,0.0,1533.927978515625,1895.4371337890625,0.0,2997.520263671875,0.9053193926811218,1.0,0.0,3.0,1.0,0.0
12067380,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7654541730880737,0.3480202853679657,0.3178595602512359,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8753517270088196,0.5274217128753662,0.503322422504425,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9197016358375548,0.6094847321510315,0.4277910590171814,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7458270192146301,0.3209009170532226,0.3090119659900665,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.652420163154602,0.2134125977754593,0.9852324724197388,284.90399169921875,284.95001220703125,294.8096923828125,288.0009765625,294.8101806640625,297.22564697265625,284.9172058105469,1.0,0.6104526519775391,1.0,1.0,0.0,1.0,-3.053725004196167,3.053717374801636,7.49455011828104e-06,2.357396125793457,0.8981003165245056,0.8981003165245056,0.0,210.61203002929688,191.0,31019.138671875,-0.0,2724.739990234375,1.0,281.8005065917969,283.7987976074219,290.9653015136719,292.9342041015625,293.1499938964844,293.1499938964844,281.8500061035156,36112.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487476706504822,1.0,0.0,0.0,3.647312879562378,3.647336959838867,8.876450579009543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4864.82080078125,0.0,1531.023193359375,1895.4371337890625,0.0,2923.54248046875,0.9047853946685792,1.0,0.0,3.0,1.0,0.0
12067440,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7701398730278015,0.3480442762374878,0.3174369633197784,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8807504177093506,0.5271376371383667,0.5025900602340698,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9274924397468568,0.6113724112510681,0.428706020116806,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7503717541694641,0.32114177942276,0.3088579773902893,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.6565892100334167,0.2136267870664596,0.9845868349075316,284.9898681640625,284.95001220703125,294.79693603515625,287.9909362792969,294.7973937988281,297.2294311523437,284.9921569824219,1.0,0.6070377826690674,1.0,1.0,0.0,1.0,-3.0524682998657227,3.0524606704711914,7.488166829716647e-06,2.356334924697876,0.8993051052093506,0.8993051052093506,0.0,204.84039306640625,179.0,30769.912109375,-0.0,2692.224365234375,1.0,281.8835754394531,283.89385986328125,290.93670654296875,292.9431457519531,293.1499938964844,293.1499938964844,282.1499938964844,36006.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416043519973755,1.0,0.0,0.0,3.648026466369629,3.648050546646118,8.879924280336127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4677.720703125,0.0,1531.02490234375,1895.4371337890625,0.0,2856.708251953125,0.9048616290092468,1.0,0.0,3.0,1.0,0.0
12067500,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.7756733298301697,0.3481993973255157,0.3172729313373565,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.88703453540802,0.5270051956176758,0.5021376013755798,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.936330258846283,0.613396167755127,0.4298622906208038,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.7556796073913574,0.3215016722679138,0.3088903129100799,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6614848971366882,0.213947981595993,0.9846137762069702,285.0828552246094,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.23443603515625,285.0970458984375,1.0,0.6036821603775024,1.0,1.0,0.0,1.0,-3.0531859397888184,3.053178310394287,7.491614724131068e-06,2.356858015060425,0.9009918570518494,0.9009918570518494,0.0,198.77960205078125,179.0,30017.736328125,-0.0,2662.059814453125,1.0,282.0944519042969,284.0240173339844,290.8716735839844,292.7357482910156,293.1499938964844,293.1499938964844,282.1499938964844,35935.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281801342964172,1.0,0.0,0.0,3.6493947505950928,3.649418592453003,8.886585760592425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4758.48828125,0.0,1532.0128173828125,1895.4371337890625,0.0,2731.510986328125,0.9051412343978882,1.0,0.0,3.0,1.0,0.0
12067560,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752624511719,0.7820765376091003,0.3487037718296051,0.3173450529575348,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.8942319750785828,0.5272493958473206,0.5019546151161194,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759338378906,0.9460574984550476,0.6158494353294373,0.4312421381473541,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751403808594,0.7618093490600586,0.32212695479393,0.3091104924678802,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741943359375,0.6671633720397949,0.2144817113876342,0.9853513240814208,285.1756286621094,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.24322509765625,285.17803955078125,1.0,0.6004271507263184,1.0,1.0,0.0,1.0,-3.0558576583862305,3.055850028991699,7.504592304030666e-06,2.3588616847991943,0.90350341796875,0.90350341796875,0.0,192.47708129882807,167.0,29792.5859375,-0.0,2634.40283203125,1.0,282.1825561523437,284.12548828125,290.8831787109375,292.8026428222656,293.1499938964844,293.1499938964844,281.8500061035156,35799.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198925852775574,1.0,0.0,0.0,3.654195547103882,3.654219388961792,8.909981943361345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5129.9287109375,0.0,1536.3387451171875,1895.4371337890625,0.0,2654.573974609375,0.9061056971549988,1.0,0.0,3.0,1.0,0.0
12067620,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.7890191674232483,0.3489750325679779,0.3174940943717956,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.902007818222046,0.5272860527038574,0.5018789172172546,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.956050455570221,0.6179671883583069,0.4326773583889007,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.7685257196426392,0.3226507902145386,0.3094276189804077,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.113037109375,0.6734079718589783,0.2149760425090789,0.9865488409996032,285.1059265136719,284.95001220703125,294.76055908203125,287.9602966308594,294.760986328125,297.2490234375,285.09197998046875,1.0,0.5972599387168884,1.0,1.0,0.0,1.0,-3.0594940185546875,3.059486627578736,7.522532087023137e-06,2.3616974353790283,0.90400493144989,0.90400493144989,0.0,186.1641082763672,167.0,30450.0703125,-0.0,2608.494384765625,1.0,281.9983215332031,284.0224304199219,291.0063781738281,293.1164245605469,293.1499938964844,293.1499938964844,281.8500061035156,35784.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309711217880249,1.0,0.0,0.0,3.658841133117676,3.658865213394165,8.932651667237224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5082.98095703125,0.0,1541.4080810546875,1895.4371337890625,0.0,2757.488037109375,0.9070817828178406,1.0,0.0,3.0,1.0,0.0
12067680,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7952741980552673,0.3485593795776367,0.3171872794628143,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9093717336654664,0.5266252160072327,0.5013342499732971,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9648041725158693,0.6192021369934082,0.4336382448673248,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7747932076454163,0.3227222561836242,0.3094673156738281,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6792415976524353,0.2151541709899902,0.9869425296783448,285.0107727050781,284.95001220703125,294.7490234375,287.94989013671875,294.7494201660156,297.2463073730469,285.0077209472656,1.0,0.593982994556427,1.0,1.0,0.0,1.0,-3.0601553916931152,3.060147762298584,7.526034096372314e-06,2.362313032150269,0.9033783078193665,0.9033783078193665,0.0,180.3785552978516,155.0,30621.5546875,-0.0,2579.558837890625,1.0,281.91552734375,283.92144775390625,291.02935791015625,293.1098327636719,293.1499938964844,293.1499938964844,281.54998779296875,35879.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415384292602539,1.0,0.0,0.0,3.660337209701538,3.6603615283966064,8.93995888873178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5286.35888671875,0.0,1543.7962646484375,1895.4371337890625,0.0,2856.092041015625,0.9074898362159728,1.0,0.0,3.0,1.0,0.0
12067740,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8010993003845215,0.3479432761669159,0.3165393471717834,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9167464971542358,0.5257259011268616,0.5004063844680786,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.972684681415558,0.6202108860015869,0.4342738389968872,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7807663679122925,0.3226043283939361,0.309242308139801,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.6847658157348633,0.2151736170053482,0.9864052534103394,284.9072265625,284.95001220703125,294.7377319335937,287.9393920898437,294.7381591796875,297.2415466308594,284.8922119140625,1.0,0.590531051158905,1.0,1.0,0.0,1.0,-3.058112382888794,3.058104991912842,7.516068762924988e-06,2.360769510269165,0.9021878838539124,0.9021878838539124,0.0,174.90023803710938,155.0,31293.48046875,-0.0,2547.05810546875,1.0,281.7040710449219,283.7840576171875,291.0727844238281,293.3007507324219,293.1499938964844,293.1499938964844,281.54998779296875,35948.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574597239494324,1.0,0.0,0.0,3.661165475845337,3.661189556121826,8.944004434852104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5180.93359375,0.0,1545.23876953125,1895.4371337890625,0.0,3005.1826171875,0.9076976776123048,1.0,0.0,3.0,1.0,0.0
12067800,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055725097656,0.8065858483314514,0.3469357490539551,0.3156038820743561,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.9240031838417052,0.5243930220603943,0.4991402626037597,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046264648437,0.9798277616500854,0.6207252144813538,0.4346300661563873,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80572509765625,0.7865006327629089,0.3221701979637146,0.3087716400623321,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.690019965171814,0.2149407863616943,0.9849510788917542,284.8050537109375,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.23260498046875,284.8017272949219,1.0,0.5868704319000244,1.0,1.0,0.0,1.0,-3.053586006164551,3.053578615188598,7.493964403693098e-06,2.357329130172729,0.9001145362854004,0.9001145362854004,0.0,169.6533203125,143.0,31426.345703125,-0.0,2511.099609375,1.0,281.6171569824219,283.67706298828125,291.0320129394531,293.201416015625,293.1499938964844,293.1499938964844,281.25,36087.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669620156288147,1.0,0.0,0.0,3.658446788787842,3.658470869064331,8.930725812206219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5364.5810546875,0.0,1543.2457275390625,1895.4371337890625,0.0,3094.3115234375,0.9071999192237854,1.0,0.0,3.0,1.0,0.0
12067860,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.701904296875,0.8120272159576416,0.3459376692771911,0.3145395219326019,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6987609863281,0.9315179586410522,0.5230304002761841,0.4976991713047027,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69781494140625,0.9866837859153748,0.6212672591209412,0.4348712861537933,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7026062011719,0.7923675179481506,0.321677029132843,0.3081490993499756,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.6953321099281311,0.2146323770284652,0.9828361868858336,284.6997375488281,284.95001220703125,294.7159729003906,287.9181823730469,294.71636962890625,297.224365234375,284.6845397949219,1.0,0.5830154418945312,1.0,1.0,0.0,1.0,-3.047574281692505,3.0475668907165527,7.464455848094076e-06,2.352675437927246,0.8975215554237366,0.8975215554237366,0.0,164.41342163085938,143.0,32056.8984375,-0.0,2472.494140625,1.0,281.40533447265625,283.5390319824219,291.0383605957031,293.33544921875,293.1499938964844,293.1499938964844,281.25,36187.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795142769813538,1.0,0.0,0.0,3.654608249664306,3.654632329940796,8.911995337257395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5244.17626953125,0.0,1539.70654296875,1895.4371337890625,0.0,3212.028564453125,0.9063876271247864,1.0,0.0,3.0,1.0,0.0
12067920,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5999450683594,0.8173742890357971,0.3446815013885498,0.3133296370506286,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5991516113281,0.939144492149353,0.5213786959648132,0.4960739612579345,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5989074707031,0.99317067861557,0.6214645504951477,0.4349626302719116,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6001281738281,0.7983360290527344,0.3209692239761352,0.3073797523975372,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6014099121094,0.7006810307502747,0.2141466736793518,0.9801124334335328,284.5993957519531,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.21368408203125,284.595703125,1.0,0.5789652466773987,1.0,1.0,0.0,1.0,-3.0400807857513428,3.0400731563568115,7.427834134432487e-06,2.3469083309173584,0.8940958380699158,0.8940958380699158,0.0,159.21409606933594,131.0,32203.421875,-0.0,2431.48388671875,1.0,281.31817626953125,283.43511962890625,290.9833374023437,293.2084350585937,293.1499938964844,293.1499938964844,281.54998779296875,36351.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854085206985474,1.0,0.0,0.0,3.646789312362671,3.646813154220581,8.873901720107824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4846.10888671875,0.0,1532.227294921875,1895.4371337890625,0.0,3267.24365234375,0.9047703742980956,1.0,0.0,3.0,1.0,0.0
12067980,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65380859375,0.8229803442955017,0.3437120914459228,0.3121132552623749,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6565246582031,0.947121798992157,0.5199897289276123,0.4944141805171966,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65740966796875,0.9990000128746032,0.6220540404319763,0.4346391558647156,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6531982421875,0.8046550750732422,0.3204012811183929,0.3065582811832428,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490173339844,0.7062910795211792,0.2137324213981628,0.9770841598510742,284.6557006835937,284.95001220703125,294.6951599121094,287.8966979980469,294.6955261230469,297.2064514160156,284.6690673828125,1.0,0.5747377872467041,1.0,1.0,0.0,1.0,-3.0316169261932373,3.031609535217285,7.386580364254769e-06,2.340394735336304,0.8925415277481079,0.8925415277481079,0.0,153.96238708496094,131.0,31395.248046875,-0.0,2388.6015625,1.0,281.5013122558594,283.5286560058594,290.8385925292969,292.85565185546875,293.1499938964844,293.1499938964844,281.54998779296875,36393.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730207681655884,1.0,0.0,0.0,3.6386489868164062,3.638673067092896,8.834330174067873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4874.89208984375,0.0,1523.5111083984375,1895.4371337890625,0.0,3151.144775390625,0.9030338525772096,1.0,0.0,3.0,1.0,0.0
12068040,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372741699219,0.8288478851318359,0.3434098958969116,0.3113985061645508,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73760986328125,0.955083429813385,0.5192809104919434,0.4932746291160583,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7376708984375,0.9990000128746032,0.6242266297340393,0.4251616895198822,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371826171875,0.8110182285308838,0.3202685117721557,0.3060601949691772,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7119550704956055,0.2136241197586059,0.9750816822052002,284.7375183105469,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.20947265625,284.7386169433594,1.0,0.5702056288719177,1.0,1.0,0.0,1.0,-3.0198118686676025,3.019804716110229,7.32551461624098e-06,2.3297250270843506,0.8920267224311829,0.8920267224311829,0.0,148.838134765625,134.0,31039.861328125,-0.0,2336.78271484375,1.0,281.5845947265625,283.6210327148437,290.7928771972656,292.8285827636719,293.1499938964844,293.1499938964844,281.8500061035156,36317.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610581159591675,1.0,0.0,0.0,3.633369445800781,3.6333932876586914,8.808711982055684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4676.576171875,0.0,1517.107666015625,1895.4371337890625,0.0,3038.92919921875,0.901794135570526,1.0,0.0,3.0,1.0,0.0
12068100,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.831628680229187,0.3433142304420471,0.3111301064491272,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82574462890625,0.9585990309715272,0.5188133120536804,0.4926282167434692,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.9990000128746032,0.6276496648788452,0.4202418923377991,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.813971221446991,0.3203219473361969,0.3059333860874176,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.7145848870277405,0.2136899083852768,0.9745720028877258,284.8248291015625,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.219482421875,284.8389587402344,1.0,0.5672693252563477,1.0,1.0,0.0,1.0,-3.0071964263916016,3.0071892738342285,7.267637556651607e-06,2.321362018585205,0.8919349908828735,0.8919349908828735,0.0,146.3670654296875,134.0,30201.44921875,-0.0,2304.94970703125,1.0,281.79461669921875,283.7475280761719,290.7245178222656,292.6044311523437,293.1499938964844,293.1499938964844,281.8500061035156,36272.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433005809783936,1.0,0.0,0.0,3.6282711029052734,3.628294944763184,8.784008969087154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4750.45263671875,0.0,1511.1517333984375,1895.4371337890625,0.0,2872.567626953125,0.9006490111351013,1.0,0.0,3.0,1.0,0.0
12068160,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8347711563110352,0.3436154723167419,0.3111651539802551,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9624074697494508,0.5187832117080688,0.4923344254493713,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9990000128746032,0.6318743824958801,0.4152326881885528,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8171960115432739,0.3206885755062103,0.3060621917247772,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7174960970878601,0.2140259593725204,0.975121796131134,284.91607666015625,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2354736328125,284.9183654785156,1.0,0.5652816295623779,1.0,1.0,0.0,1.0,-3.001671075820923,3.00166392326355,7.240653303597355e-06,2.316967248916626,0.8927006721496582,0.8927006721496582,0.0,144.089111328125,137.0,29909.87109375,-0.0,2283.336669921875,1.0,281.8834228515625,283.84893798828125,290.73828125,292.6653747558594,293.1499938964844,293.1499938964844,282.1499938964844,36148.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313001990318298,1.0,0.0,0.0,3.626469612121582,3.626493453979492,8.775288051765529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4582.4462890625,0.0,1508.25439453125,1895.4371337890625,0.0,2760.552490234375,0.9001467227935791,1.0,0.0,3.0,1.0,0.0
12068220,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8374272584915161,0.3439213633537292,0.3113621473312378,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9654728770256042,0.5187968015670776,0.4922491312026977,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9990000128746032,0.6361852884292603,0.4112976193428039,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8199051022529602,0.3211164772510528,0.3063648045063019,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7199970483779907,0.2144552618265152,0.9765117168426514,285.0073547363281,284.95001220703125,294.656005859375,287.8530578613281,294.6563720703125,297.25164794921875,285.02178955078125,1.0,0.5640040636062622,1.0,1.0,0.0,1.0,-2.9991047382354736,2.9990975856781006,7.228094546007924e-06,2.314908027648926,0.8938680291175842,0.8938680291175842,0.0,142.38885498046875,137.0,29143.099609375,-0.0,2270.038818359375,1.0,282.093505859375,283.97802734375,290.70513916015625,292.4985046386719,293.1499938964844,293.1499938964844,282.1499938964844,36070.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157637715339661,1.0,0.0,0.0,3.6253933906555176,3.625417232513428,8.770080057729501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4666.35546875,0.0,1506.4854736328125,1895.4371337890625,0.0,2616.369140625,0.8998717069625854,1.0,0.0,3.0,1.0,0.0
12068280,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.8397113680839539,0.3444945216178894,0.3117251992225647,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.9679715037345886,0.519110381603241,0.4923704266548157,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.9990000128746032,0.640781581401825,0.4082225263118744,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8222224116325378,0.3217625916004181,0.3068307042121887,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.7221930623054504,0.2150765657424926,0.97865629196167,285.1034545898437,284.95001220703125,294.64666748046875,287.8420104980469,294.64703369140625,297.2703857421875,285.10711669921875,1.0,0.5633333325386047,1.0,1.0,0.0,1.0,-2.9991226196289062,2.999115467071533,7.227993592096027e-06,2.3148417472839355,0.8959303498268127,0.8959303498268127,0.0,141.1501922607422,140.0,28940.83984375,-0.0,2263.73828125,1.0,282.1817321777344,284.0809326171875,290.7377014160156,292.59149169921875,293.1499938964844,293.1499938964844,282.45001220703125,35923.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806882917881012,1.0,0.0,0.0,3.627965211868286,3.627989053726196,8.782527629591641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4511.08056640625,0.0,1508.2232666015625,1895.4371337890625,0.0,2534.518310546875,0.9003281593322754,1.0,0.0,3.0,1.0,0.0
