time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068340,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132873535156,0.8415302038192749,0.3450316786766052,0.3121650815010071,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.216796875,0.9698532819747924,0.5194169878959656,0.4926026463508606,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.217529296875,0.9990000128746032,0.6452394127845764,0.4060038328170776,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125549316406,0.8240953087806702,0.3224293291568756,0.307399719953537,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.724037766456604,0.2157468050718307,0.9813398718833924,285.2156677246094,284.95001220703125,294.6374816894531,287.8309326171875,294.6378173828125,297.28741455078125,285.2327880859375,1.0,0.5631741285324097,1.0,1.0,0.0,1.0,-3.0011701583862305,3.0011627674102783,7.237770660140086e-06,2.3163809776306152,0.8986753821372986,0.8986753821372986,0.0,140.34396362304688,140.0,28362.775390625,-0.0,2263.275146484375,1.0,282.39263916015625,284.2194519042969,290.71044921875,292.44354248046875,293.1499938964844,293.1499938964844,282.45001220703125,35815.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794451117515564,1.0,0.0,0.0,3.631779909133911,3.631803750991821,8.801006288194912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4604.0546875,0.0,1511.615966796875,1895.4371337890625,0.0,2420.805419921875,0.9011312127113342,1.0,0.0,3.0,1.0,0.0
12068400,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265991210937,0.8431581258773804,0.3458721339702606,0.3127767145633697,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32733154296875,0.9714337587356568,0.5200527310371399,0.4930388629436493,297.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32745361328125,0.9990000128746032,0.649955689907074,0.4043233394622803,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3264465332031,0.8257611393928528,0.3233285546302795,0.308121919631958,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32525634765625,0.7257304787635803,0.2166055291891098,0.9846677780151368,285.3270874023437,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.3068542480469,285.3303527832031,1.0,0.5634629726409912,1.0,1.0,0.0,1.0,-3.0052733421325684,3.005265951156616,7.257448032760294e-06,2.319493532180786,0.9024036526679992,0.9024036526679992,0.0,139.8368682861328,158.0,28255.287109375,-0.0,2268.02490234375,1.0,282.4808044433594,284.32940673828125,290.74676513671875,292.552978515625,293.1499938964844,293.1499938964844,282.1499938964844,35636.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888877987861633,1.0,0.0,0.0,3.639915943145752,3.639939785003662,8.840483474159555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4974.99169921875,0.0,1519.26806640625,1895.4371337890625,0.0,2370.29345703125,0.902810037136078,1.0,0.0,3.0,1.0,0.0
12068460,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537841796875,0.8417656421661377,0.3463904857635498,0.3134758472442627,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25054931640625,0.969443380832672,0.5203922390937805,0.4935932159423828,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498779296875,0.9990000128746032,0.6538965106010437,0.4073479771614074,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25445556640625,0.8245565891265869,0.3240651786327362,0.3089726567268371,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594909667969,0.7249659299850464,0.2173792719841003,0.9886627793312072,285.2515869140625,284.95001220703125,294.6195373535156,287.8086853027344,294.619873046875,297.3199462890625,285.2357788085937,1.0,0.566246509552002,1.0,1.0,0.0,1.0,-3.0162246227264404,3.0162174701690674,7.310040018637665e-06,2.327776432037353,0.9038430452346802,0.9038430452346802,0.0,141.4680633544922,158.0,28857.13671875,-0.0,2296.111572265625,1.0,282.29803466796875,284.2258605957031,290.8858642578125,292.8913879394531,293.1499938964844,293.1499938964844,282.1499938964844,35603.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039833903312683,1.0,0.0,0.0,3.648129463195801,3.64815354347229,8.880425639290479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4936.86865234375,0.0,1528.1268310546875,1895.4371337890625,0.0,2507.89990234375,0.9045594930648804,1.0,0.0,3.0,1.0,0.0
12068520,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.8372994661331177,0.3460965156555176,0.313655138015747,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481628417969,0.9638198018074036,0.5199065208435059,0.4936105906963348,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14801025390625,0.9990000128746032,0.6559165120124817,0.414528340101242,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488952636719,0.8205159306526184,0.324248731136322,0.3095060288906097,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14996337890625,0.7217285633087158,0.2177461385726928,0.991731822490692,285.1483459472656,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.3169860839844,285.1456604003906,1.0,0.5701568126678467,1.0,1.0,0.0,1.0,-3.0294222831726074,3.029414892196656,7.374208962573903e-06,2.337986707687378,0.9040377736091614,0.9040377736091614,0.0,144.89027404785156,161.0,29061.814453125,-0.0,2337.7197265625,1.0,282.21490478515625,284.1225280761719,290.9114074707031,292.89337158203125,293.1499938964844,293.1499938964844,281.8500061035156,35699.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182675242424011,1.0,0.0,0.0,3.652949094772339,3.652973175048828,8.903905950319313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5132.896484375,0.0,1534.2022705078125,1895.4371337890625,0.0,2639.526611328125,0.9057132601737976,1.0,0.0,3.0,1.0,0.0
12068580,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8331796526908875,0.3455382287502289,0.3133880198001861,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9585226774215698,0.5191152691841125,0.4931308329105377,297.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9990000128746032,0.6567981243133545,0.4207656979560852,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8168041706085205,0.3241779506206512,0.3096710741519928,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.7187063097953796,0.2178700119256973,0.9933478832244872,285.0364074707031,284.95001220703125,294.6020812988281,287.7863464355469,294.6023864746094,297.3065795898437,285.0200500488281,1.0,0.5728199481964111,1.0,1.0,0.0,1.0,-3.038177490234375,3.038170099258423,7.417338565574028e-06,2.344931602478028,0.9036467671394348,0.9036467671394348,0.0,147.80563354492188,161.0,29706.966796875,-0.0,2368.84130859375,1.0,282.00360107421875,283.9833679199219,290.9522399902344,293.0856018066406,293.1499938964844,293.1499938964844,281.8500061035156,35763.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373585939407349,1.0,0.0,0.0,3.6572985649108887,3.657322645187378,8.925121051106544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5031.3642578125,0.0,1539.530517578125,1895.4371337890625,0.0,2817.046875,0.9067018628120422,1.0,0.0,3.0,1.0,0.0
12068640,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8288799524307251,0.3445281684398651,0.3127562999725342,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.9528961181640624,0.5178302526473999,0.4922309815883636,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.9990000128746032,0.6567243933677673,0.426962286233902,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.8128639459609985,0.3237354457378387,0.3095146417617798,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.7153956294059753,0.2176647931337356,0.9936020374298096,284.935302734375,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2895202636719,284.932373046875,1.0,0.5751940608024597,1.0,1.0,0.0,1.0,-3.043909072875977,3.0439016819000244,7.445557002938585e-06,2.349442481994629,0.9024449586868286,0.9024449586868286,0.0,150.61593627929688,164.0,29918.984375,-0.0,2393.99072265625,1.0,281.9162902832031,283.8775329589844,290.9040832519531,292.98193359375,293.1499938964844,293.1499938964844,281.54998779296875,35901.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491182923316956,1.0,0.0,0.0,3.6580095291137695,3.658033609390259,8.928591341827996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5209.08203125,0.0,1541.3590087890625,1895.4371337890625,0.0,2927.012939453125,0.9069749116897584,1.0,0.0,3.0,1.0,0.0
12068700,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8245992064476013,0.3435238003730774,0.3119718134403229,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.947159230709076,0.5165152549743652,0.4911321699619293,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.9990000128746032,0.6563442945480347,0.4330488443374634,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.8088191747665405,0.323227047920227,0.3091789484024048,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.7119003534317017,0.2173473089933395,0.992943525314331,284.8348999023437,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.27264404296875,284.82012939453125,1.0,0.5772753953933716,1.0,1.0,0.0,1.0,-3.047769546508789,3.047762155532837,7.464550890290411e-06,2.3524627685546875,0.900801956653595,0.900801956653595,0.0,153.3396453857422,164.0,30636.2578125,-0.0,2415.301513671875,1.0,281.7043762207031,283.7429504394531,290.9048156738281,293.11328125,293.1499938964844,293.1499938964844,281.54998779296875,35991.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634598851203918,1.0,0.0,0.0,3.657874345779419,3.657898426055908,8.927931958169211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5096.8974609375,0.0,1541.8824462890625,1895.4371337890625,0.0,3061.458251953125,0.9069855213165284,1.0,0.0,3.0,1.0,0.0
12068760,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8203068375587463,0.3422479629516601,0.3110319375991821,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7358093261719,0.9413396120071412,0.5149061679840088,0.4898449778556824,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.735595703125,0.9990000128746032,0.6553764343261719,0.4390275776386261,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.736572265625,0.8046478033065796,0.3224968016147613,0.3086867928504944,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73760986328125,0.7082051038742065,0.2168216258287429,0.9915071725845336,284.7359924316406,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.2528991699219,284.733154296875,1.0,0.579088568687439,1.0,1.0,0.0,1.0,-3.0499656200408936,3.0499579906463623,7.475434358639177e-06,2.3542096614837646,0.8983054757118225,0.8983054757118225,0.0,155.98680114746094,167.0,30823.255859375,-0.0,2433.15673828125,1.0,281.6165771484375,283.6387939453125,290.8450622558594,292.9849548339844,293.1499938964844,293.1499938964844,281.8500061035156,36146.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707475662231445,1.0,0.0,0.0,3.653972864151001,3.65399694442749,8.908897370929481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4712.63525390625,0.0,1538.687744140625,1895.4371337890625,0.0,3129.823486328125,0.9062349796295166,1.0,0.0,3.0,1.0,0.0
12068820,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.8161948919296265,0.3412363827228546,0.3100588619709015,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009338378906,0.935735821723938,0.5135439038276672,0.4885023832321167,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.9990000128746032,0.6545825600624084,0.4446861743927002,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.8006300330162048,0.3219003081321716,0.3081277906894684,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933044433594,0.7045497298240662,0.2163442224264145,0.989612877368927,284.8001708984375,284.95001220703125,294.5682067871094,287.74151611328125,294.5685119628906,297.2366943359375,284.813720703125,1.0,0.580673336982727,1.0,1.0,0.0,1.0,-3.051035165786743,3.051027774810791,7.480681233573705e-06,2.3550362586975098,0.8977890610694885,0.8977890610694885,0.0,158.48126220703125,167.0,30134.24609375,-0.0,2448.136474609375,1.0,281.8006591796875,283.7391967773437,290.69287109375,292.6306457519531,293.1499938964844,293.1499938964844,281.8500061035156,36177.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589499592781067,1.0,0.0,0.0,3.649924993515015,3.649949073791504,8.88916872554546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4744.974609375,0.0,1534.4095458984375,1895.4371337890625,0.0,3019.1572265625,0.905406653881073,1.0,0.0,3.0,1.0,0.0
12068880,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8131482005119324,0.3409057855606079,0.3095574080944061,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9314592480659484,0.5128801465034485,0.487652838230133,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9990000128746032,0.6546799540519714,0.4491870403289795,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7976447939872742,0.3217698335647583,0.3078747689723968,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7017914056777954,0.2161876261234283,0.9885859489440918,284.8892517089844,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.22930908203125,284.89178466796875,1.0,0.5821704864501953,1.0,1.0,0.0,1.0,-3.053279161453247,3.053271770477295,7.491572432627436e-06,2.356719255447388,0.8983556628227234,0.8983556628227234,0.0,160.54151916503906,170.0,29915.611328125,-0.0,2463.072998046875,1.0,281.88360595703125,283.837158203125,290.64410400390625,292.6060485839844,293.1499938964844,293.1499938964844,282.1499938964844,36092.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474899530410767,1.0,0.0,0.0,3.648900032043457,3.6489241123199454,8.884177873369481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4557.95068359375,0.0,1532.6334228515625,1895.4371337890625,0.0,2911.766845703125,0.9051109552383424,1.0,0.0,3.0,1.0,0.0
12068940,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8108903169631958,0.340784877538681,0.3093964755535126,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9282038807868958,0.512467622756958,0.4871911406517029,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9990000128746032,0.6551992297172546,0.4528144598007202,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.795465886592865,0.3218406140804291,0.3078972399234772,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.699778139591217,0.2161976248025894,0.988516092300415,284.996337890625,284.95001220703125,294.5516357421875,287.71905517578125,294.55194091796875,297.2254333496094,285.0132141113281,1.0,0.5836515426635742,1.0,1.0,0.0,1.0,-3.0568325519561768,3.0568251609802246,7.50898016121937e-06,2.359445095062256,0.8995830416679382,0.8995830416679382,0.0,162.28829956054688,170.0,29303.470703125,-0.0,2478.861328125,1.0,282.0944519042969,283.9744873046875,290.5741882324219,292.38800048828125,293.1499938964844,293.1499938964844,282.1499938964844,36030.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302205801010132,1.0,0.0,0.0,3.64835262298584,3.648376703262329,8.881512485459098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4639.80517578125,0.0,1531.5679931640625,1895.4371337890625,0.0,2750.4990234375,0.9049765467643738,1.0,0.0,3.0,1.0,0.0
12069000,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8093625903129578,0.3411319255828857,0.309565782546997,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.9258767366409302,0.5125637650489807,0.4871131777763366,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.9990000128746032,0.6565463542938232,0.4556416273117065,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.7940201759338379,0.3222821354866028,0.3081997036933899,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.6984643936157227,0.2165033519268036,0.989487886428833,285.1092834472656,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2279968261719,285.1122131347656,1.0,0.5851706862449646,1.0,1.0,0.0,1.0,-3.0618691444396973,3.061861753463745,7.533657935709925e-06,2.3632962703704834,0.9018712639808656,0.9018712639808656,0.0,163.76109313964844,173.0,29191.255859375,-0.0,2496.060302734375,1.0,282.1818542480469,284.08612060546875,290.5921630859375,292.4643859863281,293.1499938964844,293.1499938964844,281.8500061035156,35882.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193360567092896,1.0,0.0,0.0,3.651709794998169,3.651733636856079,8.897864631762786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5015.1611328125,0.0,1534.19189453125,1895.4371337890625,0.0,2649.419189453125,0.9056090116500854,1.0,0.0,3.0,1.0,0.0
12069060,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.808122456073761,0.3412587642669678,0.3098704218864441,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9239372611045836,0.5124788880348206,0.4872167110443115,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9990000128746032,0.6577773094177246,0.4579765200614929,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7929027676582336,0.3226483166217804,0.3086607754230499,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.69749915599823,0.2168005257844925,0.9911735653877258,285.03228759765625,284.95001220703125,294.53515625,287.6966552734375,294.53546142578125,297.2292785644531,285.0165710449219,1.0,0.5867366194725037,1.0,1.0,0.0,1.0,-3.067748785018921,3.0677413940429688,7.562682640127605e-06,2.367861032485962,0.901835024356842,0.901835024356842,0.0,165.1470489501953,173.0,29765.8359375,-0.0,2514.455078125,1.0,281.9984130859375,283.982177734375,290.72625732421875,292.7897033691406,293.1499938964844,293.1499938964844,281.8500061035156,35870.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293404579162598,1.0,0.0,0.0,3.654808282852173,3.654832363128662,8.912971338759235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4971.404296875,0.0,1537.55615234375,1895.4371337890625,0.0,2742.30712890625,0.9062331318855286,1.0,0.0,3.0,1.0,0.0
12069120,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.8057379126548767,0.3406334221363067,0.3096839487552643,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.9207295775413512,0.511641800403595,0.4868258535861969,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.9990041255950928,0.6580660343170166,0.4601471126079559,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.7908341884613037,0.3225235044956207,0.3088284432888031,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.6956974864006042,0.216761827468872,0.9920424222946168,284.9268798828125,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.222412109375,284.9237976074219,1.0,0.5881800651550293,1.0,1.0,0.0,1.0,-3.070918321609497,3.070910930633545,7.578627446491737e-06,2.3704371452331543,0.90053391456604,0.90053391456604,0.0,166.97511291503906,176.0,29894.548828125,-0.0,2530.055419921875,1.0,281.9156188964844,283.87744140625,290.7560729980469,292.7875671386719,293.1499938964844,293.1499938964844,281.54998779296875,35985.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394502997398376,1.0,0.0,0.0,3.654167890548706,3.654191732406616,8.909847224458645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5168.533203125,0.0,1537.703857421875,1895.4371337890625,0.0,2836.57958984375,0.9061792492866516,1.0,0.0,3.0,1.0,0.0
12069180,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.8021592497825623,0.3397925496101379,0.3091337978839874,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.9161825180053712,0.5105544328689575,0.4860343039035797,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.9966378211975098,0.6582218408584595,0.4606450796127319,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82110595703125,0.7876996397972107,0.3221996128559112,0.308721661567688,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82586669921875,0.6929070949554443,0.2165596932172775,0.9919821619987488,284.8182983398437,284.95001220703125,294.5186767578125,287.67431640625,294.5190124511719,297.2141418457031,284.8035583496094,1.0,0.5893484354019165,1.0,1.0,0.0,1.0,-3.0697121620178223,3.069704532623291,7.572853974124882e-06,2.3695809841156006,0.8987030386924744,0.8987030386924744,0.0,169.3069610595703,176.0,30526.6328125,-0.0,2539.96044921875,1.0,281.7045593261719,283.7389831542969,290.8038330078125,292.981201171875,293.1499938964844,293.1499938964844,281.54998779296875,36065.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552457094192505,1.0,0.0,0.0,3.65276312828064,3.65278697013855,8.902998160920106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5064.70849609375,0.0,1536.7373046875,1895.4371337890625,0.0,2984.425537109375,0.905894100666046,1.0,0.0,3.0,1.0,0.0
12069240,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.7980581521987915,0.3385715782642364,0.3082892894744873,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.9111605286598206,0.5090479850769043,0.4849004447460174,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.9936315417289734,0.6580499410629272,0.4606944024562835,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71783447265625,0.7840980887413025,0.3215637803077698,0.3083615601062774,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.718994140625,0.6896511316299438,0.2161109149456024,0.9909853339195251,284.7171936035156,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2029724121094,284.71392822265625,1.0,0.5902560353279114,1.0,1.0,0.0,1.0,-3.065767765045166,3.0657601356506348,7.553532213933067e-06,2.3665897846221924,0.8960558772087097,0.8960558772087097,0.0,171.79550170898438,179.0,30665.09765625,-0.0,2545.4462890625,1.0,281.6173400878906,283.6333312988281,290.7652282714844,292.8844909667969,293.1499938964844,293.1499938964844,281.8500061035156,36213.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647788763046265,1.0,0.0,0.0,3.647638082504273,3.6476621627807617,8.878033099790628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4685.61767578125,0.0,1532.136474609375,1895.4371337890625,0.0,3073.831298828125,0.9048674702644348,1.0,0.0,3.0,1.0,0.0
12069300,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750244140625,0.7940790057182312,0.3375775516033172,0.3073540031909942,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778015136719,0.9064559936523438,0.5077303647994995,0.4836332201957702,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.9907011985778807,0.6583185195922852,0.4607599377632141,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77459716796875,0.7805952429771423,0.3210126161575317,0.3078738451004028,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.6864367127418518,0.2156915962696075,0.9894172549247742,284.7771301269531,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.1950378417969,284.7903137207031,1.0,0.5909625291824341,1.0,1.0,0.0,1.0,-3.060725212097168,3.0607175827026367,7.528608421125682e-06,2.362656593322754,0.8953431844711304,0.8953431844711304,0.0,174.14523315429688,179.0,29930.1640625,-0.0,2548.099853515625,1.0,281.8005065917969,283.72998046875,290.6193542480469,292.5423889160156,293.1499938964844,293.1499938964844,281.8500061035156,36239.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549760580062866,1.0,0.0,0.0,3.642464399337769,3.642488479614258,8.852867381392571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4715.08203125,0.0,1526.587890625,1895.4371337890625,0.0,2981.89794921875,0.9037835597991944,1.0,0.0,3.0,1.0,0.0
12069360,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7914828658103943,0.3372708559036255,0.306859016418457,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9033794403076172,0.5070974826812744,0.4828067421913147,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9889509081840516,0.6595725417137146,0.4613637328147888,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7782925367355347,0.3209089040756225,0.307644635438919,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.6842995882034302,0.2155900299549102,0.9886013865470886,284.87322998046875,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.1951599121094,284.8760070800781,1.0,0.591693639755249,1.0,1.0,0.0,1.0,-3.0585970878601074,3.058589696884156,7.51786001274013e-06,2.3608946800231934,0.8958645462989807,0.8958645462989807,0.0,175.84591674804688,182.0,29743.9765625,-0.0,2552.921630859375,1.0,281.8841857910156,283.8307800292969,290.5692443847656,292.5189819335937,293.1499938964844,293.1499938964844,282.1499938964844,36143.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844965398311615,1.0,0.0,0.0,3.6405105590820312,3.640534400939941,8.843371688271873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4530.80224609375,0.0,1523.7049560546875,1895.4371337890625,0.0,2888.139892578125,0.9032761454582214,1.0,0.0,3.0,1.0,0.0
12069420,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7898858785629272,0.3372121155261993,0.3067273199558258,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9014087319374084,0.5067428350448608,0.4823763370513916,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.988060474395752,0.6611273884773254,0.4623512029647827,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7768846154212952,0.3210158050060272,0.3076846599578857,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.6830063462257385,0.2156664878129959,0.9887433052062988,284.9855041503906,284.95001220703125,294.48541259765625,287.6300048828125,294.4857482910156,297.1979675292969,285.0022888183594,1.0,0.5925402641296387,1.0,1.0,0.0,1.0,-3.059323072433472,3.0593154430389404,7.521303359681042e-06,2.36140251159668,0.8970735669136047,0.8970735669136047,0.0,177.12339782714844,182.0,29155.619140625,-0.0,2560.978515625,1.0,282.0942077636719,283.9693298339844,290.4972839355469,292.3018798828125,293.1499938964844,293.1499938964844,282.1499938964844,36069.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288038969039917,1.0,0.0,0.0,3.639326810836792,3.639350652694702,8.837621408019913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4612.00830078125,0.0,1521.845458984375,1895.4371337890625,0.0,2737.31396484375,0.9029889106750488,1.0,0.0,3.0,1.0,0.0
12069480,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.7891359925270081,0.3376122713088989,0.306932270526886,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.9003152251243591,0.5068849325180054,0.482330322265625,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.9879105687141418,0.6632878184318542,0.4636852741241455,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.7762479186058044,0.3214838206768036,0.3079991340637207,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.6824597120285034,0.2160336971282959,0.9899174571037292,285.096923828125,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.20574951171875,285.1002197265625,1.0,0.59356290102005,1.0,1.0,0.0,1.0,-3.0629003047943115,3.06289291381836,7.5387201832199935e-06,2.364086627960205,0.8992658257484436,0.8992658257484436,0.0,178.05934143066406,185.0,29035.515625,-0.0,2572.72216796875,1.0,282.18182373046875,284.08026123046875,290.5125427246094,292.3757629394531,293.1499938964844,293.1499938964844,282.45001220703125,35914.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186947703361511,1.0,0.0,0.0,3.642157554626465,3.642181634902954,8.851375810081663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4458.91064453125,0.0,1523.822265625,1895.4371337890625,0.0,2643.4814453125,0.90349543094635,1.0,0.0,3.0,1.0,0.0
12069540,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093505859375,0.7886891961097717,0.338017463684082,0.3072960972785949,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.212890625,0.8995401263237,0.507072389125824,0.4824894666671753,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.987997591495514,0.6653981804847717,0.4651521742343902,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088317871094,0.7759162783622742,0.3220202028751373,0.3084850907325744,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.6822434067726135,0.2164893150329589,0.991844892501831,285.2120666503906,284.95001220703125,294.4684143066406,287.6081237792969,294.46875,297.21319580078125,285.2289123535156,1.0,0.5947551727294922,1.0,1.0,0.0,1.0,-3.068192481994629,3.0681848526000977,7.5647944868251216e-06,2.3681716918945312,0.9020154476165771,0.9020154476165771,0.0,178.93441772460938,185.0,28482.166015625,-0.0,2587.466552734375,1.0,282.39324951171875,284.220703125,290.4792175292969,292.2186279296875,293.1499938964844,293.1499938964844,282.45001220703125,35810.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050569295883179,1.0,0.0,0.0,3.6460392475128174,3.646063089370728,8.87025237261696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4551.349609375,0.0,1527.347412109375,1895.4371337890625,0.0,2517.748779296875,0.904315948486328,1.0,0.0,3.0,1.0,0.0
12069600,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32330322265625,0.7885841131210327,0.3387364745140075,0.3078375458717346,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32403564453125,0.8991172909736633,0.5076038241386414,0.4828664064407348,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243713378906,0.9883671402931212,0.6679248213768005,0.4667930901050567,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231811523437,0.7759106755256653,0.3228134214878082,0.309142142534256,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219909667969,0.6823672652244568,0.2171579748392105,0.9944859743118286,285.3238525390625,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.22381591796875,285.3271484375,1.0,0.596126139163971,1.0,1.0,0.0,1.0,-3.0752294063568115,3.0752217769622803,7.599443961225916e-06,2.373565673828125,0.905725359916687,0.905725359916687,0.0,179.72154235839844,188.0,28392.46875,-0.0,2605.17041015625,1.0,282.4808654785156,284.3311462402344,290.5145263671875,292.3257751464844,293.1499938964844,293.1499938964844,282.1499938964844,35637.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984418272972107,1.0,0.0,0.0,3.654124021530152,3.6541481018066406,8.909634061637917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4923.46142578125,0.0,1535.0443115234375,1895.4371337890625,0.0,2457.187255859375,0.90598863363266,1.0,0.0,3.0,1.0,0.0
12069660,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489318847656,0.7883948683738708,0.3391314446926117,0.3084063231945038,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24566650390625,0.8986091017723083,0.5078408122062683,0.4833015501499176,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440795898437,0.9886227250099182,0.6699352264404297,0.4684289395809173,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494201660156,0.7758597731590271,0.3234423398971557,0.3098702728748321,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2544250488281,0.6824904084205627,0.217743381857872,0.99752676486969,285.24639892578125,284.95001220703125,294.4510803222656,287.58642578125,294.4513854980469,297.2304077148437,285.230712890625,1.0,0.597635805606842,1.0,1.0,0.0,1.0,-3.082937240600586,3.0829296112060547,7.63774096412817e-06,2.379578828811645,0.9071139693260192,0.9071139693260192,0.0,180.6377410888672,188.0,28981.025390625,-0.0,2624.921875,1.0,282.2972106933594,284.2259216308594,290.6552429199219,292.6649475097656,293.1499938964844,293.1499938964844,282.1499938964844,35608.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127553462982178,1.0,0.0,0.0,3.6622314453125,3.66225528717041,8.94921299732232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4884.7900390625,0.0,1543.87744140625,1895.4371337890625,0.0,2588.58984375,0.9077184796333312,1.0,0.0,3.0,1.0,0.0
12069720,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.7867408990859985,0.3387031853199005,0.3084188103675842,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.8966212272644043,0.5072500705718994,0.4831677079200744,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13922119140625,0.9875308275222778,0.6707825064659119,0.4694214761257171,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.140380859375,0.7745559811592102,0.3235118687152862,0.3102435767650604,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415405273437,0.6814733743667603,0.2179291397333145,0.9994987845420836,285.13970947265625,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.22705078125,285.1365051269531,1.0,0.5990344285964966,1.0,1.0,0.0,1.0,-3.086815357208252,3.0868077278137207,7.657330570509657e-06,2.382723331451416,0.9072192907333374,0.9072192907333374,0.0,182.2663726806641,191.0,29120.029296875,-0.0,2641.0341796875,1.0,282.2145080566406,284.1192932128906,290.6825256347656,292.66607666015625,293.1499938964844,293.1499938964844,281.8500061035156,35706.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264117240905762,1.0,0.0,0.0,3.666901588439941,3.666925668716431,8.972052114586404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5078.662109375,0.0,1549.8502197265625,1895.4371337890625,0.0,2715.068115234375,0.9088405966758728,1.0,0.0,3.0,1.0,0.0
12069780,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7841249704360962,0.3380071818828583,0.3080097436904907,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8936557769775391,0.5063519477844238,0.4825679063796997,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9855533838272096,0.6713069677352905,0.469976544380188,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7723938822746277,0.3233342468738556,0.3102841973304748,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.6796296238899231,0.2179046720266342,1.0002760887145996,285.0212707519531,284.95001220703125,294.4332580566406,287.5649719238281,294.43359375,297.22100830078125,285.0042724609375,1.0,0.6002376079559326,1.0,1.0,0.0,1.0,-3.087258100509644,3.0872504711151123,7.659685252292547e-06,2.3831307888031006,0.9066619873046876,0.9066619873046876,0.0,184.30877685546875,191.0,29689.94921875,-0.0,2652.651123046875,1.0,282.0026550292969,283.9752502441406,290.7245483398437,292.85626220703125,293.1499938964844,293.1499938964844,281.8500061035156,35777.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449151515960693,1.0,0.0,0.0,3.670952320098877,3.670976400375366,8.991885920295317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4973.2802734375,0.0,1554.928955078125,1895.4371337890625,0.0,2887.669921875,0.909766674041748,1.0,0.0,3.0,1.0,0.0
12069840,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7807854413986206,0.3368338644504547,0.3072426319122314,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8899521827697754,0.5049341917037964,0.4815553724765777,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9828561544418336,0.6711797714233398,0.470155656337738,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7695745825767517,0.3227665722370147,0.3100166618824005,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6771281361579895,0.2175632566213607,0.9998804926872252,284.9061584472656,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2100524902344,284.902587890625,1.0,0.6012014150619507,1.0,1.0,0.0,1.0,-3.0845444202423096,3.0845367908477783,7.646440280950628e-06,2.3811256885528564,0.905120015144348,0.905120015144348,0.0,186.6526794433593,194.0,29777.359375,-0.0,2659.68017578125,1.0,281.9159851074219,283.8617858886719,290.6762084960937,292.7466125488281,293.1499938964844,293.1499938964844,281.54998779296875,35927.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559576272964478,1.0,0.0,0.0,3.671118974685669,3.671143293380737,8.992702760224347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5143.1806640625,0.0,1556.248291015625,1895.4371337890625,0.0,2991.099365234375,0.9099238514900208,1.0,0.0,3.0,1.0,0.0
12069900,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879943847656,0.7772709727287292,0.3356450498104095,0.3063044548034668,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.8860710263252258,0.5034568905830383,0.4803207218647003,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825622558594,0.9799325466156006,0.6710618734359741,0.4701737761497497,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.7665708065032959,0.3221133053302765,0.3095559775829315,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938842773437,0.6743937730789185,0.217116504907608,0.9986332058906556,284.7851257324219,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.19970703125,284.7679748535156,1.0,0.601944088935852,1.0,1.0,0.0,1.0,-3.079902648925781,3.07989501953125,7.6234687185205985e-06,2.3775529861450195,0.902961254119873,0.902961254119873,0.0,189.0116271972656,194.0,30300.802734375,-0.0,2663.00830078125,1.0,281.7035217285156,283.71636962890625,290.67626953125,292.8706970214844,293.1499938964844,293.1499938964844,281.54998779296875,36034.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693967461585999,1.0,0.0,0.0,3.670140027999878,3.6701643466949454,8.987906880975061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5020.87353515625,0.0,1555.9495849609375,1895.4371337890625,0.0,3117.151611328125,0.9097514152526855,1.0,0.0,3.0,1.0,0.0
12069960,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689453125,0.7735562920570374,0.3341374099254608,0.3051803112030029,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681823730469,0.8819919228553772,0.5016288161277771,0.4788570702075958,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9767205119132996,0.6704789400100708,0.4699855744838714,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690673828125,0.7633767127990723,0.3211927413940429,0.3089093267917633,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703186035156,0.6714310050010681,0.2164445370435714,0.9965983629226683,284.6683349609375,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.1865234375,284.664794921875,1.0,0.6024656891822815,1.0,1.0,0.0,1.0,-3.0733468532562256,3.0733392238616943,7.591164376208326e-06,2.372540235519409,0.899822473526001,0.899822473526001,0.0,191.41567993164065,197.0,30349.712890625,-0.0,2662.818603515625,1.0,281.6162109375,283.60235595703125,290.6137390136719,292.7289428710937,293.1499938964844,293.1499938964844,281.25,36215.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753304481506348,1.0,0.0,0.0,3.664753198623657,3.6647775173187256,8.961542334873229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5186.7470703125,0.0,1551.2628173828125,1895.4371337890625,0.0,3172.8056640625,0.908688485622406,1.0,0.0,3.0,1.0,0.0
12070020,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655822753906,0.7699440121650696,0.3327197134494781,0.3039854764938354,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5624084472656,0.8780259490013123,0.4998602271080017,0.4772884547710418,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.560791015625,0.9735259413719176,0.6700271368026733,0.4697247147560119,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5659484863281,0.7602561712265015,0.3202807903289795,0.3081582188606262,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5706481933594,0.6684867143630981,0.2157448828220367,0.9940391778945924,284.5630798339844,284.95001220703125,294.3958740234375,287.5229187011719,294.3962097167969,297.1750183105469,284.5481262207031,1.0,0.6028034687042236,1.0,1.0,0.0,1.0,-3.0657312870025635,3.065723657608032,7.553541308880085e-06,2.366640567779541,0.8963149189949036,0.8963149189949036,0.0,193.7000274658203,197.0,30956.8671875,-0.0,2659.934326171875,1.0,281.4049072265625,283.4654541015625,290.6128845214844,292.84326171875,293.1499938964844,293.1499938964844,281.25,36338.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843713998794556,1.0,0.0,0.0,3.65791368484497,3.65793776512146,8.928123520490772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5067.6806640625,0.0,1544.531005859375,1895.4371337890625,0.0,3257.53271484375,0.9072262048721312,1.0,0.0,3.0,1.0,0.0
12070080,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4610595703125,0.7663927674293518,0.3311176300048828,0.302716851234436,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4603271484375,0.8741322159767151,0.4978881776332855,0.4756205379962921,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4599609375,0.9702937602996826,0.6692765951156616,0.4693654179573059,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4611511230469,0.7571845650672913,0.3192154765129089,0.3073197603225708,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4623107910156,0.6655542850494385,0.2149151712656021,0.9910708665847778,284.4604797363281,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1622009277344,284.4571228027344,1.0,0.6029830574989319,1.0,1.0,0.0,1.0,-3.0571956634521484,3.057188034057617,7.511574040108826e-06,2.3600661754608154,0.8919411897659302,0.8919411897659302,0.0,195.91017150878903,200.0,31052.794921875,-0.0,2654.87451171875,1.0,281.3179626464844,283.35968017578125,290.5599060058594,292.7111511230469,293.1499938964844,293.1499938964844,281.54998779296875,36523.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874518871307373,1.0,0.0,0.0,3.6467785835266113,3.6468026638031006,8.873850561030849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4676.6005859375,0.0,1533.49853515625,1895.4371337890625,0.0,3286.369873046875,0.9048818349838256,1.0,0.0,3.0,1.0,0.0
12070140,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5181884765625,0.7631238102912903,0.3298342525959015,0.3014761507511139,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5210266113281,0.8705359697341919,0.4962171912193298,0.4739632904529571,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224609375,0.9672832489013672,0.668972909450531,0.4690275192260742,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51788330078125,0.7543509006500244,0.318333625793457,0.3064675629138946,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5137023925781,0.6628158688545227,0.2141962349414825,0.9879454374313354,284.5204467773437,284.95001220703125,294.3760986328125,287.5024108886719,294.3764953613281,297.1529235839844,284.53369140625,1.0,0.6030531525611877,1.0,1.0,0.0,1.0,-3.048520088195801,3.048512458801269,7.468853709724499e-06,2.353306293487549,0.8895168304443359,0.8895168304443359,0.0,197.9217529296875,200.0,30280.423828125,-0.0,2648.529052734375,1.0,281.501220703125,283.4573974609375,290.4180908203125,292.3604736328125,293.1499938964844,293.1499938964844,281.54998779296875,36577.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725603222846985,1.0,0.0,0.0,3.635074853897095,3.635098695755005,8.816982699499931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4705.0986328125,0.0,1520.93212890625,1895.4371337890625,0.0,3146.826416015625,0.902363419532776,1.0,0.0,3.0,1.0,0.0
