time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070200,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6088256835937,0.7610465288162231,0.3292731940746307,0.3007346093654632,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6095275878906,0.8681489825248718,0.495279312133789,0.472824364900589,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098937988281,0.9655552506446838,0.6696363091468811,0.4692303836345672,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6087341308594,0.7525287866592407,0.3179538249969482,0.3059479892253876,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.6610201001167297,0.2138474434614181,0.9858771562576294,284.609375,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1512451171875,284.6127319335937,1.0,0.603226900100708,1.0,1.0,0.0,1.0,-3.043382406234741,3.043375015258789,7.443395588779822e-06,2.3492112159729004,0.8882109522819519,0.8882109522819519,0.0,199.29473876953125,203.0,30019.091796875,-0.0,2645.73046875,1.0,281.5845642089844,283.55584716796875,290.3780822753906,292.3402099609375,293.1499938964844,293.1499938964844,281.8500061035156,36505.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586940169334412,1.0,0.0,0.0,3.6262366771698,3.62626051902771,8.774160846769519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4516.72119140625,0.0,1510.6522216796875,1895.4371337890625,0.0,3016.757080078125,0.9003331065177917,1.0,0.0,3.0,1.0,0.0
12070260,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.718994140625,0.7597663998603821,0.3289816677570343,0.300376296043396,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226257324219,0.8665761947631836,0.49465012550354,0.472113162279129,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244873046875,0.9646662473678588,0.6705691814422607,0.4697892665863037,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186279296875,0.7514109015464783,0.3178170323371887,0.3057352900505066,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.659919798374176,0.2137112319469452,0.9849546551704408,284.7218933105469,284.95001220703125,294.35552978515625,287.4822692871094,294.3558959960937,297.1522827148437,284.7388000488281,1.0,0.6035772562026978,1.0,1.0,0.0,1.0,-3.041399002075196,3.041391611099243,7.433563496306306e-06,2.3476240634918213,0.8876665234565735,0.8876665234565735,0.0,200.29844665527344,203.0,29391.189453125,-0.0,2647.109130859375,1.0,281.7942810058594,283.6957702636719,290.316650390625,292.1299743652344,293.1499938964844,293.1499938964844,281.8500061035156,36447.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397141695022583,1.0,0.0,0.0,3.6178486347198486,3.617872476577759,8.733615572964482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4598.5087890625,0.0,1501.0125732421875,1895.4371337890625,0.0,2839.044921875,0.8984547853469849,1.0,0.0,3.0,1.0,0.0
12070320,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.7591792941093445,0.3291738033294678,0.3003789782524109,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.865713357925415,0.494547039270401,0.4718180000782013,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.964525043964386,0.6721261143684387,0.4706965982913971,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.7509152293205261,0.3180713653564453,0.3058295249938965,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.6594476699829102,0.213896557688713,0.9852216839790344,284.834716796875,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1582946777344,284.838134765625,1.0,0.6041558980941772,1.0,1.0,0.0,1.0,-3.042564630508423,3.0425572395324707,7.439076398441102e-06,2.348444700241089,0.8881248235702515,0.8881248235702515,0.0,201.0001220703125,206.0,29238.8828125,-0.0,2653.01171875,1.0,281.8826904296875,283.8092956542969,290.34136962890625,292.21142578125,293.1499938964844,293.1499938964844,282.1499938964844,36296.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275848627090454,1.0,0.0,0.0,3.6135199069976807,3.613543748855591,8.712729027138266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4446.22509765625,0.0,1495.1597900390625,1895.4371337890625,0.0,2725.974365234375,0.8973645567893982,1.0,0.0,3.0,1.0,0.0
12070380,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.758845865726471,0.3293918073177337,0.3005639314651489,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8651124835014343,0.4945139586925506,0.4717563390731811,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.964613914489746,0.6736354827880859,0.4717456698417663,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7506735920906067,0.3184147477149963,0.306120753288269,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.6592691540718079,0.2141928076744079,0.9863677620887756,284.94940185546875,284.95001220703125,294.333984375,287.4625549316406,294.3344116210937,297.16436767578125,284.9664001464844,1.0,0.6049489974975586,1.0,1.0,0.0,1.0,-3.0457000732421875,3.045692682266236,7.454419119312661e-06,2.3508663177490234,0.8891203999519348,0.8891203999519348,0.0,201.67420959472656,206.0,28662.876953125,-0.0,2662.58935546875,1.0,282.0928039550781,283.95001220703125,290.3168640136719,292.0627136230469,293.1499938964844,293.1499938964844,282.1499938964844,36195.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812667727470398,1.0,0.0,0.0,3.610176801681519,3.6102004051208496,8.696614486325416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4537.57080078125,0.0,1490.7615966796875,1895.4371337890625,0.0,2587.78173828125,0.8965730667114258,1.0,0.0,3.0,1.0,0.0
12070440,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7587790489196777,0.3299297392368316,0.3009366989135742,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8647822141647339,0.494833379983902,0.4719263315200805,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9649680852890016,0.6755673885345459,0.4729707837104797,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.7506852746009827,0.3190251886844635,0.3065975904464721,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.6593731045722961,0.2147162854671478,0.988311767578125,285.0631103515625,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1735534667969,285.0665588378906,1.0,0.6059555411338806,1.0,1.0,0.0,1.0,-3.050730466842652,3.05072283744812,7.478985480702249e-06,2.3547160625457764,0.891110897064209,0.891110897064209,0.0,202.2997131347656,209.0,28543.6953125,-0.0,2675.620849609375,1.0,282.18170166015625,284.0635070800781,290.3582763671875,292.1747741699219,293.1499938964844,293.1499938964844,282.45001220703125,36016.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051276206970215,1.0,0.0,0.0,3.6112990379333496,3.6113226413726807,8.702022000761644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4395.54248046875,0.0,1490.65576171875,1895.4371337890625,0.0,2518.39794921875,0.8966759443283081,1.0,0.0,3.0,1.0,0.0
12070500,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747131347656,0.7587165832519531,0.330397754907608,0.3013844192028045,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783142089844,0.8644530177116394,0.4951138198375702,0.472206175327301,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18023681640625,0.9652722477912904,0.6773386597633362,0.4742362201213836,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1743469238281,0.7507242560386658,0.3196387588977813,0.3071805238723755,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16900634765625,0.6595475077629089,0.2152782529592514,0.990796685218811,285.1776123046875,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.1815185546875,285.1945495605469,1.0,0.6071418523788452,1.0,1.0,0.0,1.0,-3.056814193725586,3.0568065643310547,7.508928774768719e-06,2.359447479248047,0.8936268091201782,0.8936268091201782,0.0,203.0380249023437,209.0,27993.37109375,-0.0,2691.331787109375,1.0,282.39190673828125,284.2031555175781,290.33642578125,292.03863525390625,293.1499938964844,293.1499938964844,282.45001220703125,35894.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943043112754822,1.0,0.0,0.0,3.613725185394287,3.613748788833618,8.713718671060633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4487.181640625,0.0,1492.4058837890625,1895.4371337890625,0.0,2419.469482421875,0.89715576171875,1.0,0.0,3.0,1.0,0.0
12070560,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29071044921875,0.7587773203849792,0.3311251103878021,0.3019523918628692,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914428710937,0.8642429113388062,0.4956739842891693,0.4726347625255584,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29180908203125,0.965683937072754,0.6794637441635132,0.4756162464618683,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906188964844,0.75087970495224,0.3204583525657654,0.3078828454017639,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894287109375,0.6598629355430603,0.21601203083992,0.9938088059425354,285.2912902832031,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.19189453125,285.2945251464844,1.0,0.6084998250007629,1.0,1.0,0.0,1.0,-3.0641326904296875,3.064125299453736,7.544910658907611e-06,2.3650894165039062,0.8971317410469055,0.8971317410469055,0.0,203.79837036132807,212.0,27893.37109375,-0.0,2709.638916015625,1.0,282.4814758300781,284.3160095214844,290.37353515625,292.1512145996094,293.1499938964844,293.1499938964844,282.75,35704.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900676727294922,1.0,0.0,0.0,3.620704650878906,3.620728254318237,8.747410333853622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4348.75634765625,0.0,1498.6295166015625,1895.4371337890625,0.0,2380.9853515625,0.8985607028007507,1.0,0.0,3.0,1.0,0.0
12070620,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4015808105469,0.7587828636169434,0.3317532539367676,0.3025603592395782,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051208496094,0.8639704585075378,0.4961568713188171,0.4731265008449554,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.40704345703125,0.965986669063568,0.6813982725143433,0.4770083725452423,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012451171875,0.7509992718696594,0.3212443590164184,0.3086488544940948,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959655761719,0.6601759791374207,0.2167470604181289,0.9971668124198914,285.4044494628906,284.95001220703125,294.28778076171875,287.42449951171875,294.2882385253906,297.2005310058594,285.42120361328125,1.0,0.609996497631073,1.0,1.0,0.0,1.0,-3.072086811065674,3.0720791816711426,7.584262220916571e-06,2.371283054351806,0.901145339012146,0.901145339012146,0.0,204.68972778320312,212.0,27358.044921875,-0.0,2729.958251953125,1.0,282.691650390625,284.4537048339844,290.3447265625,292.01123046875,293.1499938964844,293.1499938964844,282.75,35578.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816152572631836,1.0,0.0,0.0,3.629085302352905,3.629109144210816,8.787951628619339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4437.85986328125,0.0,1506.888916015625,1895.4371337890625,0.0,2304.655029296875,0.9003660082817078,1.0,0.0,3.0,1.0,0.0
12070680,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51483154296875,0.7588863372802734,0.332619696855545,0.3032668828964233,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155639648437,0.8637905716896057,0.4968919456005096,0.4737369418144226,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.9663753509521484,0.6836645007133484,0.4784981310367584,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147705078125,0.7512054443359375,0.3222101032733917,0.3095053136348724,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135803222656,0.660590410232544,0.2176262736320495,1.0009098052978516,285.5154113769531,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.2112731933594,285.51861572265625,1.0,0.6116276383399963,1.0,1.0,0.0,1.0,-3.0809872150421143,3.080979585647583,7.628290404682048e-06,2.378161191940308,0.9061233401298524,0.9061233401298524,0.0,205.5997467041016,215.0,27273.853515625,-0.0,2752.34765625,1.0,282.7799987792969,284.5633239746094,290.3755798339844,292.1184387207031,293.1499938964844,293.1499938964844,282.45001220703125,35389.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790341377258301,1.0,0.0,0.0,3.6416866779327393,3.6417105197906494,8.849086725604138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4797.6865234375,0.0,1519.3804931640625,1895.4371337890625,0.0,2281.472412109375,0.9030625820159912,1.0,0.0,3.0,1.0,0.0
12070740,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43951416015625,0.7588338851928711,0.3331266343593597,0.3039548993110657,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361877441406,0.8634482622146606,0.4972874224185943,0.4743449091911316,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.434326171875,0.966543436050415,0.6853461861610413,0.4799344837665558,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398498535156,0.7512856125831604,0.3229609429836273,0.310375839471817,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447631835937,0.6609086394309998,0.2183722704648971,1.00480055809021,285.4367980957031,284.95001220703125,294.2629089355469,287.4062194824219,294.2633972167969,297.2176513671875,285.4209899902344,1.0,0.6133500337600708,1.0,1.0,0.0,1.0,-3.090000629425049,3.0899930000305176,7.673233994864859e-06,2.385220527648926,0.9087694883346558,0.9087694883346558,0.0,206.68328857421875,215.0,27863.994140625,-0.0,2775.983154296875,1.0,282.596923828125,284.45684814453125,290.51104736328125,292.4530029296875,293.1499938964844,293.1499938964844,282.45001220703125,35353.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965943217277527,1.0,0.0,0.0,3.654682874679565,3.654706954956055,8.912359703572292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4761.70458984375,0.0,1533.5440673828125,1895.4371337890625,0.0,2440.329833984375,0.9058542847633362,1.0,0.0,3.0,1.0,0.0
12070800,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283996582031,0.7575478553771973,0.3327835500240326,0.3040613532066345,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32763671875,0.861872673034668,0.4968275725841522,0.4743527173995971,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.32720947265625,0.9652509689331056,0.6857829093933105,0.4806749820709228,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3284606933594,0.7503218054771423,0.3231150805950165,0.3108513951301574,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3296813964844,0.6602470874786377,0.2186797112226486,1.0074280500411987,285.3277587890625,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.21417236328125,285.3243713378906,1.0,0.6149178743362427,1.0,1.0,0.0,1.0,-3.094770908355713,3.0947630405426025,7.697391993133351e-06,2.389089107513428,0.9101057648658752,0.9101057648658752,0.0,208.48532104492188,218.0,28005.828125,-0.0,2795.01904296875,1.0,282.51373291015625,284.3475646972656,290.5318298339844,292.44921875,293.1499938964844,293.1499938964844,282.1499938964844,35446.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126127123832703,1.0,0.0,0.0,3.664213180541992,3.6642372608184814,8.958901389632956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4948.23681640625,0.0,1544.880615234375,1895.4371337890625,0.0,2587.2744140625,0.9080638885498048,1.0,0.0,3.0,1.0,0.0
12070860,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098693847656,0.7554094791412354,0.3320935666561126,0.3037050366401672,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062072753906,0.859443187713623,0.4959805309772491,0.4738509058952331,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041931152344,0.9629623293876648,0.6857937574386597,0.4809210002422333,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.7485995292663574,0.3229446113109588,0.3109485805034637,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2155456542969,0.6588258743286133,0.2186975181102752,1.008637309074402,285.20684814453125,284.95001220703125,294.2369384765625,287.3883972167969,294.2374267578125,297.2073669433594,285.1897277832031,1.0,0.6162429451942444,1.0,1.0,0.0,1.0,-3.0956122875213623,3.095604658126831,7.701847607677337e-06,2.389850378036499,0.9107614159584044,0.9107614159584044,0.0,210.7188415527344,218.0,28575.228515625,-0.0,2808.49609375,1.0,282.3017883300781,284.2010192871094,290.568359375,292.63287353515625,293.1499938964844,293.1499938964844,282.1499938964844,35514.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327741622924805,1.0,0.0,0.0,3.6731746196746826,3.673198699951172,9.002775982480671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4845.1689453125,0.0,1555.4498291015625,1895.4371337890625,0.0,2774.28564453125,0.910085141658783,1.0,0.0,3.0,1.0,0.0
12070920,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.7525262236595154,0.3308280706405639,0.3029093146324157,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.8562642335891724,0.4945140480995178,0.4728500247001648,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.9597583413124084,0.6850215792655945,0.4807075560092926,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.7461872696876526,0.322279691696167,0.3106487989425659,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.6566792726516724,0.2182869464159011,1.008230447769165,285.0890197753906,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.19500732421875,285.0852355957031,1.0,0.6172560453414917,1.0,1.0,0.0,1.0,-3.0923562049865723,3.092348575592041,7.685998753004242e-06,2.387480020523072,0.9104112386703492,0.9104112386703492,0.0,213.32470703125,221.0,28657.06640625,-0.0,2815.701171875,1.0,282.21502685546875,284.0846252441406,290.5147705078125,292.517822265625,293.1499938964844,293.1499938964844,281.8500061035156,35661.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448100090026855,1.0,0.0,0.0,3.6783287525177,3.6783528327941895,9.028058229887392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5008.3505859375,0.0,1562.361083984375,1895.4371337890625,0.0,2886.6865234375,0.9113563299179076,1.0,0.0,3.0,1.0,0.0
12070980,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.7493820786476135,0.329472005367279,0.3018679618835449,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.8528268337249756,0.4929065406322479,0.47154501080513,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.956196129322052,0.6841711401939392,0.4802615940570831,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.7434948682785034,0.3214496672153473,0.3100734651088714,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.6541845798492432,0.2176833748817443,1.006546139717102,284.9642028808594,284.95001220703125,294.2110290527344,287.37060546875,294.2115173339844,297.1825561523437,284.94677734375,1.0,0.6179684400558472,1.0,1.0,0.0,1.0,-3.0862863063812256,3.0862786769866943,7.655999070266262e-06,2.382853984832764,0.9094094634056092,0.9094094634056092,0.0,215.9862365722656,221.0,29171.13671875,-0.0,2817.533935546875,1.0,282.00201416015625,283.935302734375,290.5117492675781,292.6371154785156,293.1499938964844,293.1499938964844,281.8500061035156,35766.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588577508926392,1.0,0.0,0.0,3.682339668273926,3.682363986968994,9.047757885127794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4887.583984375,0.0,1567.68310546875,1895.4371337890625,0.0,3018.29248046875,0.9123005867004396,1.0,0.0,3.0,1.0,0.0
12071040,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.7460053563117981,0.3277425765991211,0.3005832135677337,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.849165678024292,0.4908875823020935,0.4699448943138122,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.9522644281387328,0.6827666163444519,0.4795465469360351,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.7405634522438049,0.3202886283397674,0.3092450499534607,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.6513998508453369,0.2167828530073166,1.0037202835083008,284.8448181152344,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.167236328125,284.8408508300781,1.0,0.61838299036026,1.0,1.0,0.0,1.0,-3.0775718688964844,3.077564239501953,7.6130545494379476e-06,2.3762214183807373,0.9074147939682008,0.9074147939682008,0.0,218.70216369628903,209.0,29202.509765625,-0.0,2814.33349609375,1.0,281.9156799316406,283.8187255859375,290.4457092285156,292.49078369140625,293.1499938964844,293.1499938964844,281.54998779296875,35942.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649616837501526,1.0,0.0,0.0,3.6820595264434814,3.68208384513855,9.046381705957174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5048.138671875,0.0,1568.6964111328125,1895.4371337890625,0.0,3075.546142578125,0.9123764634132384,1.0,0.0,3.0,1.0,0.0
12071100,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221374511719,0.7445007562637329,0.3260520696640014,0.2990935444831848,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183532714844,0.8477031588554382,0.4888668060302734,0.468091070652008,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162170410156,0.9511125683784484,0.6814181208610535,0.4786403179168701,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223815917969,0.7394262552261353,0.3190819323062897,0.3081623613834381,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278747558594,0.650206983089447,0.2157961875200271,0.9996207356452942,284.7189636230469,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.1531677246094,284.7012939453125,1.0,0.6166990995407104,1.0,1.0,0.0,1.0,-3.066236734390259,3.066229343414306,7.557216576969949e-06,2.367527484893799,0.9047679901123048,0.9047679901123048,0.0,218.68634033203125,209.0,29666.873046875,-0.0,2791.612060546875,1.0,281.70281982421875,283.6693725585937,290.4444274902344,292.60137939453125,293.1499938964844,293.1499938964844,281.54998779296875,36071.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87407386302948,1.0,0.0,0.0,3.68025541305542,3.680279731750488,9.037518111654208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4923.0419921875,0.0,1567.6260986328125,1895.4371337890625,0.0,3161.021728515625,0.9120348691940308,1.0,0.0,3.0,1.0,0.0
12071160,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5982971191406,0.7438660264015198,0.324088454246521,0.2974083423614502,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.597412109375,0.8472865223884583,0.4865403771400451,0.4659987986087799,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.596923828125,0.9513081312179564,0.6796058416366577,0.4775007665157318,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5983581542969,0.7391364574432373,0.3176416158676147,0.306869775056839,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5997314453125,0.6497458815574646,0.2146080285310745,0.9945517778396606,284.5975646972656,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1376037597656,284.5935974121094,1.0,0.614119291305542,1.0,1.0,0.0,1.0,-3.0526833534240723,3.05267596244812,7.490731150028296e-06,2.3571364879608154,0.9011110067367554,0.9011110067367554,0.0,217.22100830078125,197.0,29650.982421875,-0.0,2757.0908203125,1.0,281.6159362792969,283.5521545410156,290.3879089355469,292.4577331542969,293.1499938964844,293.1499938964844,281.25,36270.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765671253204346,1.0,0.0,0.0,3.673724412918091,3.673748731613159,9.005470928968862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5084.73876953125,0.0,1561.76171875,1895.4371337890625,0.0,3184.4013671875,0.910728394985199,1.0,0.0,3.0,1.0,0.0
12071220,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.47613525390625,0.7439365983009338,0.3222224414348602,0.2956451773643493,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4723205566406,0.8476938605308533,0.4842780530452728,0.4637922644615173,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4701538085937,0.952573537826538,0.6778892874717712,0.4762574136257171,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.47637939453125,0.7395156621932983,0.3162223696708679,0.3054612278938293,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48193359375,0.6498597860336304,0.2134069204330444,0.9888808727264404,284.47296142578125,284.95001220703125,294.1596069335937,287.3348693847656,294.1600952148437,297.12384033203125,284.45513916015625,1.0,0.6108224391937256,1.0,1.0,0.0,1.0,-3.0379061698913574,3.037898540496826,7.41840676710126e-06,2.345735549926758,0.8968355655670166,0.8968355655670166,0.0,214.6926422119141,197.0,30072.240234375,-0.0,2714.9326171875,1.0,281.4043273925781,283.4051513671875,290.3958435058594,292.5741271972656,293.1499938964844,293.1499938964844,281.25,36417.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830690383911133,1.0,0.0,0.0,3.665338039398194,3.6653623580932617,8.964403264144494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4959.384765625,0.0,1553.439208984375,1895.4371337890625,0.0,3245.3349609375,0.9089292883872986,1.0,0.0,3.0,1.0,0.0
12071280,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3592529296875,0.7444356083869934,0.3201318979263305,0.2937591671943664,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35845947265625,0.8486250042915344,0.4817672073841095,0.4614311158657074,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3580322265625,0.9544646739959716,0.6756896376609802,0.4748058319091797,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3593139648437,0.7403205037117004,0.3146227300167084,0.3039256036281585,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36053466796875,0.6503421068191528,0.2120706439018249,0.9826796650886536,284.35858154296875,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.109619140625,284.3550109863281,1.0,0.6069517731666565,1.0,1.0,0.0,1.0,-3.021758317947388,3.0217509269714355,7.339878720813431e-06,2.333320379257202,0.8915890455245972,0.8915890455245972,0.0,211.44830322265625,185.0,30068.146484375,-0.0,2666.789306640625,1.0,281.3179626464844,283.292724609375,290.3481140136719,292.4385681152344,293.1499938964844,293.1499938964844,281.54998779296875,36635.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838785886764526,1.0,0.0,0.0,3.6518421173095694,3.651866436004639,8.898509804566856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4569.23583984375,0.0,1539.9776611328125,1895.4371337890625,0.0,3252.91748046875,0.9060834050178528,1.0,0.0,3.0,1.0,0.0
12071340,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183349609375,0.7455193400382996,0.3183979988098144,0.2918873131275177,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.421630859375,0.8502222299575806,0.4795854389667511,0.4590598046779632,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4234924316406,0.9571450352668762,0.6739638447761536,0.473307192325592,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4181823730469,0.7416726350784302,0.3132343888282776,0.3023607134819031,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4134826660156,0.6513117551803589,0.2108735740184784,0.9762948155403136,284.42108154296875,284.969970703125,294.1339111328125,287.31689453125,294.1343688964844,297.0991516113281,284.435791015625,1.0,0.6026585698127747,1.0,1.0,0.0,1.0,-3.005295515060425,3.0052881240844727,7.26003645468154e-06,2.3205726146698,0.8882193565368652,0.8882193565368652,0.0,207.50233459472656,185.0,29300.306640625,-0.0,2614.90673828125,1.0,281.5013732910156,283.3903503417969,290.2093505859375,292.087890625,293.1499938964844,293.1499938964844,281.54998779296875,36721.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667680025100708,1.0,0.0,0.0,3.6372392177581774,3.637263298034668,8.827486226437031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4595.4580078125,0.0,1524.4005126953125,1895.4371337890625,0.0,3092.49169921875,0.9029407501220704,1.0,0.0,3.0,1.0,0.0
12071400,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.51959228515625,0.7480871081352234,0.3174642026424408,0.2905495166778564,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52020263671875,0.8533721566200256,0.4782009124755859,0.4572308361530304,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52056884765625,0.9617037177085876,0.6734317541122437,0.4724270403385162,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5195617675781,0.7443380355834961,0.3124028444290161,0.3011507987976074,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5185852050781,0.6535000801086426,0.2100866883993148,0.9710410833358764,284.5201110839844,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.0942687988281,284.5233154296875,1.0,0.59824538230896,1.0,1.0,0.0,1.0,-2.992650032043457,2.992642879486084,7.19881609256845e-06,2.310699939727783,0.8860348463058472,0.8860348463058472,0.0,202.5053100585937,173.0,29055.236328125,-0.0,2565.367919921875,1.0,281.58465576171875,283.4930114746094,290.17431640625,292.0735168457031,293.1499938964844,293.1499938964844,281.8500061035156,36665.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511354923248291,1.0,0.0,0.0,3.62532639503479,3.6253502368927,8.769755481807806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4414.42626953125,0.0,1510.836181640625,1895.4371337890625,0.0,2945.906982421875,0.9002372622489929,1.0,0.0,3.0,1.0,0.0
12071460,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6255187988281,0.7518538236618042,0.3168156147003174,0.2896303534507751,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6292419433594,0.8577958345413208,0.4771367907524109,0.4558590650558471,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63134765625,0.9675762057304382,0.6732795238494873,0.472019612789154,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6253662109375,0.7481019496917725,0.3118214607238769,0.3002675771713257,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6199951171875,0.6567429900169373,0.2095180451869964,0.9669859409332277,284.62860107421875,285.0020446777344,294.1080322265625,287.2988586425781,294.1085205078125,297.0919494628906,284.6455383300781,1.0,0.5938457250595093,1.0,1.0,0.0,1.0,-2.9834649562835693,2.983457565307617,7.1546378421771806e-06,2.3035833835601807,0.8843218684196472,0.8843218684196472,0.0,196.8395233154297,173.0,28364.3515625,-0.0,2519.260498046875,1.0,281.7942199707031,283.6304626464844,290.1171264648437,291.8666687011719,293.1499938964844,293.1499938964844,281.8500061035156,36638.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307403922080994,1.0,0.0,0.0,3.61320161819458,3.61322546005249,8.711193686394836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4491.14453125,0.0,1497.3409423828125,1895.4371337890625,0.0,2755.33935546875,0.8975440263748169,1.0,0.0,3.0,1.0,0.0
12071520,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381591796875,0.7567155957221985,0.3166381120681762,0.2890614867210388,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8633944392204285,0.4765817821025848,0.4548887610435486,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.974411964416504,0.673816978931427,0.4720087647438049,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.7528893947601318,0.3116171658039093,0.2996782064437866,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.6609787344932556,0.209259033203125,0.9640653133392334,284.7388000488281,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.0936584472656,284.7419738769531,1.0,0.5895373821258545,1.0,1.0,0.0,1.0,-2.977375030517578,2.977367877960205,7.12536620994797e-06,2.2988412380218506,0.8834983706474304,0.8834983706474304,0.0,190.6969451904297,161.0,28151.5234375,-0.0,2476.72265625,1.0,281.8827209472656,283.7422180175781,290.14501953125,291.9482116699219,293.1499938964844,293.1499938964844,282.1499938964844,36517.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173467516899109,1.0,0.0,0.0,3.604581594467163,3.604605436325073,8.669679232298222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4340.45703125,0.0,1487.0438232421875,1895.4371337890625,0.0,2631.006591796875,0.8955169320106506,1.0,0.0,3.0,1.0,0.0
12071580,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.762313723564148,0.3164860904216766,0.2886677086353302,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.869799792766571,0.4760906398296356,0.4541390538215637,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.9815726280212402,0.6743379831314087,0.4721739590167999,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7584039568901062,0.3114908933639526,0.2992701828479767,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.6659336686134338,0.2091003507375717,0.9619518518447876,284.8494567871094,285.0343933105469,294.0819396972656,287.2807006835937,294.0824279785156,297.0962829589844,284.8666381835937,1.0,0.5853323340415955,1.0,1.0,0.0,1.0,-2.9731662273406982,2.973159074783325,7.105327313183807e-06,2.295630931854248,0.883063554763794,0.883063554763794,0.0,184.3949432373047,161.0,27518.76953125,-0.0,2436.98876953125,1.0,282.0923767089844,283.8807678222656,290.1220397949219,291.798828125,293.1499938964844,293.1499938964844,282.1499938964844,36447.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801188588142395,1.0,0.0,0.0,3.596341133117676,3.596364736557007,8.630084948890726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4425.5224609375,0.0,1477.5814208984375,1895.4371337890625,0.0,2482.296875,0.8936564922332764,1.0,0.0,3.0,1.0,0.0
12071640,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.7687162160873413,0.3166417479515075,0.2884497344493866,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.8770752549171448,0.4759348034858703,0.4536038339138031,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9889523983001708,0.6753076910972595,0.4725275635719299,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.7647058963775635,0.3116163313388824,0.2990307807922363,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.6716456413269043,0.2091537863016128,0.960560381412506,284.9614562988281,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.10137939453125,284.9647216796875,1.0,0.5812477469444275,1.0,1.0,0.0,1.0,-2.970720767974853,2.9707136154174805,7.0936612246441655e-06,2.293750524520874,0.8835242986679077,0.8835242986679077,0.0,177.951171875,149.0,27338.533203125,-0.0,2399.85791015625,1.0,282.1816711425781,283.99346923828125,290.1648254394531,291.9083251953125,293.1499938964844,293.1499938964844,282.45001220703125,36293.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924594283103943,1.0,0.0,0.0,3.5921218395233154,3.5921454429626465,8.609846986473713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4285.66357421875,0.0,1471.8861083984375,1895.4371337890625,0.0,2402.693359375,0.8925855159759521,1.0,0.0,3.0,1.0,0.0
12071700,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.775694727897644,0.3167262971401214,0.2883017659187317,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.8849810361862183,0.4757338762283325,0.4531681835651397,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.99616539478302,0.6761206984519958,0.4729352593421936,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.7716037631034851,0.311734139919281,0.2988838851451874,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.6779258251190186,0.2092345058917999,0.959640622138977,285.07196044921875,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1061706542969,285.08917236328125,1.0,0.5772671103477478,1.0,1.0,0.0,1.0,-2.9692270755767822,2.969219923019409,7.086700406944146e-06,2.292671203613281,0.8843516707420349,0.8843516707420349,0.0,171.5410614013672,149.0,26733.60546875,-0.0,2364.675048828125,1.0,282.3910217285156,284.1309814453125,290.14361572265625,291.7705078125,293.1499938964844,293.1499938964844,282.45001220703125,36200.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804632186889648,1.0,0.0,0.0,3.588664293289185,3.5886876583099365,8.593279403612542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4370.025390625,0.0,1467.4691162109375,1895.4371337890625,0.0,2294.30029296875,0.8917716145515442,1.0,0.0,3.0,1.0,0.0
12071760,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830749511719,0.782236635684967,0.3170389533042907,0.2882940471172333,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18377685546875,0.8923203945159912,0.4757779836654663,0.4528992474079132,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.9990000128746032,0.6774999499320984,0.468864768743515,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830444335937,0.7780762910842896,0.3120259344577789,0.298874944448471,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.6838259100914001,0.2094545364379882,0.9593377113342284,285.18365478515625,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.11285400390625,285.18634033203125,1.0,0.5731456279754639,1.0,1.0,0.0,1.0,-2.963735580444336,2.963728427886963,7.061261385388207e-06,2.2887561321258545,0.8860635757446289,0.8860635757446289,0.0,165.88543701171875,137.0,26541.294921875,-0.0,2326.084228515625,1.0,282.4814147949219,284.24249267578125,290.1813049316406,291.87896728515625,293.1499938964844,293.1499938964844,282.75,36031.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775062084197998,1.0,0.0,0.0,3.58942985534668,3.5894534587860107,8.596946940997441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4233.6181640625,0.0,1467.0531005859375,1895.4371337890625,0.0,2245.920654296875,0.8918008804321289,1.0,0.0,3.0,1.0,0.0
12071820,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829895019531,0.7879524827003479,0.3172182440757751,0.2883296906948089,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865600585937,0.8986863493919373,0.475704550743103,0.4526930749416351,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2885437011719,0.9990000128746032,0.6799744963645935,0.4590530693531036,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828063964844,0.7837548851966858,0.3122379779815674,0.2989256680011749,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27752685546875,0.6890009641647339,0.2096271514892578,0.9593492150306702,285.28594970703125,285.1005249023437,294.0285949707031,287.2440795898437,294.02911376953125,297.12078857421875,285.3025207519531,1.0,0.5686328411102295,1.0,1.0,0.0,1.0,-2.951725482940674,2.95171856880188,7.004297003732063e-06,2.279546022415161,0.8880106210708618,0.8880106210708618,0.0,160.95504760742188,137.0,25869.375,-0.0,2279.865966796875,1.0,282.6902160644531,284.3724365234375,290.15155029296875,291.7332458496094,293.1499938964844,293.1499938964844,282.75,35934.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653123140335083,1.0,0.0,0.0,3.591014862060547,3.591038227081299,8.604540653323056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4309.908203125,0.0,1468.046630859375,1895.4371337890625,0.0,2159.326416015625,0.8921036720275879,1.0,0.0,3.0,1.0,0.0
12071880,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3893127441406,0.7943171858787537,0.3176149129867553,0.2884304821491241,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38995361328125,0.9058145880699158,0.4758519828319549,0.4525630474090576,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902587890625,0.9990000128746032,0.6839256882667542,0.4485720694065094,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3892822265625,0.7900668978691101,0.3125910460948944,0.2990200817584991,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38824462890625,0.6947367787361145,0.2099088579416275,0.9595212936401368,285.38983154296875,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.134765625,285.392333984375,1.0,0.5639344453811646,1.0,1.0,0.0,1.0,-2.9394118785858154,2.939404964447021,6.946072062419262e-06,2.2700772285461426,0.8907961249351501,0.8907961249351501,0.0,155.8134002685547,125.0,25632.115234375,-0.0,2232.340087890625,1.0,282.7798767089844,284.4771423339844,290.1798095703125,291.8290100097656,293.1499938964844,293.1499938964844,283.04998779296875,35769.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610641121864319,1.0,0.0,0.0,3.5966598987579346,3.5966832637786865,8.631614036858082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4171.2451171875,0.0,1472.93408203125,1895.4371337890625,0.0,2121.91259765625,0.8932245373725891,1.0,0.0,3.0,1.0,0.0
12071940,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48809814453125,0.8011959195137024,0.31789031624794,0.2885355353355407,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916687011719,0.914034903049469,0.4758849442005157,0.4524432718753814,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4933776855469,0.9990000128746032,0.6883901953697205,0.4375977218151092,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4879455566406,0.7968983054161072,0.3128586709499359,0.2991141378879547,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.482666015625,0.700944185256958,0.2101625651121139,0.959797501564026,285.4909973144531,285.1345520019531,294.00115966796875,287.2255859375,294.001708984375,297.15264892578125,285.50762939453125,1.0,0.559074342250824,1.0,1.0,0.0,1.0,-2.926649570465088,2.926642656326294,6.886036317155231e-06,2.260286808013916,0.8938676714897156,0.8938676714897156,0.0,150.5536346435547,125.0,24960.919921875,-0.0,2183.818359375,1.0,282.9895935058594,284.6061706542969,290.1400756835937,291.67156982421875,293.1499938964844,293.1499938964844,283.04998779296875,35673.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751499593257904,1.0,0.0,0.0,3.6030914783477774,3.6031148433685294,8.662511845614063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4243.953125,0.0,1479.195068359375,1895.4371337890625,0.0,2038.4388427734373,0.894612729549408,1.0,0.0,3.0,1.0,0.0
12072000,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5930480957031,0.8086987137794495,0.318377822637558,0.2887119650840759,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936584472656,0.9234792590141296,0.4761334359645843,0.4524018168449402,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5939025878906,0.9990000128746032,0.6936131119728088,0.4260247051715851,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.593017578125,0.8043767809867859,0.3132632076740265,0.2992493212223053,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920104980469,0.707737386226654,0.2105423659086227,0.9603304266929626,285.5935363769531,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.1771850585937,285.5959167480469,1.0,0.5540811419487,1.0,1.0,0.0,1.0,-2.913703441619873,2.913696527481079,6.8253366407589056e-06,2.250326633453369,0.8977648615837097,0.8977648615837097,0.0,145.15545654296875,128.0,24728.080078125,-0.0,2134.691650390625,1.0,283.0789794921875,284.7088317871094,290.1625366210937,291.759765625,293.1499938964844,293.1499938964844,283.1499938964844,35513.6953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74705570936203,1.0,0.0,0.0,3.613406658172608,3.6134302616119385,8.712182761883014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4253.4189453125,0.0,1489.234375,1895.4371337890625,0.0,2000.03369140625,0.8947910070419312,1.0,0.0,3.0,1.0,0.0
