time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072060,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6357727050781,0.8139829039573669,0.3186770677566528,0.2889407873153686,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6369934082031,0.9304180145263672,0.4762057662010193,0.4524236619472503,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63751220703125,0.9990000128746032,0.6986582279205322,0.4179362654685974,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6357116699219,0.8097658753395081,0.3135498762130737,0.299445778131485,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6338806152344,0.7126526832580566,0.2108779996633529,0.9613186120986938,285.6367492675781,285.1693725585937,293.9730834960937,287.2069396972656,293.9736328125,297.2010192871094,285.6424255371094,1.0,0.5510914325714111,1.0,1.0,0.0,1.0,-2.9056930541992188,2.905686140060425,6.787638085370418e-06,2.244041919708252,0.9010996222496032,0.9010996222496032,0.0,141.4956817626953,128.0,24436.29296875,-0.0,2102.92431640625,1.0,283.158935546875,284.7631530761719,290.17852783203125,291.75714111328125,293.1499938964844,293.1499938964844,283.1499938964844,35186.796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457253932952881,1.0,0.0,0.0,3.610769510269165,3.610793113708496,8.699470868123171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4293.02001953125,0.0,1483.9400634765625,1895.4371337890625,0.0,1988.58544921875,0.8956076502799988,1.0,0.0,3.0,1.0,0.0
12072120,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6691589355469,0.8176553249359131,0.3188478350639343,0.2890696227550506,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692810058594,0.9353190660476683,0.4761542677879333,0.4523485004901886,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693420410156,0.9990000128746032,0.7031469345092773,0.4122498333454132,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.66912841796875,0.8135079145431519,0.3137412965297699,0.2995841205120086,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6689147949219,0.7161045074462891,0.2111647874116897,0.962296426296234,285.66925048828125,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.2206420898437,285.6697692871094,1.0,0.5489231944084167,1.0,1.0,0.0,1.0,-2.9002602100372314,2.900253295898437,6.762330485798884e-06,2.2398688793182373,0.9044981598854064,0.9044981598854064,0.0,138.97390747070312,131.0,24331.48828125,-0.0,2081.27294921875,1.0,283.1899719238281,284.79608154296875,290.2019958496094,291.8146057128906,293.1499938964844,293.1499938964844,283.04998779296875,35015.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477142214775085,1.0,0.0,0.0,3.6170096397399902,3.617033243179321,8.729565479370649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4404.54931640625,0.0,1489.4708251953125,1895.4371337890625,0.0,2005.7091064453125,0.89886075258255,1.0,0.0,3.0,1.0,0.0
12072180,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346740722656,0.8200513124465942,0.3187433183193207,0.2890572845935821,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6333312988281,0.9385167956352234,0.4758259057998657,0.4521267712116241,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328125,0.9990000128746032,0.7068208456039429,0.4084157049655914,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347351074219,0.8159736394882202,0.3137285411357879,0.2996198534965515,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6367492675781,0.7184286117553711,0.2113100737333297,0.9630212783813475,285.63360595703125,285.20513916015625,293.9442443847656,287.1881408691406,293.94482421875,297.2336730957031,285.6270446777344,1.0,0.5474308133125305,1.0,1.0,0.0,1.0,-2.896282911300659,2.896275997161865,6.7439168560667895e-06,2.23685073852539,0.9068809151649476,0.9068809151649476,0.0,137.28152465820312,131.0,24466.884765625,-0.0,2066.229736328125,1.0,283.1296081542969,284.750732421875,290.2493896484375,291.9314880371094,293.1499938964844,293.1499938964844,283.04998779296875,35193.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756699800491333,1.0,0.0,0.0,3.637711763381958,3.637735605239868,8.829779858388065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4393.794921875,0.0,1513.5262451171875,1895.4371337890625,0.0,2083.689453125,0.9019351601600648,1.0,0.0,3.0,1.0,0.0
12072240,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.58819580078125,0.8210354447364807,0.3182592689990997,0.2887561917304992,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5877990722656,0.9398475885391236,0.4751031696796417,0.4515950679779053,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.587646484375,0.9990000128746032,0.7095162272453308,0.4064305126667022,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58819580078125,0.8170742988586426,0.3134190440177917,0.2994332909584045,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888061523437,0.7195371985435486,0.211226537823677,0.9630072712898254,285.5878601074219,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.2387390136719,285.5859680175781,1.0,0.5464357733726501,1.0,1.0,0.0,1.0,-2.892654657363892,2.8926479816436768,6.727209893142572e-06,2.234127998352051,0.908637762069702,0.908637762069702,0.0,136.3533935546875,134.0,24456.7578125,-0.0,2055.5771484375,1.0,283.1018371582031,284.7065734863281,290.2499084472656,291.92486572265625,293.1499938964844,293.1499938964844,282.75,35289.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647586464881897,1.0,0.0,0.0,3.6498849391937256,3.649909019470215,8.888974321052956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4610.8271484375,0.0,1527.7244873046875,1895.4371337890625,0.0,2154.43896484375,0.9047743678092957,1.0,0.0,3.0,1.0,0.0
12072300,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4799499511719,0.8208885788917542,0.3175365626811981,0.2882360517978668,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.47607421875,0.9396674633026124,0.4741173088550567,0.4508137106895447,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47467041015625,0.9990000128746032,0.711406946182251,0.4059304893016815,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801330566406,0.8170635104179382,0.312895655632019,0.2990523874759674,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4858093261719,0.7196367979049683,0.210956186056137,0.962243378162384,285.4769287109375,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.2381286621094,285.4583740234375,1.0,0.5458105206489563,1.0,1.0,0.0,1.0,-2.889113426208496,2.889106750488281,6.710927209496731e-06,2.23147201538086,0.9090718030929564,0.9090718030929564,0.0,136.02247619628906,134.0,24957.95703125,-0.0,2048.03662109375,1.0,282.8992614746094,284.568603515625,290.3101501464844,292.13543701171875,293.1499938964844,293.1499938964844,282.75,35403.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821043133735657,1.0,0.0,0.0,3.660815477371216,3.660839557647705,8.94229515324696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4530.91455078125,0.0,1540.760986328125,1895.4371337890625,0.0,2309.05419921875,0.9072254300117492,1.0,0.0,3.0,1.0,0.0
12072360,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554992675781,0.8194225430488586,0.3162674903869629,0.2873416841030121,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3545837402344,0.9377732872962952,0.4725546538829803,0.4496157169342041,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.354248046875,0.9990000128746032,0.7120827436447144,0.4069855511188507,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35552978515625,0.8157914876937866,0.3119384348392486,0.2983611524105072,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.35699462890625,0.7185816764831543,0.2103304266929626,0.9602915644645692,285.3547668457031,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.2282409667969,285.3506774902344,1.0,0.5454180836677551,1.0,1.0,0.0,1.0,-2.884692668914795,2.88468599319458,6.690659120067721e-06,2.22817063331604,0.9081952571868896,0.9081952571868896,0.0,136.2791748046875,137.0,25011.212890625,-0.0,2041.939453125,1.0,282.81268310546875,284.4502868652344,290.2784729003906,292.0478210449219,293.1499938964844,293.1499938964844,282.45001220703125,35603.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793644905090332,1.0,0.0,0.0,3.6667447090148926,3.666768789291382,8.971284728431783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4683.15087890625,0.0,1548.8951416015625,1895.4371337890625,0.0,2413.47021484375,0.9087045788764954,1.0,0.0,3.0,1.0,0.0
12072420,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.8170422911643982,0.3148930072784424,0.2862094342708587,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2310791015625,0.9346710443496704,0.4708476364612579,0.4481332302093506,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2295227050781,0.9990000128746032,0.7121227979660034,0.4091402590274811,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2351989746094,0.8136074542999268,0.3108374774456024,0.297437459230423,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24102783203125,0.7166573405265808,0.2095413208007812,0.957322895526886,285.2319030761719,285.2799377441406,293.8839111328125,287.1500244140625,293.884521484375,297.2153625488281,285.2130126953125,1.0,0.5451728105545044,1.0,1.0,0.0,1.0,-2.879462242126465,2.87945556640625,6.666606168437284e-06,2.2242143154144287,0.9066055417060852,0.9066055417060852,0.0,136.94525146484375,137.0,25503.447265625,-0.0,2036.52685546875,1.0,282.6009216308594,284.3016662597656,290.29071044921875,292.1835327148437,293.1499938964844,293.1499938964844,282.45001220703125,35753.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084707260131836,1.0,0.0,0.0,3.670675754547119,3.670699834823608,8.990530204755487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4576.27978515625,0.0,1554.4405517578125,1895.4371337890625,0.0,2549.1171875,0.9096661806106568,1.0,0.0,3.0,1.0,0.0
12072480,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.8138558864593506,0.3131541311740875,0.2848447859287262,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.930538773536682,0.468745470046997,0.4463757574558258,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.9990000128746032,0.7112146019935608,0.412211924791336,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.8106212615966797,0.3094313442707062,0.2962945103645324,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.7139530181884766,0.2084786295890808,0.9533798098564148,285.1099853515625,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.19683837890625,285.1058044433594,1.0,0.54500812292099,1.0,1.0,0.0,1.0,-2.873291254043579,2.8732845783233643,6.6382963268551975e-06,2.219552516937256,0.903827667236328,0.903827667236328,0.0,137.95147705078125,140.0,25534.04296875,-0.0,2031.2391357421875,1.0,282.51422119140625,284.1847229003906,290.2304382324219,292.0484924316406,293.1499938964844,293.1499938964844,282.1499938964844,35976.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155979514122009,1.0,0.0,0.0,3.669483423233032,3.6695077419281006,8.984691817204293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4722.35888671875,0.0,1554.7734375,1895.4371337890625,0.0,2614.837158203125,0.9095697999000548,1.0,0.0,3.0,1.0,0.0
12072540,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.81020188331604,0.3114372193813324,0.283375471830368,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9258573055267334,0.4666360318660736,0.4444782733917236,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9990000128746032,0.7099123597145081,0.4158073961734772,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8071346879005432,0.3079892694950104,0.2950243055820465,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7107211351394653,0.2073333114385604,0.9487501978874208,284.9875183105469,285.3192443847656,293.85223388671875,287.13067626953125,293.85284423828125,297.1781005859375,284.9686279296875,1.0,0.5448865294456482,1.0,1.0,0.0,1.0,-2.866475343704224,2.866468906402588,6.607004706893349e-06,2.214361429214477,0.9003431797027588,0.9003431797027588,0.0,139.1547393798828,140.0,26004.705078125,-0.0,2025.869140625,1.0,282.302001953125,284.0373229980469,290.2325439453125,292.1627197265625,293.1499938964844,293.1499938964844,282.1499938964844,36145.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825933039188385,1.0,0.0,0.0,3.666027545928955,3.666051626205444,8.967775215751317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4609.12255859375,0.0,1552.163330078125,1895.4371337890625,0.0,2710.61962890625,0.9088892340660096,1.0,0.0,3.0,1.0,0.0
12072600,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8060148358345032,0.3094302713871002,0.281755268573761,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.920670211315155,0.4642169773578644,0.4424015283584595,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9990000128746032,0.7078381180763245,0.4198902249336242,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8031365275382996,0.3063171207904815,0.2936132848262787,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7069329023361206,0.2059799879789352,0.9434410929679872,284.8668518066406,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.1557312011719,284.8627624511719,1.0,0.5447722673416138,1.0,1.0,0.0,1.0,-2.858864545822144,2.8588578701019287,6.572181064257165e-06,2.20857834815979,0.8956822752952576,0.8956822752952576,0.0,140.5426483154297,143.0,26013.32421875,-0.0,2020.1083984375,1.0,282.2154235839844,283.92266845703125,290.1737060546875,292.02105712890625,293.1499938964844,293.1499938964844,282.45001220703125,36388.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293408751487732,1.0,0.0,0.0,3.657036781311035,3.657060861587525,8.923843211050553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4253.81201171875,0.0,1543.9228515625,1895.4371337890625,0.0,2742.310546875,0.9070615768432616,1.0,0.0,3.0,1.0,0.0
12072660,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.8016454577445984,0.3077116906642914,0.2801119685173034,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.9154295921325684,0.4620658457279205,0.4402798414230346,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.9990000128746032,0.7058383822441101,0.4241275191307068,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.7990114092826843,0.3048097491264343,0.2921530306339264,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.7029395699501038,0.2046993672847747,0.9377608299255372,284.9367980957031,285.3599853515625,293.8193664550781,287.111083984375,293.8200378417969,297.136474609375,284.9535522460937,1.0,0.5446556806564331,1.0,1.0,0.0,1.0,-2.85084867477417,2.850841999053955,6.535488864756189e-06,2.2024359703063965,0.8931673765182495,0.8931673765182495,0.0,141.99423217773438,143.0,25382.916015625,-0.0,2014.016845703125,1.0,282.3990478515625,284.0252685546875,290.0155334472656,291.65936279296875,293.1499938964844,293.1499938964844,282.45001220703125,36482.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125272393226624,1.0,0.0,0.0,3.64677095413208,3.646795034408569,8.873813044374401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4274.44580078125,0.0,1533.187744140625,1895.4371337890625,0.0,2586.48583984375,0.9049021005630492,1.0,0.0,3.0,1.0,0.0
12072720,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.7983507513999939,0.3067323863506317,0.2789839208126068,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9114351868629456,0.4606652855873108,0.4386925399303436,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9990000128746032,0.7047174572944641,0.4275241792201996,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.7957940101623535,0.3038278520107269,0.2910501658916473,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.6997329592704773,0.2037824541330337,0.933135986328125,285.0409851074219,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1260986328125,285.0440368652344,1.0,0.544642448425293,1.0,1.0,0.0,1.0,-2.844777822494507,2.844771385192871,6.507692432933254e-06,2.197749376296997,0.8918286561965942,0.8918286561965942,0.0,143.18270874023438,146.0,25187.390625,-0.0,2009.8546142578125,1.0,282.48193359375,284.1296691894531,289.9681091308594,291.6349182128906,293.1499938964844,293.1499938964844,282.75,36431.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962709665298462,1.0,0.0,0.0,3.6392202377319336,3.639244318008423,8.837104701342469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4110.23779296875,0.0,1524.42578125,1895.4371337890625,0.0,2437.381591796875,0.9031725525856018,1.0,0.0,3.0,1.0,0.0
12072780,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1472473144531,0.7958422303199768,0.3059780597686767,0.278238981962204,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.9083632826805116,0.4595281481742859,0.4375334680080414,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531066894531,0.9990000128746032,0.7039276957511902,0.4303108751773834,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.7932844758033752,0.3030617833137512,0.2902642786502838,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.6971867680549622,0.2030436098575592,0.9296191334724426,285.1504211425781,285.4022827148437,293.7852478027344,287.09130859375,293.78594970703125,297.11895751953125,285.1685485839844,1.0,0.5447730422019958,1.0,1.0,0.0,1.0,-2.8406646251678467,2.840658187866211,6.4889741224760655e-06,2.1946113109588623,0.8908810019493103,0.8908810019493103,0.0,144.20106506347656,146.0,24559.916015625,-0.0,2008.0723876953125,1.0,282.6922302246094,284.2688293457031,289.8998107910156,291.4203796386719,293.1499938964844,293.1499938964844,282.75,36412.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743884921073914,1.0,0.0,0.0,3.6312952041625977,3.631319284439087,8.798657518127584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4178.43310546875,0.0,1515.5252685546875,1895.4371337890625,0.0,2239.90673828125,0.9014194011688232,1.0,0.0,3.0,1.0,0.0
12072840,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.7939610481262207,0.3056458234786987,0.2778099775314331,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630310058594,0.9060156345367432,0.4588498473167419,0.4367403984069824,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.263427734375,0.9990000128746032,0.7038159966468811,0.4326196908950805,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.7913535833358765,0.3026419878005981,0.2897570431232452,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608947753906,0.6952031850814819,0.2025810033082962,0.927146017551422,285.2629089355469,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.11737060546875,285.26629638671875,1.0,0.5450654625892639,1.0,1.0,0.0,1.0,-2.83838438987732,2.838377952575684,6.47861907054903e-06,2.192875862121582,0.8908142447471619,0.8908142447471619,0.0,145.0928497314453,149.0,24388.244140625,-0.0,2008.6715087890625,1.0,282.7801818847656,284.3805236816406,289.9239807128906,291.4972229003906,293.1499938964844,293.1499938964844,283.04998779296875,36300.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595216035842896,1.0,0.0,0.0,3.626643657684326,3.626667499542236,8.776129902798857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4043.608154296875,0.0,1509.5723876953125,1895.4371337890625,0.0,2108.378173828125,0.9002862572669983,1.0,0.0,3.0,1.0,0.0
12072900,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3704833984375,0.7923351526260376,0.305319607257843,0.2775331437587738,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.9039875864982604,0.4582124352455139,0.4361421763896942,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.37646484375,0.9990000128746032,0.7037878036499023,0.4347772598266601,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.370361328125,0.7896845936775208,0.3022822737693786,0.2894158661365509,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3645935058594,0.6935073137283325,0.2021988332271576,0.9253965616226196,285.3736877441406,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1163635253906,285.3919372558594,1.0,0.5455139875411987,1.0,1.0,0.0,1.0,-2.837411880493164,2.8374054431915283,6.474316705862293e-06,2.1921863555908203,0.891069233417511,0.891069233417511,0.0,145.9764404296875,149.0,23786.880859375,-0.0,2011.36083984375,1.0,282.9907531738281,284.5201721191406,289.8972473144531,291.34649658203125,293.1499938964844,293.1499938964844,283.04998779296875,36240.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417090535163879,1.0,0.0,0.0,3.6222140789031982,3.622237920761109,8.75470504979603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4121.75048828125,0.0,1504.2628173828125,1895.4371337890625,0.0,1954.162841796875,0.8992801904678345,1.0,0.0,3.0,1.0,0.0
12072960,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.48712158203125,0.7909671664237976,0.3052783906459808,0.2774170339107513,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4879150390625,0.9022585153579712,0.4578837454319,0.4357388317584991,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.9990000128746032,0.7042251825332642,0.4367890357971191,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4870910644531,0.7882616519927979,0.3021538853645324,0.2892300486564636,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4857788085937,0.6920773983001709,0.2020093500614166,0.92430579662323,285.4877624511719,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1188659667969,285.4910888671875,1.0,0.5461150407791138,1.0,1.0,0.0,1.0,-2.8376681804656982,2.8376617431640625,6.47558226773981e-06,2.19242787361145,0.8922032117843628,0.8922032117843628,0.0,146.84754943847656,152.0,23633.6171875,-0.0,2015.99658203125,1.0,283.0798645019531,284.6329040527344,289.9413146972656,291.45635986328125,293.1499938964844,293.1499938964844,283.1499938964844,36100.09375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318056225776672,1.0,0.0,0.0,3.621490001678467,3.621513605117798,8.75120520049677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4140.67724609375,0.0,1502.4234619140625,1895.4371337890625,0.0,1870.2225341796875,0.8970016837120056,1.0,0.0,3.0,1.0,0.0
12073020,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375366210937,0.789630115032196,0.3051057457923889,0.2773590385913849,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389709472656,0.9005686044692993,0.4574458003044128,0.4354190230369568,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.9990000128746032,0.7044887542724609,0.4388563930988312,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375061035156,0.7868866920471191,0.3019702732563019,0.289122611284256,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.535400390625,0.6907323002815247,0.2018113285303115,0.9236230850219728,285.5387268066406,285.4920959472656,293.7128295898437,287.05096435546875,293.7135925292969,297.1200561523437,285.54522705078125,1.0,0.5468512177467346,1.0,1.0,0.0,1.0,-2.8387489318847656,2.83874249458313,6.480689535237616e-06,2.1933414936065674,0.892755925655365,0.892755925655365,0.0,147.77931213378906,152.0,23392.037109375,-0.0,2022.2740478515625,1.0,283.1591491699219,284.6947021484375,289.98150634765625,291.481201171875,293.1499938964844,293.1499938964844,283.1499938964844,35782.66015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276475429534912,1.0,0.0,0.0,3.607646226882935,3.607669591903688,8.68442668888747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4187.81298828125,0.0,1484.948974609375,1895.4371337890625,0.0,1835.39599609375,0.8953307867050171,1.0,0.0,3.0,1.0,0.0
12073080,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5777282714844,0.7880224585533142,0.3048439621925354,0.2772071957588196,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5779724121094,0.8986135721206665,0.4569267034530639,0.4350148737430572,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5780944824219,0.9990000128746032,0.7045809626579285,0.441230446100235,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5777282714844,0.7852912545204163,0.3017348647117615,0.2889691591262817,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5773010253906,0.689210832118988,0.2015911191701889,0.922891080379486,285.57794189453125,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1200561523437,285.5790100097656,1.0,0.5476745367050171,1.0,1.0,0.0,1.0,-2.839869976043701,2.839863538742065,6.48598552288604e-06,2.1942875385284424,0.8933643698692322,0.8933643698692322,0.0,148.84945678710938,155.0,23314.521484375,-0.0,2029.2919921875,1.0,283.1901550292969,284.734375,290.02557373046875,291.56329345703125,293.1499938964844,293.1499938964844,283.1499938964844,35616.875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728792667388916,1.0,0.0,0.0,3.602640151977539,3.602663516998291,8.660342132316146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4227.03369140625,0.0,1478.2845458984375,1895.4371337890625,0.0,1844.9619140625,0.8910722732543945,1.0,0.0,3.0,1.0,0.0
12073140,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5879821777344,0.7861083149909973,0.3043992221355438,0.2769375145435333,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5880432128906,0.8963527083396912,0.4562238752841949,0.4344903826713562,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.58807373046875,0.9990000128746032,0.7042975425720215,0.4439407885074615,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5879821777344,0.7834306359291077,0.3013697862625122,0.2887352406978607,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.587890625,0.6874562501907349,0.201284259557724,0.9219424724578856,285.5880432128906,285.5398254394531,293.6743469238281,287.0303649902344,293.67510986328125,297.1176147460937,285.5882873535156,1.0,0.5485507845878601,1.0,1.0,0.0,1.0,-2.8407528400421143,2.8407464027404785,6.490216492238687e-06,2.195059061050415,0.8935519456863403,0.8935519456863403,0.0,150.06292724609375,155.0,23247.509765625,-0.0,2036.61767578125,1.0,283.1957702636719,284.7474975585937,290.0570678710937,291.6157531738281,293.1499938964844,293.1499938964844,283.1499938964844,35127.3203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337372303009033,1.0,0.0,0.0,3.5789082050323486,3.578931331634521,8.546620620109024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4237.3037109375,0.0,1449.10205078125,1895.4371337890625,0.0,1886.4869384765625,0.8878737092018127,1.0,0.0,3.0,1.0,0.0
12073200,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888671875,0.7838485240936279,0.303791344165802,0.2765175998210907,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888366699219,0.8937467336654663,0.4553491771221161,0.4338036775588989,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888366699219,0.9990000128746032,0.7036161422729492,0.447011798620224,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888671875,0.7812633514404297,0.3008751273155212,0.2883842885494232,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888671875,0.6854155659675598,0.2008802443742752,0.9206072688102722,285.5888366699219,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.11297607421875,285.5887756347656,1.0,0.5494429469108582,1.0,1.0,0.0,1.0,-2.8410885334014893,2.8410818576812744,6.49194680590881e-06,2.1954073905944824,0.8934775590896606,0.8934775590896606,0.0,151.4208984375,143.0,23195.0,-0.0,2043.747314453125,1.0,283.1968078613281,284.7505187988281,290.0661315917969,291.6378173828125,293.1499938964844,293.1499938964844,283.1499938964844,34905.5234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394484281539917,1.0,0.0,0.0,3.567538261413574,3.567561388015747,8.492402798765397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4238.17333984375,0.0,1435.34228515625,1895.4371337890625,0.0,1934.8829345703125,0.8821403980255127,1.0,0.0,3.0,1.0,0.0
12073260,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912170410156,0.7834944128990173,0.303062379360199,0.2759116888046264,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5911865234375,0.8933824896812439,0.4543393850326538,0.4329113364219665,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5911560058594,0.9990000128746032,0.7028179168701172,0.4466221034526825,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912170410156,0.7810099720954895,0.300269216299057,0.2878590822219848,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912475585937,0.6850848197937012,0.2003831565380096,0.9185592532157898,285.5911865234375,285.5896301269531,293.6341552734375,287.00946044921875,293.6349792480469,297.107421875,285.5909118652344,1.0,0.5482168197631836,1.0,1.0,0.0,1.0,-2.8357419967651367,2.835735559463501,6.468073934229324e-06,2.191519498825073,0.8932620286941528,0.8932620286941528,0.0,151.0605926513672,143.0,23089.900390625,-0.0,2033.2110595703125,1.0,283.1972961425781,284.7567138671875,290.0570373535156,291.6337280273437,293.1499938964844,293.1499938964844,283.1499938964844,34355.65234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443870306015015,1.0,0.0,0.0,3.5385568141937256,3.53857946395874,8.354984402103582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4230.64990234375,0.0,1400.7532958984375,1895.4371337890625,0.0,1977.091552734375,0.8777143955230713,1.0,0.0,3.0,1.0,0.0
12073320,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5873413085937,0.7843303680419922,0.3022610545158386,0.2751871049404144,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58721923828125,0.8944142460823059,0.4532395899295807,0.4318792521953583,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.587158203125,0.9990000128746032,0.7023690938949585,0.4440624117851257,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5873413085937,0.7819403409957886,0.2995855212211609,0.2872093319892883,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.58746337890625,0.6858024001121521,0.1998206526041031,0.91598242521286,285.5872497558594,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1031494140625,285.586669921875,1.0,0.5460401177406311,1.0,1.0,0.0,1.0,-2.8266825675964355,2.8266761302948,6.42707891529426e-06,2.1846392154693604,0.8927793502807617,0.8927793502807617,0.0,149.60845947265625,131.0,22970.533203125,-0.0,2011.3935546875,1.0,283.1975402832031,284.756103515625,290.0377502441406,291.6142883300781,293.1499938964844,293.1499938964844,283.1499938964844,34090.6484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478679418563843,1.0,0.0,0.0,3.5230822563171387,3.523104667663574,8.28206907499407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4219.8916015625,0.0,1382.7080078125,1895.4371337890625,0.0,2007.0345458984373,0.8709700703620911,1.0,0.0,3.0,1.0,0.0
12073380,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863342285156,0.7860751748085022,0.3014178276062011,0.2743828594684601,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58624267578125,0.896504282951355,0.4520808756351471,0.4307472705841064,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.9990000128746032,0.70237135887146,0.4398998320102691,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863342285156,0.7837682366371155,0.2988462150096893,0.2864677309989929,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.58648681640625,0.6873142123222351,0.1992120444774627,0.91302090883255,285.5862731933594,285.6416320800781,293.5922241210937,286.9882507324219,293.59307861328125,297.1003723144531,285.5857238769531,1.0,0.5430379509925842,1.0,1.0,0.0,1.0,-2.814906597137451,2.8149001598358154,6.373853921104455e-06,2.175635576248169,0.8921390771865845,0.8921390771865845,0.0,147.36863708496094,131.0,22815.822265625,-0.0,1981.53271484375,1.0,283.1979675292969,284.7604675292969,290.01275634765625,291.5832824707031,293.1499938964844,293.1499938964844,283.1499938964844,33504.078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496251463890076,1.0,0.0,0.0,3.4900546073913574,3.4900765419006348,8.127514092848287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4205.3720703125,0.0,1344.5389404296875,1895.4371337890625,0.0,2022.2088623046875,0.8656447529792786,1.0,0.0,3.0,1.0,0.0
12073440,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.58074951171875,0.7886449694633484,0.300549566745758,0.2735314965248108,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58062744140625,0.8995438814163208,0.4508819580078125,0.4295507073402405,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58056640625,0.9990000128746032,0.7028719782829285,0.4343783855438232,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.58074951171875,0.7864046096801758,0.2980653047561645,0.2856610119342804,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809020996094,0.6895428895950317,0.1985709965229034,0.9097877740859984,285.5806579589844,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.0992431640625,285.5799560546875,1.0,0.539358913898468,1.0,1.0,0.0,1.0,-2.800957679748535,2.8009514808654785,6.31101511316956e-06,2.1649343967437744,0.8912296891212463,0.8912296891212463,0.0,144.48638916015625,134.0,22664.98828125,-0.0,1945.3603515625,1.0,283.1982421875,284.75933837890625,289.9873046875,291.5495300292969,293.1499938964844,293.1499938964844,283.1499938964844,33201.86328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498641014099121,1.0,0.0,0.0,3.4706387519836426,3.47066068649292,8.037335987864935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4191.306640625,0.0,1322.718505859375,1895.4371337890625,0.0,2024.275390625,0.8580971360206604,1.0,0.0,3.0,1.0,0.0
12073500,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.579833984375,0.7896263003349304,0.2996789515018463,0.2727073431015014,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57977294921875,0.9007472395896912,0.4496691823005676,0.4283697605133056,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797424316406,0.9990000128746032,0.7036432027816772,0.4315023124217987,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.579833984375,0.7874460220336914,0.2972648441791534,0.2848677039146423,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799255371094,0.6903299689292908,0.1979189813137054,0.9066616296768188,285.57977294921875,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.099365234375,285.57940673828125,1.0,0.537238359451294,1.0,1.0,0.0,1.0,-2.790369749069214,2.790363311767578,6.263185241550673e-06,2.1566553115844727,0.8901709318161011,0.8901709318161011,0.0,142.8681182861328,134.0,22505.4921875,-0.0,1920.8399658203125,1.0,283.1986999511719,284.764404296875,289.962890625,291.5142517089844,293.1499938964844,293.1499938964844,283.1499938964844,32607.109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487830519676208,1.0,0.0,0.0,3.435022354125977,3.435043811798096,7.873221079535142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4176.5400390625,0.0,1282.9986572265625,1895.4371337890625,0.0,2014.9320068359373,0.8520392775535583,1.0,0.0,3.0,1.0,0.0
12073560,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.577392578125,0.7897148132324219,0.2987988889217376,0.2719047665596008,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5773620605469,0.9009169340133668,0.448441207408905,0.427203506231308,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57733154296875,0.9990000128746032,0.7042266130447388,0.4300917387008667,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.577392578125,0.7875844836235046,0.296442449092865,0.2840821743011474,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5774841308594,0.6903048157691956,0.1972522139549255,0.903605341911316,285.5773620605469,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.09893798828125,285.5770568847656,1.0,0.5356086492538452,1.0,1.0,0.0,1.0,-2.7816882133483887,2.781682014465332,6.224287062650546e-06,2.149951696395874,0.8888860940933228,0.8888860940933228,0.0,141.9515380859375,137.0,22385.05078125,-0.0,1902.801025390625,1.0,283.19903564453125,284.7666320800781,289.9421691894531,291.48358154296875,293.1499938964844,293.1499938964844,283.1499938964844,32280.791015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468956112861633,1.0,0.0,0.0,3.4125187397003174,3.4125399589538574,7.770400429762958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4165.10205078125,0.0,1258.6439208984375,1895.4371337890625,0.0,1998.6546630859373,0.8438304662704468,1.0,0.0,3.0,1.0,0.0
12073620,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57958984375,0.7892058491706848,0.2979084253311157,0.2711056768894195,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5795593261719,0.9003996849060059,0.4471997916698456,0.4260368049144745,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5795593261719,0.9990000128746032,0.704547643661499,0.429634541273117,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57958984375,0.7871188521385193,0.2956002950668335,0.2832909226417541,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5796203613281,0.6897337436676025,0.196570336818695,0.9005509614944458,285.57958984375,285.7527160644531,293.5026550292969,286.9447631835937,293.50360107421875,297.0975952148437,285.5793762207031,1.0,0.5343983173370361,1.0,1.0,0.0,1.0,-2.7741525173187256,2.774146318435669,6.190638487169053e-06,2.1441409587860107,0.8874673843383789,0.8874673843383789,0.0,141.4814910888672,137.0,22240.951171875,-0.0,1888.7633056640625,1.0,283.1995849609375,284.7744445800781,289.9244689941406,291.45556640625,293.1499938964844,293.1499938964844,283.1499938964844,31675.134765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445080876350403,1.0,0.0,0.0,3.374450206756592,3.3744709491729736,7.598001161568391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4153.15869140625,0.0,1217.75390625,1895.4371337890625,0.0,1978.1300048828125,0.8371785879135132,1.0,0.0,3.0,1.0,0.0
12073680,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785217285156,0.7882041931152344,0.2970015108585357,0.270309567451477,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785217285156,0.8993164896965027,0.4459402859210968,0.4248710572719574,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5784912109375,0.9990000128746032,0.7045650482177734,0.4299623072147369,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785217285156,0.7861551642417908,0.2947366833686828,0.2824951112270355,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785522460937,0.6887107491493225,0.1958714872598648,0.8974925875663757,285.5785217285156,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0950927734375,285.578369140625,1.0,0.533532977104187,1.0,1.0,0.0,1.0,-2.767554998397827,2.7675490379333496,6.161269539006753e-06,2.139060735702514,0.8858065605163574,0.8858065605163574,0.0,141.37767028808594,140.0,22128.505859375,-0.0,1877.9798583984373,1.0,283.1999206542969,284.7779235839844,289.9102478027344,291.4324951171875,293.1499938964844,293.1499938964844,283.1499938964844,31353.462890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741988480091095,1.0,0.0,0.0,3.350414991378784,3.350435495376587,7.490150437661214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4143.77001953125,0.0,1192.79638671875,1895.4371337890625,0.0,1956.551025390625,0.8285455107688904,1.0,0.0,3.0,1.0,0.0
12073740,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5829772949219,0.7867876291275024,0.2960820496082306,0.2695074677467346,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5829772949219,0.8977594971656799,0.4446669518947601,0.4236976206302643,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5829772949219,0.9990000128746032,0.7042837738990784,0.430942177772522,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5829772949219,0.7847749590873718,0.2938555777072906,0.2816894054412842,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5829772949219,0.6873077154159546,0.1951573342084884,0.8944054841995239,285.5829772949219,285.81207275390625,293.4548034667969,286.92242431640625,293.4557800292969,297.091552734375,285.5829162597656,1.0,0.5329468250274658,1.0,1.0,0.0,1.0,-2.76167893409729,2.7616727352142334,6.1351802287390456e-06,2.1345407962799072,0.8840252161026001,0.8840252161026001,0.0,141.57632446289062,140.0,21993.16015625,-0.0,1869.7828369140625,1.0,283.2005310058594,284.78814697265625,289.89752197265625,291.41064453125,293.1499938964844,293.1499938964844,283.1499938964844,30734.095703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394103407859802,1.0,0.0,0.0,3.3097128868103027,3.309732913970948,7.309268994504237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4133.74755859375,0.0,1150.785400390625,1895.4371337890625,0.0,1934.5587158203125,0.8213557600975037,1.0,0.0,3.0,1.0,0.0
12073800,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5839538574219,0.7850363254547119,0.2951455116271972,0.2687034010887146,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5839538574219,0.8958180546760559,0.4433754980564117,0.4225209951400757,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.583984375,0.9990000128746032,0.703698456287384,0.4324613809585571,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5839538574219,0.7830575108528137,0.2929555773735046,0.2808773815631866,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5839233398437,0.6855947375297546,0.1944263577461242,0.8912948369979858,285.5839538574219,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0870361328125,285.583984375,1.0,0.5325946807861328,1.0,1.0,0.0,1.0,-2.756408929824829,2.756402969360352,6.111840775702149e-06,2.130492210388184,0.8819951415061951,0.8819951415061951,0.0,142.02716064453125,143.0,21890.279296875,-0.0,1863.73779296875,1.0,283.2009582519531,284.79400634765625,289.8866882324219,291.39208984375,293.1499938964844,293.1499938964844,283.1499938964844,30388.794921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369825839996338,1.0,0.0,0.0,3.282637596130371,3.2826571464538574,7.190170663307072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4125.75048828125,0.0,1123.81982421875,1895.4371337890625,0.0,1913.931884765625,0.812157928943634,1.0,0.0,3.0,1.0,0.0
12073860,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5894470214844,0.783028244972229,0.2941971719264984,0.2678909599781036,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5894775390625,0.8935831785202026,0.4420710206031799,0.4213345646858215,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895080566406,0.9990000128746032,0.7028527855873108,0.434394508600235,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5894470214844,0.7810838222503662,0.2920417785644531,0.2800556719303131,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5893859863281,0.68364417552948,0.1936816424131393,0.8881454467773438,285.5894775390625,285.87408447265625,293.4047546386719,286.8996887207031,293.40582275390625,297.08184814453125,285.5895690917969,1.0,0.5324167609214783,1.0,1.0,0.0,1.0,-2.751556873321533,2.751550674438477,6.090395345381694e-06,2.1267666816711426,0.8798401355743408,0.8798401355743408,0.0,142.6720428466797,143.0,21753.46875,-0.0,1859.265869140625,1.0,283.2015991210937,284.8053283691406,289.8759155273437,291.373291015625,293.1499938964844,293.1499938964844,283.1499938964844,29771.63671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346380949020386,1.0,0.0,0.0,3.2401123046875,3.240131378173828,7.005085649325338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4116.1416015625,0.0,1081.8035888671875,1895.4371337890625,0.0,1894.090087890625,0.8044596910476685,1.0,0.0,3.0,1.0,0.0
