time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073920,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907287597656,0.7808161973953247,0.2932314276695251,0.2670737206935882,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907592773437,0.8911128640174866,0.4407477378845215,0.4201418459415436,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907592773437,0.9990000128746032,0.7017408609390259,0.4366722404956817,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907287597656,0.7789061665534973,0.2911114394664764,0.2792273759841919,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906982421875,0.6815024614334106,0.1929213553667068,0.8849639892578125,285.5907287597656,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.0762023925781,285.5907897949219,1.0,0.5323867201805115,1.0,1.0,0.0,1.0,-2.7470593452453613,2.7470531463623047,6.07055608270457e-06,2.1233160495758057,0.8774300813674927,0.8774300813674927,0.0,143.48130798339844,146.0,21643.59765625,-0.0,1856.1217041015625,1.0,283.2020263671875,284.8113098144531,289.8659362792969,291.3565673828125,293.1499938964844,293.1499938964844,283.1499938964844,29449.216796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324914336204529,1.0,0.0,0.0,3.2124831676483154,3.2125020027160645,6.88612715293857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4108.0986328125,0.0,1055.5706787109375,1895.4371337890625,0.0,1875.990966796875,0.794903576374054,1.0,0.0,3.0,1.0,0.0
12073980,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.59832763671875,0.7784349322319031,0.2922545969486236,0.2662447690963745,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.598388671875,0.8884487152099609,0.4394115805625915,0.4189352989196777,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59844970703125,0.9990000128746032,0.7003807425498962,0.439237117767334,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.59832763671875,0.7765617370605469,0.2901691198348999,0.2783880233764648,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59820556640625,0.6792030930519104,0.1921485960483551,0.8817348480224609,285.598388671875,285.9389343261719,293.3524475097656,286.8764953613281,293.3535461425781,297.07037353515625,285.5987243652344,1.0,0.5324741005897522,1.0,1.0,0.0,1.0,-2.7428057193756104,2.7427995204925537,6.051823220332153e-06,2.1200525760650635,0.8749090433120728,0.8749090433120728,0.0,144.42832946777344,146.0,21519.3203125,-0.0,1854.00341796875,1.0,283.2027893066406,284.8255615234375,289.85504150390625,291.3376770019531,293.1499938964844,293.1499938964844,283.1499938964844,28801.73046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303892374038696,1.0,0.0,0.0,3.166347980499268,3.1663663387298584,6.68976099404972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4098.83642578125,0.0,1011.9907836914062,1895.4371337890625,0.0,1858.330810546875,0.7867152094841003,1.0,0.0,3.0,1.0,0.0
12074040,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6003112792969,0.7759411334991455,0.2912628948688507,0.2654121816158294,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.600341796875,0.8856517672538757,0.4380587041378021,0.4177232384681701,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6003723144531,0.9990000128746032,0.6987653970718384,0.4420188367366791,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6003112792969,0.7741045951843262,0.2892131805419922,0.2775435745716095,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002502441406,0.6767960786819458,0.1913638859987259,0.8784786462783813,285.600341796875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06463623046875,285.6006164550781,1.0,0.532656192779541,1.0,1.0,0.0,1.0,-2.7387630939483643,2.7387571334838867,6.034047146386001e-06,2.116951465606689,0.872113823890686,0.872113823890686,0.0,145.48358154296875,134.0,21403.375,-0.0,1852.7181396484373,1.0,283.2032470703125,284.83233642578125,289.8445739746094,291.3207702636719,293.1499938964844,293.1499938964844,283.1499938964844,28483.7109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284340262413025,1.0,0.0,0.0,3.137129306793213,3.1371474266052246,6.566866090906842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4090.44873046875,0.0,985.5902709960938,1895.4371337890625,0.0,1841.963623046875,0.7767088413238525,1.0,0.0,3.0,1.0,0.0
12074100,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.607666015625,0.775493860244751,0.2902516424655914,0.2645030319690704,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6076965332031,0.8852359056472778,0.4366824924945831,0.4164284467697143,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60772705078125,0.9990000128746032,0.6970906257629395,0.4412544369697571,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.607666015625,0.773685097694397,0.2882357537746429,0.2766199111938476,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60760498046875,0.6762252449989319,0.190566137433052,0.874871551990509,285.6076965332031,286.0067443847656,293.2977905273437,286.85284423828125,293.2989196777344,297.05963134765625,285.6077880859375,1.0,0.530788242816925,1.0,1.0,0.0,1.0,-2.729764223098755,2.7297582626342773,5.994832463329658e-06,2.110170841217041,0.869188129901886,0.869188129901886,0.0,144.83401489257812,134.0,21244.76171875,-0.0,1835.8961181640625,1.0,283.2040710449219,284.84649658203125,289.83270263671875,291.3004150390625,293.1499938964844,293.1499938964844,283.1499938964844,27838.11328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264320850372314,1.0,0.0,0.0,3.0890309810638428,3.0890486240386963,6.367044420585444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4079.83349609375,0.0,942.348876953125,1895.4371337890625,0.0,1825.2642822265625,0.7680414319038391,1.0,0.0,3.0,1.0,0.0
12074160,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.60791015625,0.7763659358024597,0.2892304062843323,0.2635470032691955,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078796386719,0.8863534331321716,0.4352888166904449,0.4150789082050323,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078491210937,0.9990000128746032,0.6958493590354919,0.4382051229476928,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60791015625,0.7745738625526428,0.2872429192066192,0.2756420373916626,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.6768364906311035,0.1897620260715484,0.8710458874702454,285.6078796386719,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0560913085937,285.60760498046875,1.0,0.5280054211616516,1.0,1.0,0.0,1.0,-2.7175612449646,2.717555284500122,5.941485142102465e-06,2.100799560546875,0.865941047668457,0.865941047668457,0.0,143.0810546875,137.0,21079.146484375,-0.0,1809.2060546875,1.0,283.2046813964844,284.8525390625,289.8201904296875,291.27935791015625,293.1499938964844,293.1499938964844,283.1499938964844,27489.82421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243465781211853,1.0,0.0,0.0,3.056006908416748,3.056024074554444,6.23163487034617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4069.00830078125,0.0,913.9744262695312,1895.4371337890625,0.0,1807.9312744140625,0.7573444843292236,1.0,0.0,3.0,1.0,0.0
12074220,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127624511719,0.7759451270103455,0.2882168292999267,0.2626224756240845,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.8859664797782898,0.4338964819908142,0.4137558043003082,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61285400390625,0.9990000128746032,0.6949012875556946,0.4373661875724792,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127624511719,0.7741712331771851,0.2862497568130493,0.2746920585632324,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126708984375,0.676287055015564,0.188962921500206,0.8673865795135498,285.6128234863281,286.07763671875,293.2406311035156,286.82867431640625,293.2418212890625,297.053466796875,285.61309814453125,1.0,0.5266186594963074,1.0,1.0,0.0,1.0,-2.708302974700928,2.70829701423645,5.9008375501434784e-06,2.093531847000122,0.862531840801239,0.862531840801239,0.0,142.3821563720703,137.0,20903.548828125,-0.0,1792.0211181640625,1.0,283.2055358886719,284.8655090332031,289.8060913085937,291.2548217773437,293.1499938964844,293.1499938964844,283.1499938964844,26865.345703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219986319541931,1.0,0.0,0.0,3.0065948963165283,3.006611585617065,6.031747261658893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4056.23095703125,0.0,871.9393310546875,1895.4371337890625,0.0,1788.4969482421875,0.7482022047042847,1.0,0.0,3.0,1.0,0.0
12074280,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6138610839844,0.7749054431915283,0.2872000932693481,0.2617212533950805,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6138916015625,0.8848545551300049,0.4324977993965149,0.4124527275562286,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6139221191406,0.9990000128746032,0.6938498616218567,0.4375929236412048,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6138610839844,0.7731457352638245,0.285248190164566,0.2737590074539184,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61383056640625,0.675180196762085,0.18815977871418,0.8638262152671814,285.6138916015625,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.051025390625,285.61407470703125,1.0,0.5255628824234009,1.0,1.0,0.0,1.0,-2.7005248069763184,2.700518846511841,5.866957963007735e-06,2.08750319480896,0.858841598033905,0.858841598033905,0.0,142.19911193847656,125.0,20757.02734375,-0.0,1779.518798828125,1.0,283.20611572265625,284.872314453125,289.79254150390625,291.2325439453125,293.1499938964844,293.1499938964844,283.1499938964844,26557.158203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195443511009216,1.0,0.0,0.0,2.973640203475952,2.97365665435791,5.900246264900488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4045.414306640625,0.0,845.2724609375,1895.4371337890625,0.0,1768.274169921875,0.7372944355010986,1.0,0.0,3.0,1.0,0.0
12074340,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.62164306640625,0.7756649851799011,0.2861733138561249,0.2607603073120117,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217041015625,0.8858370184898376,0.4310853481292724,0.4110840260982513,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217041015625,0.9990000128746032,0.6928572058677673,0.434727668762207,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62164306640625,0.7739065885543823,0.284229427576065,0.2727590501308441,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62158203125,0.6756793856620789,0.1873411536216735,0.8599658608436584,285.6216735839844,286.1517333984375,293.1808776855469,286.803955078125,293.1821594238281,297.0486755371094,285.6217956542969,1.0,0.522671639919281,1.0,1.0,0.0,1.0,-2.688453197479248,2.6884474754333496,5.814915766677586e-06,2.078310966491699,0.8550155758857727,0.8550155758857727,0.0,140.5485382080078,125.0,20565.3671875,-0.0,1753.9649658203125,1.0,283.2071228027344,284.88818359375,289.7782592773437,291.2073669433594,293.1499938964844,293.1499938964844,283.1499938964844,25914.875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168834805488586,1.0,0.0,0.0,2.921076536178589,2.9210922718048096,5.6934982239909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4032.86865234375,0.0,802.9618530273438,1895.4371337890625,0.0,1746.4561767578125,0.7276709675788879,1.0,0.0,3.0,1.0,0.0
12074400,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200866699219,0.7775505185127258,0.2851398587226867,0.2597669959068298,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.8881258368492126,0.4296596944332123,0.4096763730049133,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.9990000128746032,0.6923344135284424,0.4299854636192322,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200866699219,0.7757797241210938,0.2831962704658508,0.271716296672821,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.6771737933158875,0.1865128874778747,0.8559103608131409,285.6200866699219,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0467529296875,285.619873046875,1.0,0.5190605521202087,1.0,1.0,0.0,1.0,-2.673746585845948,2.673740863800049,5.751536718889838e-06,2.0669736862182617,0.8508197069168091,0.8508197069168091,0.0,138.01654052734375,128.0,20366.279296875,-0.0,1720.7392578125,1.0,283.2077941894531,284.8930053710937,289.76446533203125,291.18341064453125,293.1499938964844,293.1499938964844,283.1499938964844,25613.001953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141281366348267,1.0,0.0,0.0,2.8860950469970703,2.886110544204712,5.557949407375418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4019.97998046875,0.0,776.3223266601562,1895.4371337890625,0.0,1723.9833984375,0.7162864804267883,1.0,0.0,3.0,1.0,0.0
12074460,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275634765625,0.7779838442802429,0.2841204106807709,0.2588105797767639,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6276550292969,0.888724148273468,0.428242564201355,0.408301442861557,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6277160644531,0.9990000128746032,0.6921350955963135,0.4277009069919586,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275634765625,0.7762004137039185,0.2821655869483948,0.2707048952579498,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273803710937,0.6773620843887329,0.1856915354728698,0.8520311713218689,285.62762451171875,286.2294921875,293.1181640625,286.7784118652344,293.1195068359375,297.0452880859375,285.6280212402344,1.0,0.5169620513916016,1.0,1.0,0.0,1.0,-2.6623122692108154,2.662306547164917,5.702166163246147e-06,2.057997703552246,0.8464876413345337,0.8464876413345337,0.0,136.6446990966797,128.0,20177.494140625,-0.0,1697.849365234375,1.0,283.2089233398437,284.9100341796875,289.74908447265625,291.1553649902344,293.1499938964844,293.1499938964844,283.1499938964844,24972.25390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110744118690491,1.0,0.0,0.0,2.83097767829895,2.8309926986694336,5.347690148482798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4006.481689453125,0.0,734.5933837890625,1895.4371337890625,0.0,1699.22216796875,0.7061166167259216,1.0,0.0,3.0,1.0,0.0
12074520,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.631103515625,0.7776411175727844,0.283107042312622,0.2578893601894378,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63116455078125,0.8884133696556091,0.4268296658992767,0.4069600999355316,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6311950683594,0.9990000128746032,0.6918253898620605,0.4267311692237854,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.631103515625,0.775837779045105,0.2811324000358581,0.2697193622589111,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.6768503785133362,0.1848710626363754,0.8482876420021057,285.63116455078125,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0439147949219,285.6312866210937,1.0,0.5153172016143799,1.0,1.0,0.0,1.0,-2.652742862701416,2.6527371406555176,5.661167506332276e-06,2.0505614280700684,0.8418506979942322,0.8418506979942322,0.0,135.8990020751953,131.0,19998.03515625,-0.0,1680.6419677734375,1.0,283.2097473144531,284.92041015625,289.7344055175781,291.1303100585937,293.1499938964844,293.1499938964844,283.1499938964844,24639.25,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079695463180542,1.0,0.0,0.0,2.791983366012573,2.7919979095458984,5.201384851716284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3994.834716796875,0.0,706.658447265625,1895.4371337890625,0.0,1674.206298828125,0.6939795017242432,1.0,0.0,3.0,1.0,0.0
12074580,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410827636719,0.7767769694328308,0.2820943892002105,0.2569805681705475,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6412353515625,0.8874965310096741,0.425416886806488,0.4056306779384613,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413269042969,0.9990000128746032,0.6913021802902222,0.4266212582588196,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410827636719,0.7749509811401367,0.2800944149494171,0.2687415480613708,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6408386230469,0.6758684515953064,0.1840481609106063,0.8445977568626404,285.6412048339844,286.3130798339844,293.0507507324219,286.7506103515625,293.0522155761719,297.0424194335937,285.6418762207031,1.0,0.5140723586082458,1.0,1.0,0.0,1.0,-2.644310474395752,2.644304752349853,5.6251674322993495e-06,2.044011116027832,0.8370460271835327,0.8370460271835327,0.0,135.55487060546875,131.0,19819.283203125,-0.0,1666.9791259765625,1.0,283.2109375,284.939697265625,289.7192687988281,291.1033630371094,293.1499938964844,293.1499938964844,283.1499938964844,24012.75390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047885060310364,1.0,0.0,0.0,2.735270500183105,2.7352845668792725,4.992222102373489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3981.52392578125,0.0,666.5073852539062,1895.4371337890625,0.0,1648.746337890625,0.6832976341247559,1.0,0.0,3.0,1.0,0.0
12074640,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458435058594,0.775493860244751,0.2810762822628021,0.2560843527317047,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459045410156,0.8860910534858704,0.4239983856678009,0.4043140411376953,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459350585937,0.9990000128746032,0.6905059218406677,0.4272100329399109,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458435058594,0.7736428380012512,0.2790493071079254,0.2677722573280334,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6457214355469,0.6745080947875977,0.1832209825515747,0.840955913066864,285.6459045410156,286.3570861816406,293.0152587890625,286.7357788085937,293.01678466796875,297.0408020019531,285.64617919921875,1.0,0.5131560564041138,1.0,1.0,0.0,1.0,-2.6368162631988525,2.636810541152954,5.59327509108698e-06,2.03819227218628,0.831914484500885,0.831914484500885,0.0,135.53712463378906,134.0,19640.80859375,-0.0,1656.1944580078125,1.0,283.2118225097656,284.9510498046875,289.7048645019531,291.07940673828125,293.1499938964844,293.1499938964844,283.1499938964844,23706.0234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017059326171875,1.0,0.0,0.0,2.695347547531128,2.695361375808716,4.847556169806921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3969.786865234375,0.0,639.8968505859375,1895.4371337890625,0.0,1624.2420654296875,0.6707985401153564,1.0,0.0,3.0,1.0,0.0
12074700,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596374511719,0.7738527655601501,0.2800549566745758,0.2551886737346649,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6598205566406,0.8842710256576538,0.4225762188434601,0.4029976427555084,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6599426269531,0.9990000128746032,0.6894198656082153,0.4283876717090606,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596069335937,0.7719789743423462,0.2779993414878845,0.2668036818504333,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.6728278398513794,0.1823902130126953,0.8373318910598755,285.6597900390625,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0390319824219,285.6606140136719,1.0,0.5125093460083008,1.0,1.0,0.0,1.0,-2.6300532817840576,2.6300477981567383,5.5645750762778334e-06,2.032942533493042,0.8266482353210449,0.8266482353210449,0.0,135.7932586669922,134.0,19460.044921875,-0.0,1647.7261962890625,1.0,283.21319580078125,284.9748229980469,289.6892395019531,291.0520324707031,293.1499938964844,293.1499938964844,283.1499938964844,23069.525390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985829472541809,1.0,0.0,0.0,2.6356353759765625,2.635648727416992,4.635152208720683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3956.952880859375,0.0,600.4766845703125,1895.4371337890625,0.0,1599.5880126953125,0.6595921516418457,1.0,0.0,3.0,1.0,0.0
12074760,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6687316894531,0.7719306945800781,0.2790300846099853,0.2543021440505981,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6688842773437,0.8821204304695129,0.4211492836475372,0.401690125465393,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.66900634765625,0.9990000128746032,0.6880247592926025,0.4300549626350403,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.668701171875,0.7700336575508118,0.2769454419612884,0.2658421397209167,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.66845703125,0.6708940863609314,0.1815560162067413,0.8337407112121582,285.6688537597656,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0374450683594,285.6696472167969,1.0,0.512096107006073,1.0,1.0,0.0,1.0,-2.623948574066162,2.6239430904388428,5.538735422305763e-06,2.028205156326294,0.8210542798042297,0.8210542798042297,0.0,136.28073120117188,137.0,19301.779296875,-0.0,1641.2587890625,1.0,283.2143249511719,284.9917907714844,289.673828125,291.0267028808594,293.1499938964844,293.1499938964844,283.1499938964844,22719.349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695544958114624,1.0,0.0,0.0,2.590861558914185,2.590874433517456,4.479007600366458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3945.595947265625,0.0,572.6588134765625,1895.4371337890625,0.0,1575.7734375,0.6463749408721924,1.0,0.0,3.0,1.0,0.0
12074820,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6831970214844,0.7698017358779907,0.2780011296272278,0.2534147799015045,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68341064453125,0.8797265291213989,0.4197143614292145,0.4003793001174927,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835632324219,0.9990000128746032,0.6863657236099243,0.4320854246616363,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6831970214844,0.7678844928741455,0.275887668132782,0.264880895614624,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6828308105469,0.6687759757041931,0.1807171404361724,0.8301540017127991,285.6833801269531,286.497314453125,292.90216064453125,286.68798828125,292.90386962890625,297.0361633300781,285.68438720703125,1.0,0.5118505358695984,1.0,1.0,0.0,1.0,-2.618281364440918,2.618275880813598,5.514802523975959e-06,2.023808479309082,0.8152931332588196,0.8152931332588196,0.0,136.94046020507812,137.0,19102.74609375,-0.0,1636.2003173828125,1.0,283.2157287597656,285.0156555175781,289.6573486328125,290.9991455078125,293.1499938964844,293.1499938964844,283.1499938964844,22117.421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924877762794495,1.0,0.0,0.0,2.53069806098938,2.530710458755493,4.273404954346917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3931.567138671875,0.0,535.9716796875,1895.4371337890625,0.0,1551.9796142578125,0.6346614956855774,1.0,0.0,3.0,1.0,0.0
12074880,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.7675043940544128,0.2769669592380523,0.2525310218334198,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949157714844,0.8771308660507202,0.4182731807231903,0.3990694880485534,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69500732421875,0.9990000128746032,0.6844336986541748,0.4344347715377807,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.7655683755874634,0.2748255133628845,0.2639229893684387,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.6665051579475403,0.1798716336488723,0.8265734314918518,285.6949157714844,286.546630859375,292.8623962402344,286.6709899902344,292.8641052246094,297.034912109375,285.69549560546875,1.0,0.5117563605308533,1.0,1.0,0.0,1.0,-2.6130144596099854,2.613008975982666,5.492609034263296e-06,2.0197231769561768,0.8092344403266907,0.8092344403266907,0.0,137.75437927246094,125.0,18927.697265625,-0.0,1632.408203125,1.0,283.2170104980469,285.0350646972656,289.6407165527344,290.97265625,293.1499938964844,293.1499938964844,283.1499938964844,21779.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894738674163818,1.0,0.0,0.0,2.484309196472168,2.484321117401123,4.1181735355166893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3919.8466796875,0.0,509.4057922363281,1895.4371337890625,0.0,1528.6934814453125,0.6209501624107361,1.0,0.0,3.0,1.0,0.0
12074940,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7111511230469,0.7671931982040405,0.275920569896698,0.2515818178653717,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71142578125,0.8768616318702698,0.41682168841362,0.3976917862892151,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115783691406,0.9990000128746032,0.6824977397918701,0.4333271384239197,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7111511230469,0.765226423740387,0.273749440908432,0.2628971636295318,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7107238769531,0.6659966707229614,0.1790084987878799,0.8226596713066101,285.7113647460937,286.5971984863281,292.8216247558594,286.65350341796875,292.8233947753906,297.0335388183594,285.7124938964844,1.0,0.5096405148506165,1.0,1.0,0.0,1.0,-2.602964401245117,2.602959156036377,5.450710432342021e-06,2.0120887756347656,0.8029882907867432,0.8029882907867432,0.0,136.94117736816406,125.0,18705.328125,-0.0,1614.694091796875,1.0,283.2186889648437,285.0625,289.6226501464844,290.9421691894531,293.1499938964844,293.1499938964844,283.1499938964844,21234.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863727569580078,1.0,0.0,0.0,2.418541193008423,2.418552875518799,3.903016363437928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3904.089599609375,0.0,472.9468383789063,1895.4371337890625,0.0,1504.913818359375,0.6084616184234619,1.0,0.0,3.0,1.0,0.0
12075000,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201843261719,0.7681371569633484,0.2748745083808899,0.2505963146686554,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203063964844,0.8780627250671387,0.4153688848018646,0.3962763249874115,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72039794921875,0.9990000128746032,0.6810219883918762,0.4300463497638702,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201843261719,0.7661255598068237,0.2726669013500213,0.2618277370929718,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.719970703125,0.666590690612793,0.1781392991542816,0.8185251951217651,285.72027587890625,286.6488952636719,292.7799377441406,286.6355285644531,292.78173828125,297.0322265625,285.72076416015625,1.0,0.5066554546356201,1.0,1.0,0.0,1.0,-2.589888572692871,2.589883089065552,5.396142114477698e-06,2.0020089149475098,0.7963728308677673,0.7963728308677673,0.0,135.1033477783203,113.0,18489.21875,-0.0,1588.38916015625,1.0,283.2201232910156,285.08026123046875,289.6037902832031,290.9118347167969,293.1499938964844,293.1499938964844,283.1499938964844,20812.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831539273262024,1.0,0.0,0.0,2.371203184127808,2.3712141513824463,3.7517239093176613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3889.969970703125,0.0,447.66644287109375,1895.4371337890625,0.0,1480.427978515625,0.5974349975585938,1.0,0.0,3.0,1.0,0.0
12075060,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265930175781,0.7700530886650085,0.273820012807846,0.2495802640914917,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7266845703125,0.8803992867469788,0.4138994812965393,0.3948241472244262,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72674560546875,0.9990000128746032,0.6801192164421082,0.4251342117786407,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265930175781,0.7679838538169861,0.2715691328048706,0.2607203125953674,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264099121094,0.6680418848991394,0.1772648692131042,0.814236581325531,285.7266540527344,286.70172119140625,292.7373352050781,286.6171264648437,292.7391967773437,297.0309143066406,285.7269592285156,1.0,0.5028868913650513,1.0,1.0,0.0,1.0,-2.57453989982605,2.5745346546173096,5.3323988140618894e-06,1.9901567697525024,0.7893945574760437,0.7893945574760437,0.0,132.51893615722656,113.0,18261.298828125,-0.0,1555.9385986328125,1.0,283.2215576171875,285.09625244140625,289.5838317871094,290.8790588378906,293.1499938964844,293.1499938964844,283.1499938964844,20591.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797434091567993,1.0,0.0,0.0,2.324327230453491,2.32433819770813,3.60485614692152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3874.651123046875,0.0,424.4681701660156,1895.4371337890625,0.0,1454.7064208984375,0.5869736075401306,1.0,0.0,3.0,1.0,0.0
12075120,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72857666015625,0.7727525234222412,0.2727558314800262,0.2485390156507492,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.8836450576782227,0.4124082326889038,0.3933362066745758,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.9990000128746032,0.6797683835029602,0.418985366821289,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72857666015625,0.7706132531166077,0.2704537808895111,0.2595795392990112,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7285461425781,0.6701866388320923,0.1763873100280761,0.8098418116569519,285.7286071777344,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0296630859375,285.7286376953125,1.0,0.4985274374485016,1.0,1.0,0.0,1.0,-2.557464838027954,2.557459592819214,5.261905698716873e-06,1.9769575595855715,0.7820290327072144,0.7820290327072144,0.0,129.3936309814453,116.0,18021.484375,-0.0,1519.152587890625,1.0,283.22283935546875,285.1072998046875,289.5632629394531,290.8455810546875,293.1499938964844,293.1499938964844,283.1499938964844,20394.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761579513549805,1.0,0.0,0.0,2.2823827266693115,2.282393455505371,3.475924756912719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3858.657958984375,0.0,404.4238586425781,1895.4371337890625,0.0,1427.9169921875,0.5774422883987427,1.0,0.0,3.0,1.0,0.0
12075180,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.732177734375,0.7738308906555176,0.271694153547287,0.2475360482931137,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.8849900960922241,0.4109079539775848,0.3918761312961578,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.9990000128746032,0.6797664165496826,0.4155759215354919,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.732177734375,0.7716226577758789,0.2693307399749756,0.2584701478481293,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320251464844,0.6708942651748657,0.1755183488130569,0.8056707382202148,285.7322692871094,286.810546875,292.6495666503906,286.5790100097656,292.6515197753906,297.028564453125,285.73260498046875,1.0,0.4958283305168152,1.0,1.0,0.0,1.0,-2.544053792953491,2.544048547744751,5.206565219850745e-06,1.966435551643372,0.7743073105812073,0.7743073105812073,0.0,127.53827667236328,116.0,17803.060546875,-0.0,1493.1749267578125,1.0,283.2242431640625,285.1206359863281,289.5418395996094,290.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,20288.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67231684923172,1.0,0.0,0.0,2.2399959564208984,2.2400062084198,3.3480188221801654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3843.0947265625,0.0,385.2687377929688,1895.4371337890625,0.0,1399.50927734375,0.5681405067443848,1.0,0.0,3.0,1.0,0.0
12075240,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.736328125,0.7740249633789062,0.2706288695335388,0.2465560138225555,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364196777344,0.8852993249893188,0.4094015657901764,0.3904341757297516,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364501953125,0.9990000128746032,0.6796584725379944,0.4136238396167755,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.736328125,0.7717450857162476,0.2681973576545715,0.2573771774768829,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.6708195805549622,0.1746485829353332,0.8016321659088135,285.73638916015625,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.0275573730469,285.7366943359375,1.0,0.4936430156230926,1.0,1.0,0.0,1.0,-2.5326294898986816,2.5326244831085205,5.159798092790879e-06,1.9575443267822263,0.7662537097930908,0.7662537097930908,0.0,126.35749053955078,119.0,17588.587890625,-0.0,1472.9591064453125,1.0,283.2255554199219,285.1335144042969,289.5206298828125,290.7764587402344,293.1499938964844,293.1499938964844,283.1499938964844,20220.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683571934700012,1.0,0.0,0.0,2.199557304382324,2.1995673179626465,3.228226148621616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3827.975830078125,0.0,367.74163818359375,1895.4371337890625,0.0,1370.54638671875,0.5591751337051392,1.0,0.0,3.0,1.0,0.0
12075300,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.7735400199890137,0.2695572674274444,0.2455873787403106,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74298095703125,0.8848189115524292,0.407890260219574,0.3890035152435303,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430725097656,0.9990000128746032,0.679311215877533,0.4127631187438965,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.7711867690086365,0.2670528292655945,0.256290465593338,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.6701406836509705,0.173772856593132,0.7976592183113098,285.74298095703125,286.9232482910156,292.55865478515625,286.53936767578125,292.56072998046875,297.0265197753906,285.74346923828125,1.0,0.4919658899307251,1.0,1.0,0.0,1.0,-2.5226314067840576,2.5226261615753174,5.119048182677943e-06,1.9497647285461424,0.757857620716095,0.757857620716095,0.0,125.6712875366211,119.0,17388.431640625,-0.0,1456.8905029296875,1.0,283.2270202636719,285.1492614746094,289.4996643066406,290.7426147460937,293.1499938964844,293.1499938964844,283.1499938964844,20183.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643279194831848,1.0,0.0,0.0,2.158003568649292,2.158013343811035,3.1074037565304025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3813.49462890625,0.0,350.4769897460937,1895.4371337890625,0.0,1341.4168701171875,0.5502162575721741,1.0,0.0,3.0,1.0,0.0
12075360,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74981689453125,0.7725309729576111,0.2684781849384308,0.2446255981922149,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.8837304711341858,0.4063729643821716,0.3875814974308014,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.9990000128746032,0.6786748766899109,0.4127386212348938,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74981689453125,0.7701046466827393,0.265898734331131,0.2552078664302826,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.6689932942390442,0.1728895306587219,0.7937200665473938,285.7499389648437,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0255126953125,285.7504272460937,1.0,0.4906755983829498,1.0,1.0,0.0,1.0,-2.513702392578125,2.513697385787964,5.08279845234938e-06,1.942818522453308,0.7491182088851929,0.7491182088851929,0.0,125.3610610961914,122.0,17183.255859375,-0.0,1443.9300537109375,1.0,283.2284851074219,285.1650085449219,289.4790954589844,290.709716796875,293.1499938964844,293.1499938964844,283.1499938964844,20188.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603199243545532,1.0,0.0,0.0,2.1166837215423584,2.1166932582855225,2.989546885601158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3799.021484375,0.0,334.0711975097656,1895.4371337890625,0.0,1312.7906494140625,0.5412663817405701,1.0,0.0,3.0,1.0,0.0
12075420,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587585449219,0.7710886001586914,0.2673913836479187,0.2436670809984207,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75897216796875,0.882138729095459,0.4048480689525604,0.3861636221408844,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75909423828125,0.9990000128746032,0.6777268648147583,0.4134068787097931,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587585449219,0.7685912251472473,0.2647359371185303,0.2541273832321167,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.6674586534500122,0.1719982326030731,0.7897974848747253,285.7589111328125,287.0394897460937,292.4649353027344,286.4983215332031,292.4670715332031,297.02447509765625,285.7598876953125,1.0,0.4897040128707886,1.0,1.0,0.0,1.0,-2.5056374073028564,2.505632400512696,5.050169875175925e-06,1.936545252799988,0.7400618195533752,0.7400618195533752,0.0,125.36132049560548,122.0,16991.634765625,-0.0,1433.488525390625,1.0,283.2300720214844,285.1834411621094,289.4585266113281,290.6766357421875,293.1499938964844,293.1499938964844,283.1499938964844,20200.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563485860824585,1.0,0.0,0.0,2.0737123489379883,2.073721647262573,2.869395530069596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3784.739501953125,0.0,317.6344299316406,1895.4371337890625,0.0,1284.7764892578125,0.5321945548057556,1.0,0.0,3.0,1.0,0.0
12075480,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7693786621094,0.7692883014678955,0.2662997841835022,0.242711991071701,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76959228515625,0.8801288604736328,0.4033176600933075,0.3847489953041076,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7697448730469,0.9990000128746032,0.6764581203460693,0.4146597385406494,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7693786621094,0.7667221426963806,0.2635670304298401,0.2530492842197418,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7690124511719,0.6656040549278259,0.1711000949144363,0.7858861684799194,285.7695617675781,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0234375,285.7705993652344,1.0,0.4890029430389404,1.0,1.0,0.0,1.0,-2.498299598693848,2.4982945919036865,5.02057810081169e-06,1.9308383464813232,0.7306833863258362,0.7306833863258362,0.0,125.62458801269533,125.0,16789.197265625,-0.0,1425.1572265625,1.0,283.23175048828125,285.2032165527344,289.4377746582031,290.64373779296875,293.1499938964844,293.1499938964844,283.1499938964844,20234.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652409553527832,1.0,0.0,0.0,2.0300629138946533,2.030071973800659,2.7498711574480694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3770.4267578125,0.0,301.6400756835937,1895.4371337890625,0.0,1257.3414306640625,0.522939145565033,1.0,0.0,3.0,1.0,0.0
12075540,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7813415527344,0.7672132849693298,0.2652041614055633,0.2417601495981216,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816162109375,0.8777957558631897,0.4017833173274994,0.3833373785018921,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7817687988281,0.9990000128746032,0.6748877763748169,0.4163775444030761,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7813415527344,0.7645803689956665,0.2623930275440216,0.2519734799861908,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78094482421875,0.6635041832923889,0.1701955050230026,0.7819812297821045,285.78155517578125,287.1588439941406,292.3686828613281,286.4560241699219,292.3708801269531,297.0223999023437,285.7828674316406,1.0,0.4885189831256866,1.0,1.0,0.0,1.0,-2.4915387630462646,2.4915337562561035,4.993392394680996e-06,1.925580739974976,0.7209945321083069,0.7209945321083069,0.0,126.09898376464844,125.0,16591.6328125,-0.0,1418.500244140625,1.0,283.2335205078125,285.2246398925781,289.416748046875,290.6105651855469,293.1499938964844,293.1499938964844,283.1499938964844,20279.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484971046447754,1.0,0.0,0.0,1.985055446624756,1.9850642681121824,2.6292912025382975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3755.84326171875,0.0,285.8139038085937,1895.4371337890625,0.0,1230.44482421875,0.5134845972061157,1.0,0.0,3.0,1.0,0.0
12075600,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962341308594,0.7649182677268982,0.2641072869300842,0.2408115565776825,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79656982421875,0.8752031326293945,0.4002500176429748,0.3819302916526794,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7967834472656,0.9990000128746032,0.6730275750160217,0.4184861481189728,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962341308594,0.7622206807136536,0.2612156867980957,0.2508997321128845,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79571533203125,0.6612078547477722,0.1692848801612854,0.7780774831771851,285.7965087890625,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0213623046875,285.7980041503906,1.0,0.4882193207740783,1.0,1.0,0.0,1.0,-2.4852607250213623,2.485255718231201,4.96821712658857e-06,1.920699119567871,0.7110164761543274,0.7110164761543274,0.0,126.75311279296876,128.0,16387.228515625,-0.0,1413.2489013671875,1.0,283.2355041503906,285.2492980957031,289.3951721191406,290.5765991210937,293.1499938964844,293.1499938964844,283.1499938964844,20327.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445675492286682,1.0,0.0,0.0,1.9383913278579712,1.9383999109268188,2.507126737327781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3741.328857421875,0.0,270.0605773925781,1895.4371337890625,0.0,1203.791015625,0.5037659406661987,1.0,0.0,3.0,1.0,0.0
12075660,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8127136230469,0.7624702453613281,0.2630118727684021,0.2398679554462433,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8724288940429688,0.3987232744693756,0.3805318772792816,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8133239746094,0.9990000128746032,0.6709151268005371,0.4208928942680359,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81268310546875,0.7597087621688843,0.2600368857383728,0.249828964471817,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121032714844,0.6587739586830139,0.1683688908815384,0.7741731405258179,285.8130187988281,287.28094482421875,292.27020263671875,286.4126892089844,292.2724609375,297.02032470703125,285.81475830078125,1.0,0.4880641102790832,1.0,1.0,0.0,1.0,-2.479360580444336,2.479355573654175,4.944616648572264e-06,1.9161113500595093,0.700760006904602,0.700760006904602,0.0,127.547607421875,128.0,16178.8779296875,-0.0,1409.0906982421875,1.0,283.2375793457031,285.2756652832031,289.3731689453125,290.5421447753906,293.1499938964844,293.1499938964844,283.1499938964844,20388.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406034231185913,1.0,0.0,0.0,1.8902302980422967,1.890238642692566,2.3840910046146746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3726.325439453125,0.0,254.52842712402344,1895.4371337890625,0.0,1177.275146484375,0.4937942922115326,1.0,0.0,3.0,1.0,0.0
12075720,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285827636719,0.759911835193634,0.2619235217571258,0.2389323115348816,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82879638671875,0.8695200681686401,0.3972022831439972,0.3791442513465881,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8288879394531,0.9990000128746032,0.6685680747032166,0.4235444366931915,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285827636719,0.7570841908454895,0.2588562965393066,0.2487612664699554,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282165527344,0.6562377214431763,0.1674462407827377,0.7702634930610657,285.8287353515625,287.3428955078125,292.2202453613281,286.39068603515625,292.2225036621094,297.0193176269531,285.8293762207031,1.0,0.488030195236206,1.0,1.0,0.0,1.0,-2.4737744331359863,2.473769426345825,4.9223262976738624e-06,1.9117681980133057,0.6901990175247192,0.6901990175247192,0.0,128.46018981933594,116.0,15926.05078125,-0.0,1405.842529296875,1.0,283.2396850585937,285.2997741699219,289.3509826660156,290.5086975097656,293.1499938964844,293.1499938964844,283.1499938964844,20484.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366134285926819,1.0,0.0,0.0,1.8432427644729608,1.8432508707046509,2.267036336434103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3710.637939453125,0.0,240.1612701416016,1895.4371337890625,0.0,1150.970947265625,0.4837495684623718,1.0,0.0,3.0,1.0,0.0
