time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075780,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465881347656,0.7593782544136047,0.2608369886875152,0.2379452139139175,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.846923828125,0.8689886927604675,0.3956711590290069,0.3776964843273163,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8471374511719,0.9990000128746032,0.666230320930481,0.4226970672607422,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465881347656,0.7564514875411987,0.2576610743999481,0.247628167271614,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8460388183594,0.6554573774337769,0.1665046513080597,0.766023576259613,285.84686279296875,287.4054260253906,292.1698303222656,286.3684997558594,292.172119140625,297.0181579589844,285.8483581542969,1.0,0.4859399795532226,1.0,1.0,0.0,1.0,-2.463387250900269,2.4633824825286865,4.881319000560325e-06,1.903850793838501,0.6793654561042786,0.6793654561042786,0.0,127.77368927001952,116.0,15711.3544921875,-0.0,1389.815185546875,1.0,283.2420349121094,285.3290405273437,289.3281555175781,290.4720764160156,293.1499938964844,293.1499938964844,283.1499938964844,20529.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632556676864624,1.0,0.0,0.0,1.792327046394348,1.7923349142074585,2.1435218400256417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3694.498779296875,0.0,225.0689239501953,1895.4371337890625,0.0,1124.6297607421875,0.4735271036624908,1.0,0.0,3.0,1.0,0.0
12075840,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609619140625,0.7601316571235657,0.2597575485706329,0.2369305044412613,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8613586425781,0.8699625730514526,0.394135445356369,0.3762072026729584,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.86163330078125,0.9990000128746032,0.664354145526886,0.419626772403717,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609619140625,0.7570741772651672,0.2564615309238434,0.2464502900838852,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603515625,0.6557766795158386,0.1655574738979339,0.7615557909011841,285.8612976074219,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0170288085937,285.8630676269531,1.0,0.482946366071701,1.0,1.0,0.0,1.0,-2.449911594390869,2.449906826019287,4.828124019695679e-06,1.8934440612792969,0.6681617498397827,0.6681617498397827,0.0,126.06827545166016,104.0,15443.9560546875,-0.0,1365.79931640625,1.0,283.24444580078125,285.3543701171875,289.3045349121094,290.4345703125,293.1499938964844,293.1499938964844,283.1499938964844,20625.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283511519432068,1.0,0.0,0.0,1.7409915924072266,1.7409992218017578,2.0224916852384922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3676.35791015625,0.0,210.75733947753903,1895.4371337890625,0.0,1097.7581787109375,0.4631580412387848,1.0,0.0,3.0,1.0,0.0
12075900,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87957763671875,0.7618680596351624,0.2586915493011474,0.235898807644844,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798522949219,0.8720868825912476,0.3926105201244354,0.3746941089630127,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800354003906,0.9990000128746032,0.6630703210830688,0.4149185717105865,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87957763671875,0.7586603760719299,0.2552710771560669,0.2452489286661148,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.6569448113441467,0.1646216660737991,0.7569761276245117,285.8797912597656,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0160522460937,285.8812561035156,1.0,0.4791718125343323,1.0,1.0,0.0,1.0,-2.434255599975586,2.434250831604004,4.766660822497215e-06,1.8813329935073853,0.6567074060440063,0.6567074060440063,0.0,123.63633728027344,104.0,15168.7255859375,-0.0,1336.321044921875,1.0,283.247314453125,285.38433837890625,289.2790222167969,290.39404296875,293.1499938964844,293.1499938964844,283.1499938964844,20686.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237389445304871,1.0,0.0,0.0,1.6879491806030271,1.687956690788269,1.9011315544048562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3658.05029296875,0.0,196.56983947753903,1895.4371337890625,0.0,1068.8084716796875,0.4524659514427185,1.0,0.0,3.0,1.0,0.0
12075960,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.7645043730735779,0.2576415538787842,0.2348594218492508,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.901611328125,0.8752615451812744,0.3910990357398987,0.3731704652309418,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90185546875,0.9990000128746032,0.662428617477417,0.4088072776794433,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.7611264586448669,0.254086822271347,0.2440330535173416,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.900634765625,0.6589004993438721,0.1637064665555954,0.7523661851882935,285.90155029296875,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0153503417969,285.9031982421875,1.0,0.474746972322464,1.0,1.0,0.0,1.0,-2.4168379306793213,2.41683316230774,4.698732027463848e-06,1.867844581604004,0.644997239112854,0.644997239112854,0.0,120.6096649169922,107.0,14883.7607421875,-0.0,1302.598388671875,1.0,283.2505187988281,285.41876220703125,289.2523193359375,290.3504943847656,293.1499938964844,293.1499938964844,283.1499938964844,20719.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6186726093292236,1.0,0.0,0.0,1.6322530508041382,1.6322603225708008,1.7777406924324168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3639.177001953125,0.0,182.347396850586,1895.4371337890625,0.0,1037.64697265625,0.4415136575698852,1.0,0.0,3.0,1.0,0.0
12076020,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9242553710937,0.7656578421592712,0.2566158473491668,0.2338785827159881,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9246826171875,0.876681387424469,0.3896143138408661,0.3717073202133178,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9249572753906,0.9990000128746032,0.6622161269187927,0.4052600264549255,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9242248535156,0.7621161937713623,0.2529204189777374,0.2428693622350692,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.92352294921875,0.6595768332481384,0.162826806306839,0.7480798363685608,285.9245910644531,287.659912109375,291.964599609375,286.2781677246094,291.9670104980469,297.0150756835937,285.92657470703125,1.0,0.4719513654708862,1.0,1.0,0.0,1.0,-2.403082609176636,2.4030778408050537,4.645165518013528e-06,1.857043027877808,0.6330195665359497,0.6330195665359497,0.0,118.74938201904295,107.0,14611.3408203125,-0.0,1278.448974609375,1.0,283.25390625,285.4541931152344,289.2252502441406,290.3065185546875,293.1499938964844,293.1499938964844,283.1499938964844,20713.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6131558418273926,1.0,0.0,0.0,1.5785467624664309,1.5785537958145142,1.662678670300011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3620.694580078125,0.0,169.2548065185547,1895.4371337890625,0.0,1004.4922485351562,0.4305520951747894,1.0,0.0,3.0,1.0,0.0
12076080,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336242675781,0.7659240961074829,0.2555761337280273,0.2329274713993072,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335632324219,0.8770599961280823,0.3881225287914276,0.3702810406684875,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335021972656,0.9990000128746032,0.6619299650192261,0.4031912088394165,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336242675781,0.7622303366661072,0.2517498135566711,0.2417390495538711,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.6595042943954468,0.1619580090045929,0.7440217733383179,285.9335632324219,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0149230957031,285.9330139160156,1.0,0.4697113335132599,1.0,1.0,0.0,1.0,-2.391505002975464,2.391500473022461,4.600449756253511e-06,1.8480178117752075,0.620536744594574,0.620536744594574,0.0,117.55992889404295,110.0,14365.029296875,-0.0,1259.8427734375,1.0,283.2563171386719,285.47088623046875,289.20123291015625,290.2704772949219,293.1499938964844,293.1499938964844,283.1499938964844,20569.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6076527833938599,1.0,0.0,0.0,1.547397255897522,1.5474040508270264,1.5977066425421074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3606.5517578125,0.0,161.54080200195312,1895.4371337890625,0.0,972.2437744140624,0.420716643333435,1.0,0.0,3.0,1.0,0.0
12076140,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813232421875,0.7655600905418396,0.2545733451843261,0.231988176703453,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9819641113281,0.876702606678009,0.3866680264472961,0.3688705265522003,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823608398437,0.9990000128746032,0.661526620388031,0.4021384119987488,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9812927246094,0.7617238759994507,0.2506015300750732,0.2406234294176101,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98016357421875,0.658896267414093,0.1611101329326629,0.7400790452957153,285.9818420410156,287.7891845703125,291.8603515625,286.232421875,291.8628234863281,297.0149841308594,285.984619140625,1.0,0.4679625332355499,1.0,1.0,0.0,1.0,-2.381338357925415,2.381333827972412,4.561364221444819e-06,1.840090036392212,0.6083303689956665,0.6083303689956665,0.0,116.8211669921875,110.0,14100.8837890625,-0.0,1244.8740234375,1.0,283.2611694335937,285.5351867675781,289.1731872558594,290.2203063964844,293.1499938964844,293.1499938964844,283.1499938964844,20689.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014895439147949,1.0,0.0,0.0,1.4726331233978271,1.472639560699463,1.4470465714566674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3585.700927734375,0.0,145.45823669433594,1895.4371337890625,0.0,937.1261596679688,0.4090002477169037,1.0,0.0,3.0,1.0,0.0
12076200,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974975585937,0.7647649645805359,0.2535954713821411,0.2311077266931533,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99755859375,0.8758155703544617,0.3852346837520599,0.3675196468830108,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975891113281,0.9990000128746032,0.6609183549880981,0.4018647670745849,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974975585937,0.7607719302177429,0.2494665533304214,0.2395500838756561,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9973449707031,0.6579033732414246,0.1602754741907119,0.7363120317459106,285.99755859375,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.01519775390625,285.9975891113281,1.0,0.4666290879249573,1.0,1.0,0.0,1.0,-2.372512102127075,2.3725075721740723,4.527573310042499e-06,1.833207607269287,0.595474123954773,0.595474123954773,0.0,116.43390655517578,113.0,13841.2998046875,-0.0,1232.9957275390625,1.0,283.26422119140625,285.5589599609375,289.15020751953125,290.18603515625,293.1499938964844,293.1499938964844,283.1499938964844,20590.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5955139398574829,1.0,0.0,0.0,1.4374840259552002,1.437490463256836,1.378794394213401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3571.32958984375,0.0,137.8722381591797,1895.4371337890625,0.0,904.129150390625,0.3987118005752563,1.0,0.0,3.0,1.0,0.0
12076260,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0555725097656,0.7635448575019836,0.2526590228080749,0.2302467375993728,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0562744140625,0.8744226694107056,0.3838435113430023,0.3661876916885376,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0566711425781,0.9990000128746032,0.6601132750511169,0.4022968411445617,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0555419921875,0.7593952417373657,0.2483560740947723,0.2384911030530929,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.05419921875,0.6565406918525696,0.1594579368829727,0.7326194047927856,286.05615234375,287.91925048828125,291.75543212890625,286.1865234375,291.7579345703125,297.0155334472656,286.05877685546875,1.0,0.4656418561935425,1.0,1.0,0.0,1.0,-2.364686965942383,2.36468243598938,4.497721874940908e-06,1.8271042108535769,0.5829971432685852,0.5829971432685852,0.0,116.35728454589844,113.0,13568.3876953125,-0.0,1223.6021728515625,1.0,283.269775390625,285.632568359375,289.1230163574219,290.1365966796875,293.1499938964844,293.1499938964844,283.1499938964844,20638.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5889772772789001,1.0,0.0,0.0,1.3640457391738892,1.3640518188476562,1.2415129901910404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3551.2890625,0.0,123.67032623291016,1895.4371337890625,0.0,869.2743530273438,0.3872936367988586,1.0,0.0,3.0,1.0,0.0
12076320,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0760192871094,0.7620548605918884,0.2517350316047668,0.2294394671916961,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.07635498046875,0.8726917505264282,0.3824681639671325,0.364914059638977,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765686035156,0.9990000128746032,0.6590599417686462,0.4032579958438873,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07598876953125,0.7577359676361084,0.2472536861896515,0.2374708503484726,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754089355469,0.6549338102340698,0.1586474627256393,0.7290678024291992,286.0762939453125,287.9844970703125,291.70281982421875,286.16357421875,291.705322265625,297.0159606933594,286.0778503417969,1.0,0.4649501442909241,1.0,1.0,0.0,1.0,-2.3578481674194336,2.3578436374664307,4.4717198761645705e-06,1.821771264076233,0.5698296427726746,0.5698296427726746,0.0,116.52167510986328,116.0,13282.5576171875,-0.0,1216.3646240234375,1.0,283.2733459472656,285.6616516113281,289.1015625,290.1034240722656,293.1499938964844,293.1499938964844,283.1499938964844,20588.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.582816481590271,1.0,0.0,0.0,1.3214144706726074,1.321420431137085,1.1651224696151985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3534.47119140625,0.0,115.73711395263672,1895.4371337890625,0.0,837.5839233398438,0.3768785297870636,1.0,0.0,3.0,1.0,0.0
12076380,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.14208984375,0.7602754831314087,0.2508544623851776,0.2286425679922104,296.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.142822265625,0.8706198334693909,0.3811415731906891,0.363655537366867,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.14324951171875,0.9990000128746032,0.6578198075294495,0.4047153294086456,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1420288085937,0.7557919025421143,0.246178850531578,0.2364598512649536,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405639648437,0.6530795693397522,0.1578545123338699,0.7255597114562988,286.1426696777344,288.0498046875,291.6501770019531,286.1406555175781,291.6526794433594,297.0165100097656,286.1453552246094,1.0,0.4645029008388519,1.0,1.0,0.0,1.0,-2.3516995906829834,2.3516950607299805,4.448404979484621e-06,1.8169742822647093,0.557141125202179,0.557141125202179,0.0,116.90583038330078,116.0,13032.94921875,-0.0,1210.8336181640625,1.0,283.27960205078125,285.7412414550781,289.074951171875,290.0552062988281,293.1499938964844,293.1499938964844,283.1499938964844,20531.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5760805010795593,1.0,0.0,0.0,1.256965160369873,1.2569708824157717,1.0542410677771841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3517.22216796875,0.0,104.51658630371094,1895.4371337890625,0.0,804.1895751953125,0.366195946931839,1.0,0.0,3.0,1.0,0.0
12076440,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1608581542969,0.7583392262458801,0.2499684393405914,0.2278909683227539,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1611633300781,0.8683466911315918,0.3798151016235351,0.3624495267868042,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1614074707031,0.9990000128746032,0.6563219428062439,0.4065295755863189,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16082763671875,0.753681480884552,0.2451006025075912,0.2354818880558014,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1602783203125,0.6510836482048035,0.1570601016283035,0.7221654057502747,286.1611022949219,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.0170593261719,286.16259765625,1.0,0.4642662107944488,1.0,1.0,0.0,1.0,-2.346273899078369,2.3462696075439453,4.42788996224408e-06,1.812743902206421,0.5436496138572693,0.5436496138572693,0.0,117.4573974609375,119.0,12720.2578125,-0.0,1206.8216552734375,1.0,283.2834167480469,285.7681579589844,289.0551452636719,290.025146484375,293.1499938964844,293.1499938964844,283.1499938964844,20515.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5699314475059509,1.0,0.0,0.0,1.215549349784851,1.21555495262146,9.859130045697385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3499.837158203125,0.0,97.79814910888672,1895.4371337890625,0.0,774.820068359375,0.3560832142829895,1.0,0.0,3.0,1.0,0.0
12076500,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314758300781,0.7561956644058228,0.2491214573383331,0.2271353751420974,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322692871094,0.8658337593078613,0.3785299956798553,0.3612437844276428,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.9990000128746032,0.6546533703804016,0.4087077677249908,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314453125,0.7513716816902161,0.2440437376499176,0.2345014065504074,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298583984375,0.6489155292510986,0.1562776118516922,0.7187688946723938,286.2321472167969,288.1803894042969,291.5448303222656,286.0950012207031,291.54736328125,297.01763916015625,286.23541259765625,1.0,0.4642006456851959,1.0,1.0,0.0,1.0,-2.341275453567505,2.341271162033081,4.409029315866064e-06,1.808844327926636,0.5307379364967346,0.5307379364967346,0.0,118.1715316772461,119.0,12462.8564453125,-0.0,1203.9591064453125,1.0,283.29010009765625,285.8510131835937,289.0291442871094,289.9771423339844,293.1499938964844,293.1499938964844,283.1499938964844,20416.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563206672668457,1.0,0.0,0.0,1.1527037620544434,1.1527091264724731,8.86602364857936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3481.727783203125,0.0,88.04888153076172,1895.4371337890625,0.0,743.8847045898438,0.346112996339798,1.0,0.0,3.0,1.0,0.0
12076560,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2928161621094,0.7540379762649536,0.2483518719673156,0.2264518290758133,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2935485839844,0.8632704615592957,0.3773198425769806,0.3601129949092865,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.29400634765625,0.9990000128746032,0.6528958082199097,0.4110780358314514,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29278564453125,0.7490220665931702,0.2430333346128463,0.233567401766777,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2913818359375,0.6467168927192688,0.1555260717868805,0.7155187726020813,286.2934265136719,288.24560546875,291.49224853515625,286.07232666015625,291.4947814941406,297.0184936523437,286.2964172363281,1.0,0.464288979768753,1.0,1.0,0.0,1.0,-2.336915969848633,2.336911678314209,4.392607934278203e-06,1.8054397106170648,0.5177047848701477,0.5177047848701477,0.0,118.9877471923828,122.0,12158.38671875,-0.0,1202.2388916015625,1.0,283.2972106933594,285.9232177734375,289.0035095214844,289.93426513671875,293.1499938964844,293.1499938964844,283.1499938964844,20308.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5561510920524597,1.0,0.0,0.0,1.0966911315917969,1.0966962575912476,8.025314457427157e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3463.38134765625,0.0,79.94519805908203,1895.4371337890625,0.0,712.7196044921875,0.3366080820560455,1.0,0.0,3.0,1.0,0.0
12076620,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3563537597656,0.7518560886383057,0.2476238012313842,0.2258201837539672,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3571472167969,0.860653817653656,0.3761522471904754,0.359035462141037,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3576965332031,0.9990000128746032,0.6510231494903564,0.4136266112327575,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3562927246094,0.746631920337677,0.2420508116483688,0.2326678484678268,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.35479736328125,0.6444891691207886,0.1547923982143402,0.712382972240448,286.3570251464844,288.3106689453125,291.43975830078125,286.0497741699219,291.4422912597656,297.0195007324219,286.3604431152344,1.0,0.4645094871520996,1.0,1.0,0.0,1.0,-2.333076000213623,2.333071708679199,4.3781715248769615e-06,1.8024415969848635,0.5046850442886353,0.5046850442886353,0.0,119.8981704711914,122.0,11926.875,-0.0,1201.4873046875,1.0,283.30438232421875,285.99676513671875,288.9785461425781,289.8910522460937,293.1499938964844,293.1499938964844,283.1499938964844,20169.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.548892080783844,1.0,0.0,0.0,1.0492501258850098,1.049255132675171,7.346010022502014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3448.1064453125,0.0,73.42583465576172,1895.4371337890625,0.0,681.99267578125,0.3276749849319458,1.0,0.0,3.0,1.0,0.0
12076680,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3850402832031,0.7496018409729004,0.2468565702438354,0.2252001166343689,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38543701171875,0.8579497337341309,0.374952107667923,0.3579743802547455,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3856811523437,0.9990000128746032,0.6489189267158508,0.416368305683136,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.385009765625,0.7441760897636414,0.2410512864589691,0.2317827343940735,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3843078613281,0.6422056555747986,0.1540420055389404,0.709284782409668,286.3853759765625,288.3755798339844,291.3874206542969,286.02740478515625,291.38995361328125,297.0202941894531,286.38677978515625,1.0,0.4648388624191284,1.0,1.0,0.0,1.0,-2.3295648097991943,2.3295602798461914,4.36500249634264e-06,1.7997055053710938,0.4910612404346466,0.4910612404346466,0.0,120.90432739257812,110.0,11654.0205078125,-0.0,1201.4891357421875,1.0,283.3095092773437,286.0332946777344,288.959716796875,289.8612670898437,293.1499938964844,293.1499938964844,283.1499938964844,20130.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422621369361877,1.0,0.0,0.0,1.016322135925293,1.0163270235061646,6.892173587402797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3434.20458984375,0.0,69.25918579101562,1895.4371337890625,0.0,655.0753784179688,0.3187047839164734,1.0,0.0,3.0,1.0,0.0
12076740,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.464111328125,0.7492752075195312,0.246106743812561,0.2244972586631775,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.46514892578125,0.8575458526611328,0.3737722933292389,0.3568310439586639,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4658203125,0.9990000128746032,0.6469243168830872,0.4156349599361419,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46405029296875,0.7436193227767944,0.2400612831115722,0.2308253198862075,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4620056152344,0.6415610313415527,0.153287649154663,0.7058307528495789,286.4649658203125,288.44024658203125,291.33526611328125,286.00518798828125,291.3377990722656,297.0209655761719,286.4689025878906,1.0,0.4630790948867798,1.0,1.0,0.0,1.0,-2.3211774826049805,2.3211731910705566,4.333895049057901e-06,1.7933175563812256,0.4780537784099579,0.4780537784099579,0.0,120.3523406982422,110.0,11358.021484375,-0.0,1189.79150390625,1.0,283.3173522949219,286.1201171875,288.9345397949219,289.812744140625,293.1499938964844,293.1499938964844,283.1499938964844,19990.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5351014733314514,1.0,0.0,0.0,0.9580060839653016,0.9580108523368835,6.123926254986145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3414.12353515625,0.0,62.18490982055664,1895.4371337890625,0.0,627.1918334960938,0.3106518983840942,1.0,0.0,3.0,1.0,0.0
12076800,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4912414550781,0.7502872347831726,0.2453534305095672,0.2237911075353622,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49169921875,0.8587144613265991,0.3725881576538086,0.3556849658489227,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4920349121094,0.9990000128746032,0.6454098224639893,0.4125840961933136,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4912109375,0.7443519830703735,0.2390635013580322,0.2298483550548553,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49041748046875,0.6420311331748962,0.1525341421365738,0.702245831489563,286.4916381835937,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0216369628906,286.4937744140625,1.0,0.4603889584541321,1.0,1.0,0.0,1.0,-2.309811592102051,2.309807300567627,4.291694494895637e-06,1.784530758857727,0.4642626941204071,0.4642626941204071,0.0,118.76795959472656,98.0,11022.8828125,-0.0,1170.7686767578125,1.0,283.3239440917969,286.1579284667969,288.9146423339844,289.7818603515625,293.1499938964844,293.1499938964844,283.1499938964844,19916.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5283119678497314,1.0,0.0,0.0,0.9211157560348512,0.9211204051971436,5.661374302690093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3397.293212890625,0.0,58.02398681640625,1895.4371337890625,0.0,601.854736328125,0.3023426830768585,1.0,0.0,3.0,1.0,0.0
12076860,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5819396972656,0.7522727847099304,0.2446576952934265,0.2230565249919891,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.58306884765625,0.8610355854034424,0.371460497379303,0.3545080721378326,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.58380126953125,0.9990000128746032,0.6445651650428772,0.4078624546527862,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.58184814453125,0.746025025844574,0.2380979359149933,0.2288377434015274,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5796203613281,0.6433260440826416,0.1518145501613617,0.6985541582107544,286.5828857421875,288.5687561035156,291.2316589355469,285.96142578125,291.2341613769531,297.0225524902344,286.58721923828125,1.0,0.4568870961666107,1.0,1.0,0.0,1.0,-2.296197891235352,2.296193599700928,4.24139216192998e-06,1.773982286453247,0.4513150453567505,0.4513150453567505,0.0,116.45673370361328,98.0,10706.3046875,-0.0,1146.5833740234375,1.0,283.3334655761719,286.2545166015625,288.8861999511719,289.72711181640625,293.1499938964844,293.1499938964844,283.1499938964844,19734.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5205160975456238,1.0,0.0,0.0,0.8642919659614563,0.8642964959144592,4.9844175009639e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3376.218994140625,0.0,51.90631103515625,1895.4371337890625,0.0,574.03515625,0.2954723834991455,1.0,0.0,3.0,1.0,0.0
12076920,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6087646484375,0.7552738785743713,0.2439705431461334,0.2223621904850006,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6089782714844,0.8645262122154236,0.3703409731388092,0.3533726036548614,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6091003417969,0.9990000128746032,0.6443339586257935,0.4016217291355133,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6087341308594,0.748654305934906,0.2371365427970886,0.2278437316417694,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.60821533203125,0.645474374294281,0.1511207073926925,0.6949594616889954,286.60894775390625,288.6324768066406,291.1802673339844,285.9399108886719,291.18280029296875,297.0237121582031,286.6095275878906,1.0,0.4527164399623871,1.0,1.0,0.0,1.0,-2.280993700027466,2.280989408493042,4.185565103398403e-06,1.7621914148330688,0.4374644756317138,0.4374644756317138,0.0,113.5230712890625,101.0,10443.0966796875,-0.0,1118.503662109375,1.0,283.341552734375,286.2941589355469,288.8646545410156,289.6947021484375,293.1499938964844,293.1499938964844,283.1499938964844,19793.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129184126853943,1.0,0.0,0.0,0.8401788473129272,0.8401833176612854,4.7101739397703575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3364.28125,0.0,49.69182205200195,1895.4371337890625,0.0,548.1806640625,0.2875971496105194,1.0,0.0,3.0,1.0,0.0
12076980,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6932067871094,0.756802499294281,0.2433153837919235,0.2216909974813461,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.69451904296875,0.8662795424461365,0.369254857301712,0.3522618114948272,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69537353515625,0.9990000128746032,0.6445492506027222,0.3979308903217315,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6930847167969,0.7498474717140198,0.2361912876367569,0.2268774658441543,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6905822753906,0.6464094519615173,0.150465503334999,0.6916300058364868,286.6942749023437,288.6957702636719,291.12921142578125,285.9186706542969,291.1317443847656,297.0251159667969,286.6996459960937,1.0,0.4501635134220123,1.0,1.0,0.0,1.0,-2.26925015449524,2.2692461013793945,4.142469151702244e-06,1.7529445886611938,0.4243434965610504,0.4243434965610504,0.0,111.72003936767578,101.0,10094.1318359375,-0.0,1098.8387451171875,1.0,283.3512878417969,286.3808288574219,288.8367919921875,289.63897705078125,293.1499938964844,293.1499938964844,283.1499938964844,19541.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.504479169845581,1.0,0.0,0.0,0.7837092280387878,0.7837135195732117,4.0982964577551684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3292.178466796875,0.0,44.15411376953125,1895.4371337890625,0.0,520.8543701171875,0.2817951142787933,1.0,0.0,3.0,1.0,0.0
12077040,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7298583984375,0.7575663924217224,0.2426784187555313,0.2210932672023773,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7304992675781,0.8671051859855652,0.3681875765323639,0.3512295186519623,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7309265136719,0.9990000128746032,0.6447813510894775,0.3956340253353119,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7298278808594,0.750268816947937,0.2352546155452728,0.2259638458490371,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7287292480469,0.6467114090919495,0.1498373597860336,0.6886191964149475,286.7303771972656,288.75860595703125,291.0785217285156,285.8977355957031,291.0810546875,297.0267944335937,286.73345947265625,1.0,0.4481697976589203,1.0,1.0,0.0,1.0,-2.2598164081573486,2.259812355041504,4.108119810553035e-06,1.7455734014511108,0.410564512014389,0.410564512014389,0.0,110.54381561279295,104.0,9790.9482421875,-0.0,1084.217529296875,1.0,283.36053466796875,286.429931640625,288.8139953613281,289.6026611328125,293.1499938964844,293.1499938964844,283.1499938964844,19510.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4959540069103241,1.0,0.0,0.0,0.7533921599388123,0.7533963918685913,3.787351943174144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3211.110595703125,0.0,41.52924728393555,1895.4371337890625,0.0,494.6665344238281,0.2749695777893066,1.0,0.0,3.0,1.0,0.0
12077100,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.7577406764030457,0.2421060055494308,0.2205167859792709,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8362731933594,0.8672312498092651,0.3671860992908478,0.3502197563648224,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8373107910156,0.9990000128746032,0.6450085043907166,0.3943249881267547,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345031738281,0.7501137852668762,0.2343633770942688,0.2250709980726242,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8314208984375,0.6465311050415039,0.1492454707622528,0.6857568621635437,286.8359680175781,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.0286560058594,286.8427124023437,1.0,0.446670800447464,1.0,1.0,0.0,1.0,-2.2518255710601807,2.251821517944336,4.079136488144286e-06,1.7393261194229126,0.3977746665477752,0.3977746665477752,0.0,109.79822540283205,104.0,9393.7685546875,-0.0,1072.87841796875,1.0,283.3724060058594,286.5302734375,288.7810363769531,289.53564453125,293.1499938964844,293.1499938964844,283.1499938964844,19138.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4858215749263763,1.0,0.0,0.0,0.695639967918396,0.6956440806388855,3.228958789236458e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3051.20751953125,0.0,36.38451766967773,1895.4371337890625,0.0,465.29193115234375,0.2708150744438171,1.0,0.0,3.0,1.0,0.0
12077160,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9363098144531,0.7576221227645874,0.241667553782463,0.2200600057840347,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.937744140625,0.8669644594192505,0.3663260638713836,0.3493396043777466,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9386901855469,0.9990000128746032,0.6452997922897339,0.3936964869499206,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9361572265625,0.7496386170387268,0.2335654497146606,0.2242680042982101,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.933349609375,0.6460843682289124,0.1487212628126144,0.6832190155982971,286.9374694824219,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.03106689453125,286.9435119628906,1.0,0.4456035494804382,1.0,1.0,0.0,1.0,-2.2454490661621094,2.2454450130462646,4.056074885738781e-06,1.7343337535858154,0.3852279186248779,0.3852279186248779,0.0,109.36531829833984,107.0,9033.025390625,-0.0,1064.5003662109375,1.0,283.38720703125,286.6360168457031,288.7452392578125,289.4721069335937,293.1499938964844,293.1499938964844,283.1499938964844,18953.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738475084304809,1.0,0.0,0.0,0.6504619717597961,0.6504659056663513,2.8231715631932275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2938.72412109375,0.0,32.81067657470703,1895.4371337890625,0.0,432.8683166503906,0.2671974897384643,1.0,0.0,3.0,1.0,0.0
12077220,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216369628906,0.757230281829834,0.2412825226783752,0.2196949124336242,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0227355957031,0.8663459420204163,0.3655342757701874,0.3485664129257202,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0234375,0.9990000128746032,0.6455109119415283,0.3936659395694732,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0215148925781,0.7488763332366943,0.2328101694583892,0.223537877202034,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0193176269531,0.6454002857208252,0.1482315361499786,0.680953323841095,287.02252197265625,288.9438781738281,290.9291381835937,285.8370666503906,290.9315795898437,297.0335998535156,287.0270080566406,1.0,0.4449077546596527,1.0,1.0,0.0,1.0,-2.2404448986053467,2.240440845489502,4.038025508634746e-06,1.7304164171218872,0.3726833164691925,0.3726833164691925,0.0,109.20466613769533,107.0,8782.189453125,-0.0,1058.6373291015625,1.0,283.4020080566406,286.7265319824219,288.71514892578125,289.4176940917969,293.1499938964844,293.1499938964844,283.1499938964844,18973.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610815942287445,1.0,0.0,0.0,0.620509147644043,0.6205130815505981,2.569152357523308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2873.40283203125,0.0,30.75220489501953,1895.4371337890625,0.0,400.8147277832031,0.2634233236312866,1.0,0.0,3.0,1.0,0.0
12077280,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0570373535156,0.7564514875411987,0.2408190220594406,0.2193328142166137,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0576171875,0.8652849793434143,0.3646766543388366,0.3478097915649414,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0580139160156,0.9990000128746032,0.6453995108604431,0.3942584097385406,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0569763183594,0.7477495670318604,0.2320085167884826,0.222819373011589,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0558776855469,0.6444078683853149,0.1477144509553909,0.6787620186805725,287.0575256347656,289.00439453125,290.8803405761719,285.817626953125,290.8827819824219,297.0359191894531,287.0599060058594,1.0,0.4445186257362366,1.0,1.0,0.0,1.0,-2.236316680908203,2.2363126277923584,4.023182555101812e-06,1.7271931171417236,0.3594560921192169,0.3594560921192169,0.0,109.31118774414062,110.0,8534.802734375,-0.0,1054.7276611328125,1.0,283.4132080078125,286.7741394042969,288.6992492675781,289.3876037597656,293.1499938964844,293.1499938964844,283.1499938964844,19041.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4493370354175567,1.0,0.0,0.0,0.6001574993133545,0.6001614332199097,2.4033884216123624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2815.258544921875,0.0,29.466453552246094,1895.4371337890625,0.0,373.408935546875,0.2586158215999603,1.0,0.0,3.0,1.0,0.0
12077340,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1449584960937,0.7552306056022644,0.2403404265642166,0.218915194272995,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1463317871094,0.8637397289276123,0.3638107180595398,0.3470040559768677,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1472473144531,0.9990000128746032,0.6450497508049011,0.3954655826091766,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.144775390625,0.7462217211723328,0.2311940938234329,0.2220669388771057,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1421203613281,0.6430671215057373,0.1471860855817794,0.6764798760414124,287.14605712890625,289.064208984375,290.83209228515625,285.79864501953125,290.8345031738281,297.0379333496094,287.1520690917969,1.0,0.4443764984607696,1.0,1.0,0.0,1.0,-2.232651233673096,2.232647180557251,4.0100267142406665e-06,1.7243303060531616,0.3469642102718353,0.3469642102718353,0.0,109.66991424560548,110.0,8238.572265625,-0.0,1052.2706298828125,1.0,283.4254150390625,286.8502502441406,288.6798095703125,289.3387756347656,293.1499938964844,293.1499938964844,283.1499938964844,18844.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374962151050567,1.0,0.0,0.0,0.5624465346336365,0.5624504089355469,2.1108432335381625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2691.236572265625,0.0,26.79267311096192,1895.4371337890625,0.0,347.5982360839844,0.2556628286838531,1.0,0.0,3.0,1.0,0.0
12077400,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1885070800781,0.7537796497344971,0.2398464977741241,0.218515008687973,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18927001953125,0.8619215488433838,0.3629325926303863,0.3462210297584533,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898193359375,0.9990000128746032,0.6444504261016846,0.3970904052257538,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1883850097656,0.7444666028022766,0.2303652614355087,0.2213249057531356,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18701171875,0.6415274143218994,0.1466459780931472,0.6742285490036011,287.1891174316406,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0396728515625,287.1929016113281,1.0,0.4444451332092285,1.0,1.0,0.0,1.0,-2.2295854091644287,2.229581356048584,3.999042291980004e-06,1.72193706035614,0.3339197635650635,0.3339197635650635,0.0,110.2104034423828,113.0,7959.900390625,-0.0,1051.13330078125,1.0,283.43731689453125,286.9057006835937,288.66632080078125,289.3110656738281,293.1499938964844,293.1499938964844,283.1499938964844,18825.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4263058304786682,1.0,0.0,0.0,0.5397536754608154,0.539757490158081,1.9439484688632547e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2620.680908203125,0.0,25.36507034301757,1895.4371337890625,0.0,324.70703125,0.2515186071395874,1.0,0.0,3.0,1.0,0.0
12077460,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.287353515625,0.7520925998687744,0.2393867224454879,0.2181042432785034,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.28875732421875,0.8598341345787048,0.3620903789997101,0.3454292416572571,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2897033691406,0.9990000128746032,0.6436980366706848,0.3991036415100097,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.28717041015625,0.7424869537353516,0.2295516580343246,0.2205724567174911,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2843933105469,0.6397902965545654,0.1461120396852493,0.6719406843185425,287.2884826660156,289.1815185546875,290.73748779296875,285.7620849609375,290.7398376464844,297.0412292480469,287.2945251464844,1.0,0.4446865916252136,1.0,1.0,0.0,1.0,-2.226906538009644,2.226902484893799,3.989454398833914e-06,1.719844102859497,0.321729451417923,0.321729451417923,0.0,110.91675567626952,113.0,7677.31103515625,-0.0,1051.02880859375,1.0,283.4519958496094,286.9876708984375,288.6466369628906,289.262451171875,293.1499938964844,293.1499938964844,283.1499938964844,18661.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4147496819496155,1.0,0.0,0.0,0.506012499332428,0.506016194820404,1.7085037384845236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2508.08203125,0.0,23.178476333618164,1895.4371337890625,0.0,302.4189453125,0.2493135184049606,1.0,0.0,3.0,1.0,0.0
12077520,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3861083984375,0.7503522038459778,0.2389900237321853,0.2177513092756271,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3885192871094,0.8576605319976807,0.3613130152225494,0.3446996510028839,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3901672363281,0.9990000128746032,0.6428624987602234,0.4013406038284302,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38580322265625,0.7404332160949707,0.2287737876176834,0.2198549062013626,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3812255859375,0.6379889249801636,0.1456004679203033,0.6697565317153931,287.3880615234375,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.0429382324219,287.3983154296875,1.0,0.445081353187561,1.0,1.0,0.0,1.0,-2.224806785583496,2.2248029708862305,3.9819456105760764e-06,1.718201994895935,0.3097572326660156,0.3097572326660156,0.0,111.73210144042967,116.0,7333.357421875,-0.0,1051.938232421875,1.0,283.4685974121094,287.07421875,288.62518310546875,289.2137451171875,293.1499938964844,293.1499938964844,283.1499938964844,18286.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4027210772037506,1.0,0.0,0.0,0.4688836932182312,0.4713036715984344,1.4669785386445255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2379.48974609375,0.0,20.822174072265625,1895.4371337890625,0.0,280.48248291015625,0.2484820336103439,1.0,0.0,3.0,1.0,0.0
12077580,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4627990722656,0.7486230731010437,0.2386601567268371,0.2174726277589798,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4643859863281,0.8554708957672119,0.3606065213680267,0.3440506756305694,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.465576171875,0.9990000128746032,0.6419830918312073,0.4037288129329681,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46258544921875,0.7383635640144348,0.2280369102954864,0.2191851884126663,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4598083496094,0.6361774802207947,0.1451173275709152,0.6677258610725403,287.4640808105469,289.2954406738281,290.6455993652344,285.72760009765625,290.6478881835937,297.0447998046875,287.4716491699219,1.0,0.4456125795841217,1.0,1.0,0.0,1.0,-2.2233169078826904,2.2233128547668457,3.976619154855143e-06,1.7170354127883911,0.2977547943592071,0.2977547943592071,0.0,112.630126953125,116.0,7078.59130859375,-0.0,1053.7918701171875,1.0,283.4869079589844,287.15887451171875,288.6055908203125,289.17681884765625,293.1499938964844,293.1499938964844,283.1499938964844,18297.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3903115689754486,1.0,0.0,0.0,0.4481656551361084,0.4647007882595062,1.3402030596409986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2333.017822265625,0.0,20.370433807373047,1895.4371337890625,0.0,258.9848327636719,0.2471818923950195,1.0,0.0,3.0,1.0,0.0
