time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077640,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5292663574219,0.7468011379241943,0.2382993251085281,0.217202216386795,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53076171875,0.8531745672225952,0.359874427318573,0.3434150218963623,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5318908691406,0.9990000128746032,0.6409071087837219,0.4063259363174438,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.529052734375,0.7362021803855896,0.2272778302431106,0.2185206860303878,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5264587402344,0.6342911124229431,0.1446205675601959,0.6657246351242065,287.5304870605469,289.3510131835937,290.6007995605469,285.7112121582031,290.60302734375,297.0464172363281,287.5376281738281,1.0,0.4462547600269317,1.0,1.0,0.0,1.0,-2.222145795822144,2.222141742706299,3.972446393163409e-06,1.7161248922348022,0.2857276201248169,0.2857276201248169,0.0,113.62654113769533,104.0,6830.64013671875,-0.0,1056.3466796875,1.0,283.50469970703125,287.2256774902344,288.59344482421875,289.1470947265625,293.1499938964844,293.1499938964844,283.1499938964844,18243.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.378713846206665,1.0,0.0,0.0,0.4273203611373901,0.4659848213195801,1.2184301567685908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2266.80517578125,0.0,20.234128952026367,1895.4371337890625,0.0,239.7351989746093,0.2461973875761032,1.0,0.0,3.0,1.0,0.0
12077700,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.59136962890625,0.7469243407249451,0.2378980219364166,0.2168485969305038,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5927124023437,0.8531894087791443,0.359105110168457,0.3426962196826935,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.59375,0.9990000128746032,0.6398317217826843,0.4054537117481231,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5911560058594,0.7359133958816528,0.2264839112758636,0.2177754193544387,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5887451171875,0.6340146660804749,0.1440965682268142,0.6633755564689636,287.59246826171875,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0477294921875,287.598876953125,1.0,0.4447934031486511,1.0,1.0,0.0,1.0,-2.216104030609131,2.216100215911865,3.9511805880465545e-06,1.711559534072876,0.2737167775630951,0.2737167775630951,0.0,113.10832977294922,104.0,6583.9912109375,-0.0,1048.1126708984375,1.0,283.521728515625,287.2860412597656,288.5853881835937,289.12030029296875,293.1499938964844,293.1499938964844,283.1499938964844,18191.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3659326434135437,1.0,0.0,0.0,0.407469093799591,0.4699698686599731,1.107854785686868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2193.9921875,0.0,20.23569869995117,1895.4371337890625,0.0,219.23599243164065,0.2454396486282348,1.0,0.0,3.0,1.0,0.0
12077760,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64752197265625,0.7483226656913757,0.2374648302793502,0.2164282500743866,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6488037109375,0.8547213673591614,0.3583041727542877,0.3419088721275329,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64971923828125,0.9990000128746032,0.6391524076461792,0.4022959470748901,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6473388671875,0.7368452548980713,0.2256616801023483,0.2169638872146606,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6451416015625,0.6347833275794983,0.1435527950525283,0.6607472896575928,287.6485595703125,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.0487976074219,287.65447998046875,1.0,0.4423515200614929,1.0,1.0,0.0,1.0,-2.206732749938965,2.206728935241699,3.918050424545072e-06,1.7043216228485107,0.2616734206676483,0.2616734206676483,0.0,111.58820343017578,107.0,6340.61328125,-0.0,1032.73046875,1.0,283.5384826660156,287.3415222167969,288.5812072753906,289.0968322753906,293.1499938964844,293.1499938964844,283.1499938964844,18157.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3528086841106415,1.0,0.0,0.0,0.388665497303009,0.4736557900905609,1.0082555235157996e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2119.974853515625,0.0,20.250133514404297,1895.4371337890625,0.0,198.7140350341797,0.2448139190673828,1.0,0.0,3.0,1.0,0.0
12077820,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7010803222656,0.7484939098358154,0.2370134741067886,0.2160170376300811,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.70233154296875,0.854816734790802,0.3574855327606201,0.3411312699317932,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032470703125,0.9990000128746032,0.6387407779693604,0.4012435674667358,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7008972167969,0.7366015911102295,0.2248254120349884,0.2161655128002166,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6986999511719,0.6345409750938416,0.1430040001869201,0.6582205295562744,287.7020874023437,289.5116271972656,290.4712829589844,285.6658020019531,290.4734191894531,297.0497131347656,287.70806884765625,1.0,0.441295325756073,1.0,1.0,0.0,1.0,-2.2000389099121094,2.200035095214844,3.894268502335763e-06,1.6990277767181396,0.2496199309825897,0.2496199309825897,0.0,110.97688293457033,107.0,6107.4873046875,-0.0,1023.5966796875,1.0,283.5555419921875,287.3934020996094,288.579833984375,289.07647705078125,293.1499938964844,293.1499938964844,283.1499938964844,18137.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3397073447704315,1.0,0.0,0.0,0.3708104789257049,0.4765193462371826,9.215448848465256e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2046.861572265625,0.0,20.24827003479004,1895.4371337890625,0.0,178.49427795410156,0.2442608028650283,1.0,0.0,3.0,1.0,0.0
12077880,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7544860839844,0.7480372190475464,0.2365432232618332,0.2156049311161041,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7557373046875,0.8541806936264038,0.3566496670246124,0.3403538167476654,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75665283203125,0.9990000128746032,0.6382759809494019,0.401245653629303,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7543029785156,0.7357591986656189,0.2239722907543182,0.2153693437576294,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.75213623046875,0.6337868571281433,0.142445221543312,0.6557408571243286,287.7554931640625,289.5629272460937,290.4299011230469,285.6520080566406,290.4319763183594,297.05047607421875,287.7613830566406,1.0,0.4405666887760162,1.0,1.0,0.0,1.0,-2.1946768760681152,2.1946730613708496,3.875374204653781e-06,1.694846749305725,0.2375910133123397,0.2375910133123397,0.0,110.82258605957033,110.0,5883.60400390625,-0.0,1017.5662231445312,1.0,283.5730895996094,287.4438171386719,288.5809326171875,289.0591735839844,293.1499938964844,293.1499938964844,283.1499938964844,18124.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3268506228923797,1.0,0.0,0.0,0.353859007358551,0.4785945117473602,8.480288471446329e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1976.08349609375,0.0,20.22656440734864,1895.4371337890625,0.0,158.6526641845703,0.2437518835067749,1.0,0.0,3.0,1.0,0.0
12077940,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8068542480469,0.7471666932106018,0.236055701971054,0.215186059474945,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8080444335937,0.8530665040016174,0.3557982444763183,0.3395709097385406,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8089599609375,0.9990000128746032,0.6376768946647644,0.4019345045089721,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.806640625,0.7345204949378967,0.2231009304523468,0.2145665735006332,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80450439453125,0.6326912045478821,0.1418733596801757,0.6532577276229858,287.8078308105469,289.61309814453125,290.3894348144531,285.6389465332031,290.3915100097656,297.05108642578125,287.8135986328125,1.0,0.4401565790176391,1.0,1.0,0.0,1.0,-2.190113067626953,2.1901092529296875,3.859335265588015e-06,1.6912904977798462,0.2255785912275314,0.2255785912275314,0.0,110.96205139160156,110.0,5667.1669921875,-0.0,1013.4630126953124,1.0,283.5912780761719,287.4935302734375,288.5841979980469,289.0447998046875,293.1499938964844,293.1499938964844,283.1499938964844,18116.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3144431710243225,1.0,0.0,0.0,0.3377339243888855,0.480003148317337,7.852589689605338e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1907.86474609375,0.0,20.187101364135746,1895.4371337890625,0.0,139.26654052734375,0.2432725876569748,1.0,0.0,3.0,1.0,0.0
12078000,297.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85809326171875,0.7460002303123474,0.0,0.2147621512413025,296.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592834472656,0.8516109585762024,0.0,0.3387839496135711,297.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.86016845703125,0.9990000128746032,0.0,0.403122991323471,297.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8578796386719,0.7329952716827393,0.0,0.2137566804885864,297.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558044433594,0.6313470005989075,0.0,0.6507583260536194,287.8590393066406,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0514831542969,287.8647155761719,0.0,0.0,1.0,1.0,0.0,1.0,-2.186110258102417,2.186106443405152,3.84530221708701e-06,1.6881743669509888,0.0,0.0,0.0,111.31573486328124,60.0,5457.96435546875,-0.0,1010.7369995117188,0.0,283.61004638671875,287.5428771972656,288.5888671875,289.0326232910156,293.1499938964844,293.1499938964844,278.1499938964844,18110.46484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3223556280136108,0.4810602366924286,7.307721983096371e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,20.13963890075684,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458679199219,0.3784316182136535,0.0,0.0006718445802107,297.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0497131347656,0.3784316182136535,0.0,0.0007074880995787,297.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0546264648437,0.3784316182136535,0.0,0.0005225496715866,297.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0440979003906,0.3784316182136535,0.0,0.0007074841414578,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399475097656,0.0,0.0,0.0033559876028448,288.10528564453125,294.1499938964844,290.31109619140625,285.61480712890625,290.32183837890625,296.7224426269531,286.8494567871094,0.0,0.0,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.0071596107445657,0.0072054155170917,-4.580487802741118e-05,-0.0090020904317498,0.0,0.0,0.0,-0.0376204811036586,60.0,917.4640502929688,-0.0,-3.494910515655647e-06,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,1.313164830207825e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4118483727271435e-14,4.949006834767749e-14,6.489195070091849e-20,2.0650210708073047e-10,2.0650187115833766e-10,2.23019539847321e-16,0.0,0.0,0.0,0.0,0.0,1.3426535669162835e-23,6.268751049105555e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04296875,0.0,0.0,0.0008989339112304,297.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0466613769531,0.0,0.0,0.0006830202764831,297.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0511779785156,0.0,0.0,0.0005044778226874,297.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.04132080078125,0.0,0.0,0.0008988812332972,297.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03729248046875,0.0,0.0,0.0028772584628313,288.097412109375,294.1499938964844,290.27227783203125,285.603271484375,290.31854248046875,296.2218322753906,286.2779235839844,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0071970303542912,0.0069817900657653,0.0002152399683836,-0.0091757318004965,0.0,0.0,0.0,-0.0382546745240688,60.0,345.10821533203125,-0.0,-3.375484084244817e-06,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.522306323543992e-25,4.300912549576678e-25,3.122546570762726e-28,-4.943475358897597e-18,-4.940245632195883e-18,-3.2295540358383618e-21,0.0,0.0,0.0,0.0,0.0,2.3681944047089412e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419311523437,0.0,0.0,0.0001168408052762,297.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04498291015625,0.0,0.0,0.00013529912394,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0481872558594,0.0,0.0,0.0001213006034959,297.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0403747558594,0.0,0.0,0.0001216809978359,297.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367431640625,0.0,0.0,0.0005377716734074,288.094482421875,294.1499938964844,290.2335205078125,285.5920104980469,290.3195495605469,295.6091613769531,286.0958557128906,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012395579833537,0.0024427794851362,-0.0012032215017825,-0.0124160703271627,0.0,0.0,0.0,-0.0080837402492761,60.0,131.7855682373047,-0.0,-1.047773352524928e-07,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.147583778056635e-33,5.663599005844969e-33,1.2607374358885773e-33,1.0533817944468194e-20,8.561988192997268e-21,1.9718301553677097e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04119873046875,0.0,0.0,9.356858936371282e-05,297.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.044189453125,0.0,0.0,9.832510841079056e-05,298.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473327636719,0.0,0.0,7.22609693184495e-05,297.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0396423339844,0.0,0.0,9.85551450867206e-05,297.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360717773437,0.0,0.0,0.0004681692225858,288.09295654296875,294.1499938964844,290.1948547363281,285.5809936523437,290.3185729980469,294.9857788085937,286.0545349121094,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0009973224950954,0.0006345540750771,0.0003627683618105,-0.0141482623293995,0.0,0.0,0.0,-0.0075560230761766,60.0,49.1838493347168,-0.0,-6.780031469588721e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.742619197695603e-38,-6.911831807762015e-38,-3.807701233481424e-38,-2.092199878675164e-21,-1.0267188512084265e-21,-1.0654810274667372e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404357910156,0.0,0.0,9.394781227456406e-05,297.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433959960937,0.0,0.0,9.893358947010712e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0465393066406,0.0,0.0,7.307492342079058e-05,297.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03887939453125,0.0,0.0,9.89313266472891e-05,297.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.03533935546875,0.0,0.0,0.0004692810180131,288.0914001464844,294.1499938964844,290.15625,285.5702209472656,290.3172912597656,294.4303894042969,286.0674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022071655839,2.8439119503786973e-08,0.0010021787602454,-0.0147623978555202,0.0,0.0,0.0,-0.0077915121801197,60.0,19.83096504211425,-0.0,-6.833811738715667e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.432900977902937e-41,4.169143191059196e-41,2.2474024770841416e-41,-2.064320701247537e-21,-1.0322946463042734e-21,-1.0320261559174597e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0395812988281,0.0,0.0,9.393954678671436e-05,297.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04254150390625,0.0,0.0,9.892345406115056e-05,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.045654296875,0.0,0.0,7.306494808290154e-05,297.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380554199219,0.0,0.0,9.892277739709245e-05,297.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345153808594,0.0,0.0,0.0004692450747825,288.0897216796875,294.1499938964844,290.11773681640625,285.5596618652344,290.315673828125,293.933837890625,286.0975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010675759986,5.990872242733758e-09,0.0010010615224018,-0.0147420475259423,0.0,0.0,0.0,-0.0077817309647798,60.0,8.930025100708008,-0.0,-6.832604526607612e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0645062918195428e-21,-1.0322572858518022e-21,-1.0322489049935453e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,297.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0386657714844,0.0,0.0,9.393386426381768e-05,298.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0415954589844,0.0,0.0,9.89174222922884e-05,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.044677734375,0.0,0.0,7.306040788535029e-05,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0371398925781,0.0,0.0,9.891679655993356e-05,297.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0336303710937,0.0,0.0,0.0004692168731708,288.08795166015625,294.1499938964844,290.07928466796875,285.5493469238281,290.3137512207031,293.4913635253906,286.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010061087086,5.981729334081365e-09,0.0010010001715272,-0.0147234909236431,0.0,0.0,0.0,-0.0077782142907381,60.0,4.972972869873047,-0.0,-6.831764665093942e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0645121483229035e-21,-1.0322560741614518e-21,-1.0322561751356476e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03765869140625,0.0,0.0,9.392846550326794e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04058837890625,0.0,0.0,9.89117324934341e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,7.305620238184929e-05,297.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361328125,0.0,0.0,9.89111140370369e-05,297.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0326538085937,0.0,0.0,0.0004691899230238,288.0860900878906,294.1499938964844,290.0409240722656,285.53924560546875,290.3114929199219,293.0947570800781,286.1687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.9748970215878225e-09,0.0010009416146203,-0.0147055936977267,0.0,0.0,0.0,-0.0077748270705342,60.0,3.3306050300598145,-0.0,-6.830966725601685e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0645123502712952e-21,-1.032255973187256e-21,-1.0322564780582352e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365600585937,0.0,0.0,9.392332140123472e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394897460937,0.0,0.0,9.890631190501152e-05,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0425109863281,0.0,0.0,7.305220060516149e-05,297.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350646972656,0.0,0.0,9.890569344861432e-05,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0316162109375,0.0,0.0,0.0004691642243415,288.0841369628906,294.1499938964844,290.00262451171875,285.5293273925781,290.30889892578125,292.7413635253906,286.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008919052779,5.968368466113816e-09,0.0010008858516812,-0.0146884974092245,0.0,0.0,0.0,-0.0077715921215713,60.0,2.8888301849365234,-0.0,-6.830205734331686e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.0322560741614518e-21,-1.032255973187256e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0354309082031,0.0,0.0,9.391846106154844e-05,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.038330078125,0.0,0.0,9.890119690680876e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0413513183594,0.0,0.0,7.304842438315973e-05,297.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.033935546875,0.0,0.0,9.890057845041156e-05,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0304870605469,0.0,0.0,0.0004691399808507,288.0820617675781,294.1499938964844,289.9643859863281,285.51959228515625,290.3059997558594,292.4239196777344,286.2381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.694521903991699,-0.0,-6.829486665083095e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.032255973187256e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342102050781,0.0,0.0,9.391394269187003e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0370788574219,0.0,0.0,9.889643115457147e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04010009765625,0.0,0.0,7.304490281967446e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0327453613281,0.0,0.0,9.889581997413188e-05,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.029296875,0.0,0.0,0.0004691174253821,288.0799255371094,294.1499938964844,289.9262390136719,285.51007080078125,290.30279541015625,292.1390686035156,286.270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007900418713,5.9564659871114145e-09,0.0010007841046899,-0.0146573167294263,0.0,0.0,0.0,-0.0077656917273998,60.0,2.593936920166016,-0.0,-6.828816623283275e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0329284667969,0.0,0.0,9.390980267198756e-05,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0357971191406,0.0,0.0,9.889206558000296e-05,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0387878417969,0.0,0.0,7.304167229449376e-05,297.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0314636230469,0.0,0.0,9.8891461675521e-05,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0280456542969,0.0,0.0,0.0004690967616625,288.07769775390625,294.1499938964844,289.88818359375,285.5007019042969,290.2992553710937,291.8827209472656,286.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.5268537998199463,-0.0,-6.828202003816841e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0315856933594,0.0,0.0,9.390608465764672e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.034423828125,0.0,0.0,9.888815111480652e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0373840332031,0.0,0.0,7.303877646336332e-05,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301208496094,0.0,0.0,9.888754721032456e-05,297.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267333984375,0.0,0.0,0.0004690781934186,288.07537841796875,294.1499938964844,289.8501892089844,285.4914855957031,290.29541015625,291.6522827148437,286.33184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007044766098,5.946458436767443e-09,0.0010006985394284,-0.0146311009302735,0.0,0.0,0.0,-0.0077607301063835,60.0,2.4724221229553223,-0.0,-6.827648491025684e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301818847656,0.0,0.0,9.390282502863556e-05,298.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03302001953125,0.0,0.0,9.888471686281264e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03594970703125,0.0,0.0,7.303624443011358e-05,297.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0287475585937,0.0,0.0,9.888412023428828e-05,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0253601074219,0.0,0.0,0.0004690619534812,288.072998046875,294.1499938964844,289.8122863769531,285.482421875,290.2912902832031,291.443359375,286.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.4230000972747803,-0.0,-6.82716319033716e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0287170410156,0.0,0.0,9.39000747166574e-05,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0315246582031,0.0,0.0,9.888181375572458e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0344543457031,0.0,0.0,7.30340980226174e-05,297.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272827148437,0.0,0.0,9.888121712720022e-05,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0239562988281,0.0,0.0,0.0004690481873694,288.0705261230469,294.1499938964844,289.7744445800781,285.4734802246094,290.2868347167969,291.2546691894531,286.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757485779433e-09,0.0010006326483562,-0.0146109266206622,0.0,0.0,0.0,-0.0077569126151502,60.0,2.3762872219085693,-0.0,-6.826750365007683e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272216796875,0.0,0.0,9.389785554958507e-05,298.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0299987792969,0.0,0.0,9.887947817333044e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03289794921875,0.0,0.0,7.303236634470522e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257873535156,0.0,0.0,9.887888882076368e-05,298.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224609375,0.0,0.0,0.0004690371279139,288.0679931640625,294.1499938964844,289.7366638183594,285.4646911621094,290.2821044921875,291.0833435058594,286.414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.014603417366743,0.0,0.0,0.0,-0.0077554914169013,60.0,2.330972909927368,-0.0,-6.82641569937914e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.025634765625,0.0,0.0,9.389621118316428e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284118652344,0.0,0.0,9.887774649541824e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03131103515625,0.0,0.0,7.303108577616513e-05,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.02423095703125,0.0,0.0,9.88771571428515e-05,298.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0209045410156,0.0,0.0,0.0004690289497375,288.0653686523437,294.1499938964844,289.698974609375,285.4559936523437,290.2770690917969,290.9273681640625,286.4396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005956282839,5.933738389529708e-09,0.0010005896911025,-0.0145977782085537,0.0,0.0,0.0,-0.0077544241212308,60.0,2.2866861820220947,-0.0,-6.826164167250681e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240173339844,0.0,0.0,9.389517799718304e-05,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267639160156,0.0,0.0,9.887664782581852e-05,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296325683594,0.0,0.0,7.303027086891234e-05,297.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0226135253906,0.0,0.0,9.887606574920936e-05,298.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0193176269531,0.0,0.0,0.0004690237692557,288.0627136230469,294.1499938964844,289.661376953125,285.44744873046875,290.2717590332031,290.7845764160156,286.4638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,0.0,0.0,-0.007753730751574,60.0,2.243245840072632,-0.0,-6.826001452964192e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223388671875,0.0,0.0,9.389477054355666e-05,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.02508544921875,0.0,0.0,9.887621854431929e-05,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279235839844,0.0,0.0,7.302995072677732e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0209350585937,0.0,0.0,9.887563646771014e-05,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0176696777344,0.0,0.0,0.0004690217610914,288.0599975585937,294.1499938964844,289.62384033203125,285.43896484375,290.2661437988281,290.65411376953125,286.4872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005785152316,5.931730662211976e-09,0.0010005725780501,-0.0145925190299749,0.0,0.0,0.0,-0.0077534290030598,60.0,2.200610637664795,-0.0,-6.825930398690616e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0206298828125,0.0,0.0,9.389502520207316e-05,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233459472656,0.0,0.0,9.887648047879338e-05,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.02618408203125,0.0,0.0,7.30301471776329e-05,297.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.01922607421875,0.0,0.0,9.887590567814186e-05,298.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0159912109375,0.0,0.0,0.0004690230416599,288.05718994140625,294.1499938964844,289.5863647460937,285.4306030273437,290.2602844238281,290.5340576171875,286.5096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.158699989318848,-0.0,-6.825955267686369e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.01885986328125,0.0,0.0,9.389595652464776e-05,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02154541015625,0.0,0.0,9.88774627330713e-05,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0243835449219,0.0,0.0,7.30308674974367e-05,297.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174560546875,0.0,0.0,9.887688793241978e-05,298.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0142517089844,0.0,0.0,0.0004690277273766,288.0543518066406,294.1499938964844,289.5489807128906,285.4223022460937,290.2541198730469,290.4235534667969,286.53125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005894582718,5.933009195047134e-09,0.0010005835210904,-0.0145958689972758,0.0,0.0,0.0,-0.0077540627680718,60.0,2.1174979209899902,-0.0,-6.826079612665127e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0170593261719,0.0,0.0,9.389760089106858e-05,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.01971435546875,0.0,0.0,9.887918713502586e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02252197265625,0.0,0.0,7.303214079001918e-05,297.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0156555175781,0.0,0.0,9.887861233437434e-05,298.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0124816894531,0.0,0.0,0.000469035905553,288.05145263671875,294.1499938964844,289.5116577148437,285.4140930175781,290.2476501464844,290.3212585449219,286.552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.076954841613769,-0.0,-6.826305565255097e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.01519775390625,0.0,0.0,9.389995830133556e-05,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0178527832031,0.0,0.0,9.88816682365723e-05,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0206298828125,0.0,0.0,7.303396705538034e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0138244628906,0.0,0.0,9.88811007118784e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106506347656,0.0,0.0,0.0004690477217081,288.0484924316406,294.1499938964844,289.47442626953125,285.4059143066406,290.2409362792969,290.22674560546875,286.5718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006303200498,5.937787594945121e-09,0.0010006243828684,-0.0146083859726786,0.0,0.0,0.0,-0.0077564315870404,60.0,2.037081718444824,-0.0,-6.826636678169963e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133056640625,0.0,0.0,9.3903043307364e-05,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.01593017578125,0.0,0.0,9.888491331366822e-05,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0187072753906,0.0,0.0,7.303636812139302e-05,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0119323730469,0.0,0.0,9.888435306493192e-05,298.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0087585449219,0.0,0.0,0.0004690631467383,288.0455017089844,294.1499938964844,289.4372863769531,285.3978271484375,290.23394775390625,290.13836669921875,286.5910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,1.9977915287017824,-0.0,-6.82707437249519e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0113525390625,0.0,0.0,9.390687773702666e-05,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.01397705078125,0.0,0.0,9.888894419418648e-05,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0167541503906,0.0,0.0,7.303934398805723e-05,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.010009765625,0.0,0.0,9.88883839454502e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0068664550781,0.0,0.0,0.0004690822970587,288.0424499511719,294.1499938964844,289.4001770019531,285.3897705078125,290.2266845703125,290.0559997558594,286.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,1.9591081142425537,-0.0,-6.827620069316255e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0093688964844,0.0,0.0,9.391145431436598e-05,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0119934082031,0.0,0.0,9.889376087812708e-05,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0147399902344,0.0,0.0,7.304289465537295e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0080261230469,0.0,0.0,9.88932079053484e-05,298.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0049133300781,0.0,0.0,0.0004691051726695,288.0393371582031,294.1499938964844,289.3631896972656,285.3817443847656,290.2191467285156,289.978759765625,286.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,1.92098867893219,-0.0,-6.828273768633153e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0073547363281,0.0,0.0,9.391677303938196e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0099792480469,0.0,0.0,9.889936336549e-05,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126953125,0.0,0.0,7.304703467525542e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.00604248046875,0.0,0.0,9.889881039271133e-05,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0029296875,0.0,0.0,0.0004691317735705,288.03619384765625,294.1499938964844,289.3262634277344,285.3737487792969,290.2113342285156,289.9060363769531,286.6443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008061071857,5.958347149004339e-09,0.0010008001700043,-0.0146622443571686,0.0,0.0,0.0,-0.0077666235156357,60.0,1.8834114074707031,-0.0,-6.829036180988626e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0053100585937,0.0,0.0,9.392284118803218e-05,298.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0079040527344,0.0,0.0,9.890575165627524e-05,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0105895996094,0.0,0.0,7.305174949578941e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0039978027344,0.0,0.0,9.890519868349656e-05,298.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009155273437,0.0,0.0,0.0004691620997618,288.03302001953125,294.1499938964844,289.2893981933594,285.3657531738281,290.20330810546875,289.8371887207031,286.6608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,1.846336245536804,-0.0,-6.829907306382665e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00323486328125,0.0,0.0,9.392964420840144e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057983398437,0.0,0.0,9.89129111985676e-05,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00848388671875,0.0,0.0,7.305703911697492e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0019226074219,0.0,0.0,9.891236550174654e-05,298.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.99884033203125,0.0,0.0,0.0004691960930358,288.0298156738281,294.1499938964844,289.25262451171875,285.3577880859375,290.19500732421875,289.77197265625,286.6767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009416146203,5.974193140190209e-09,0.0010009356774389,-0.0147037543356418,0.0,0.0,0.0,-0.0077744792215526,60.0,1.8097656965255733,-0.0,-6.830885723729807e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0011291503906,0.0,0.0,9.393718210048974e-05,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.003662109375,0.0,0.0,9.892084199236706e-05,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00634765625,0.0,0.0,7.306288898689672e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99981689453125,0.0,0.0,9.89203035715036e-05,298.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0004692337242886,288.02655029296875,294.1499938964844,289.2159118652344,285.3498229980469,290.1864318847656,289.7098693847656,286.6920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.0,0.0,-0.0077790841460227,60.0,1.7736762762069702,-0.0,-6.831970011944577e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
