time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079860,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989624023437,0.0,0.0,9.39454257604666e-05,298.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014953613281,0.0,0.0,9.892952220980078e-05,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.004150390625,0.0,0.0,7.306929910555482e-05,298.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9976806640625,0.0,0.0,9.892898378893732e-05,298.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.99462890625,0.0,0.0,0.0004692749353125,288.02325439453125,294.1499938964844,289.1792907714844,285.34185791015625,290.1776123046875,289.65069580078125,286.70672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011080885306,5.9936606788824065e-09,0.0010011020349338,-0.0147547526285052,0.0,0.0,0.0,-0.007784130051732,60.0,1.7380603551864624,-0.0,-6.833158039398769e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967956542969,0.0,0.0,9.395436063641682e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9992980957031,0.0,0.0,9.893893002299592e-05,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.001953125,0.0,0.0,7.307624764507636e-05,298.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9954833984375,0.0,0.0,9.893839887809008e-05,298.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99249267578125,0.0,0.0,0.0004693195805884,288.0199279785156,294.1499938964844,289.1427307128906,285.3338623046875,290.1685791015625,289.59393310546875,286.7209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836795076727,0.0,0.0,0.0,-0.0077896043658256,60.0,1.702883243560791,-0.0,-6.834447674464172e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945678710937,0.0,0.0,9.396397217642516e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970703125,0.0,0.0,9.894905088003723e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.99969482421875,0.0,0.0,7.308372005354613e-05,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9932861328125,0.0,0.0,9.89485124591738e-05,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.99029541015625,0.0,0.0,0.0004693676019087,288.0165710449219,294.1499938964844,289.10626220703125,285.3258361816406,290.15924072265625,289.5395812988281,286.7345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013041319325,6.016581455270398e-09,0.0010012980783358,-0.0148147968575358,0.0,0.0,0.0,-0.0077954931184649,60.0,1.6681671142578125,-0.0,-6.835834653884376e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,9.397422400070354e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9948425292969,0.0,0.0,9.895984112517908e-05,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974365234375,0.0,0.0,7.309168722713366e-05,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9910583496094,0.0,0.0,9.895930998027325e-05,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98809814453125,0.0,0.0,0.0004694188246503,288.01318359375,294.1499938964844,289.0698547363281,285.3177795410156,290.14971923828125,289.4870300292969,286.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029261090390037e-09,0.0010014064610004,-0.0148480124771595,0.0,0.0,0.0,-0.007801778614521,60.0,1.6338379383087158,-0.0,-6.8373154249457e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9900817871094,0.0,0.0,9.398508700542152e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9925537109375,0.0,0.0,9.897127893054858e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9951477050781,0.0,0.0,7.310013461392373e-05,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888000488281,0.0,0.0,9.897075506160036e-05,298.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9858703613281,0.0,0.0,0.0004694731032941,288.009765625,294.1499938964844,289.03350830078125,285.3096923828125,290.1399230957031,289.43634033203125,286.7603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.042706335307457e-09,0.0010015214793384,-0.0148832332342863,0.0,0.0,0.0,-0.0078084440901875,60.0,1.5999274253845217,-0.0,-6.83888572439173e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98779296875,0.0,0.0,9.399653208674864e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.990234375,0.0,0.0,9.898332064040004e-05,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927978515625,0.0,0.0,7.310903311008587e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.98651123046875,0.0,0.0,9.898280404740945e-05,298.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.98358154296875,0.0,0.0,0.0004695302632171,288.0063171386719,294.1499938964844,288.9972839355469,285.3015441894531,290.1298828125,289.38720703125,286.7725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,1.5664020776748655,-0.0,-6.84053986788058e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9854736328125,0.0,0.0,9.400850831298158e-05,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9879150390625,0.0,0.0,9.899593715090305e-05,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9904479980469,0.0,0.0,7.311834633583203e-05,298.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842224121094,0.0,0.0,9.899542055791244e-05,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9812927246094,0.0,0.0,0.0004695901297964,288.0028686523437,294.1499938964844,288.9610900878906,285.2933349609375,290.1195983886719,289.33941650390625,286.7843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017754975706,6.0717044725322475e-09,0.0010017694439738,-0.0149591965600848,0.0,0.0,0.0,-0.0078228199854493,60.0,1.533239483833313,-0.0,-6.842272881613098e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9831237792969,0.0,0.0,9.40209865802899e-05,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855651855469,0.0,0.0,9.900907025439663e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98809814453125,0.0,0.0,7.312804518733174e-05,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9818725585937,0.0,0.0,9.900855366140604e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9789733886719,0.0,0.0,0.0004696524410974,287.9993591308594,294.1499938964844,288.92498779296875,285.2850646972656,290.109130859375,289.2928161621094,286.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871565565889796e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.5004230737686155,-0.0,-6.844077660161929e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98077392578125,0.0,0.0,9.403389412909746e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9831848144531,0.0,0.0,9.902266174321994e-05,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9856872558594,0.0,0.0,7.31380787328817e-05,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9795227050781,0.0,0.0,9.902215242618696e-05,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9766540527344,0.0,0.0,0.0004697169642895,287.995849609375,294.1499938964844,288.88897705078125,285.2767333984375,290.098388671875,289.24737548828125,286.8066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002044416964,6.1031535381061985e-09,0.0010020383633673,-0.0150415813550353,0.0,0.0,0.0,-0.0078384103253483,60.0,1.467963933944702,-0.0,-6.845947098099715e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783630371094,0.0,0.0,9.404714364791288e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98077392578125,0.0,0.0,9.903660975396632e-05,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9832763671875,0.0,0.0,7.314838148886338e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9771423339844,0.0,0.0,9.903610043693334e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742736816406,0.0,0.0,0.0004697831464,287.9923095703125,294.1499938964844,288.85302734375,285.268310546875,290.08746337890625,289.202880859375,286.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119568407569886e-09,0.0010021786438301,-0.0150845814496278,0.0,0.0,0.0,-0.0078465472906827,60.0,1.4358268976211548,-0.0,-6.847865563486266e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759521484375,0.0,0.0,9.406061144545674e-05,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97833251953125,0.0,0.0,9.905079059535636e-05,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808349609375,0.0,0.0,7.315885159187019e-05,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747314453125,0.0,0.0,9.905028127832338e-05,298.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718933105469,0.0,0.0,0.0004698504053521,287.9887390136719,294.1499938964844,288.8171691894531,285.2597961425781,290.0762634277344,289.15936279296875,286.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023275390267,6.136259056432891e-09,0.0010023213690146,-0.0151283042505383,0.0,0.0,0.0,-0.0078548220917582,60.0,1.4040428400039673,-0.0,-6.849816003295929e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735412597656,0.0,0.0,9.40741811064072e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97589111328125,0.0,0.0,9.906508057611064e-05,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783630371094,0.0,0.0,7.316940173041075e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9723205566406,0.0,0.0,9.906457853503524e-05,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.969482421875,0.0,0.0,0.0004699182172771,287.98516845703125,294.1499938964844,288.7813720703125,285.2511901855469,290.0648803710937,289.1165466308594,286.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530807116128025e-09,0.0010024652583524,-0.0151723697781562,0.0,0.0,0.0,-0.0078631611540913,60.0,1.372539520263672,-0.0,-6.851782785588513e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9710693359375,0.0,0.0,9.408775076735763e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9734191894531,0.0,0.0,9.907936328090727e-05,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.97589111328125,0.0,0.0,7.317995186895132e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698791503906,0.0,0.0,9.90788612398319e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9670715332031,0.0,0.0,0.0004699860000982,287.9815673828125,294.1499938964844,288.7456359863281,285.2424621582031,290.0532531738281,289.07452392578125,286.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026152012869,6.169899258168243e-09,0.0010026090312749,-0.015216426923871,0.0,0.0,0.0,-0.0078714992851018,60.0,1.3413488864898682,-0.0,-6.85374885733836e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686279296875,0.0,0.0,9.410119673702866e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.970947265625,0.0,0.0,9.909352229442447e-05,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.973388671875,0.0,0.0,7.31904074200429e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674072265625,0.0,0.0,9.909302752930672e-05,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9646301269531,0.0,0.0,0.0004700532008428,287.9779357910156,294.1499938964844,288.7099914550781,285.2336120605469,290.0414123535156,289.0330505371094,286.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.186566370303126e-09,0.0010027516400441,-0.015260087326169,0.0,0.0,0.0,-0.0078797619789838,60.0,1.3104233741760254,-0.0,-6.85569787606255e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96612548828125,0.0,0.0,9.411440987605602e-05,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96844482421875,0.0,0.0,9.91074339253828e-05,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97088623046875,0.0,0.0,7.320068107219413e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9649353027344,0.0,0.0,9.910693916026504e-05,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.962158203125,0.0,0.0,0.0004701192083302,287.97430419921875,294.1499938964844,288.6744384765625,285.22467041015625,290.02935791015625,288.9921875,286.86444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.2797833681106567,-0.0,-6.857612788735423e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.963623046875,0.0,0.0,9.41272810450755e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659423828125,0.0,0.0,9.91209817584604e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9683532714844,0.0,0.0,7.321068551391363e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9624328613281,0.0,0.0,9.912049426930024e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9596862792969,0.0,0.0,0.0004701834986917,287.9706726074219,294.1499938964844,288.6389465332031,285.215576171875,290.0171203613281,288.95184326171875,286.8729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030341800302,6.218891179798902e-09,0.0010030280100181,-0.0153447641059756,0.0,0.0,0.0,-0.0078957863152027,60.0,1.249400615692139,-0.0,-6.859478673959529e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9610900878906,0.0,0.0,9.41396938287653e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96337890625,0.0,0.0,9.913405665429308e-05,298.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657897949219,0.0,0.0,7.322034070966765e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9599304199219,0.0,0.0,9.913356916513294e-05,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9571838378906,0.0,0.0,0.0004702455480583,287.9670104980469,294.1499938964844,288.603515625,285.20635986328125,290.0046691894531,288.9119873046875,286.881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031658457592,6.234274430028108e-09,0.0010031595593318,-0.0153850624337792,0.0,0.0,0.0,-0.0079034129157662,60.0,1.219275712966919,-0.0,-6.861277768166475e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.95855712890625,0.0,0.0,9.415155363967642e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608459472656,0.0,0.0,9.91465349216014e-05,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632263183594,0.0,0.0,7.322955934796482e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573974609375,0.0,0.0,9.914605470839888e-05,298.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9546813964844,0.0,0.0,0.0004703047743532,287.9633178710937,294.1499938964844,288.56817626953125,285.1969909667969,289.99200439453125,288.87255859375,286.88897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.2489582397518015e-09,0.001003285171464,-0.0154235269874334,0.0,0.0,0.0,-0.0079106921330094,60.0,1.1893928050994873,-0.0,-6.862995860501543e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559936523437,0.0,0.0,9.416273678652942e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9582824707031,0.0,0.0,9.915831469697878e-05,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96063232421875,0.0,0.0,7.323825411731377e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.954833984375,0.0,0.0,9.915783448377624e-05,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521484375,0.0,0.0,0.0004703606537077,287.95965576171875,294.1499938964844,288.5329284667969,285.1874694824219,289.9791259765625,288.83355712890625,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034098522737,6.262811602653073e-09,0.0010034035658463,-0.0154598150402307,0.0,0.0,0.0,-0.0079175597056746,60.0,1.1597585678100586,-0.0,-6.86461660848181e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.95343017578125,0.0,0.0,9.417315595783292e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9556884765625,0.0,0.0,9.916927956510337e-05,298.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9580383300781,0.0,0.0,7.324635225813836e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522705078125,0.0,0.0,9.916879935190082e-05,298.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9495849609375,0.0,0.0,0.0004704126913566,287.9559631347656,294.1499938964844,288.49774169921875,285.17779541015625,289.966064453125,288.7948913574219,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.1303447484970093,-0.0,-6.866125801252565e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95086669921875,0.0,0.0,9.418269473826511e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530944824219,0.0,0.0,9.917932766256854e-05,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554443359375,0.0,0.0,7.325377373490483e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.94970703125,0.0,0.0,9.917885472532362e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9470520019531,0.0,0.0,0.0004704603925347,287.9522399902344,294.1499938964844,288.4626159667969,285.1679382324219,289.9527587890625,288.756591796875,286.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036211460828,6.287513176772563e-09,0.0010036148596554,-0.0155245224013924,0.0,0.0,0.0,-0.0079298056662082,60.0,1.101171851158142,-0.0,-6.867507096330884e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9482727050781,0.0,0.0,9.419128036824986e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9504699707031,0.0,0.0,9.918836440192536e-05,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.95281982421875,0.0,0.0,7.326044578803703e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9471130371094,0.0,0.0,9.918788418872282e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9444580078125,0.0,0.0,0.0004705032624769,287.9485168457031,294.1499938964844,288.4275817871094,285.1579284667969,289.9393005371094,288.7186279296875,286.9178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118915282202e-09,0.0010037055471912,-0.0155523046851158,0.0,0.0,0.0,-0.0079350629821419,60.0,1.072197198867798,-0.0,-6.868749125032991e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9456481933594,0.0,0.0,9.419877460459249e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9478454589844,0.0,0.0,9.919625881593674e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501647949219,0.0,0.0,7.326627383008599e-05,298.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94451904296875,0.0,0.0,9.919578587869182e-05,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9418640136719,0.0,0.0,0.0004705407191067,287.9447937011719,294.1499938964844,288.3926086425781,285.147705078125,289.9256286621094,288.68096923828125,286.9243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037909960374,6.307379063485996e-09,0.00100378470961,-0.0155765619128942,0.0,0.0,0.0,-0.0079396544024348,60.0,1.0434582233428955,-0.0,-6.869832702705025e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430236816406,0.0,0.0,9.420515561942012e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452209472656,0.0,0.0,9.920297452481464e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.947509765625,0.0,0.0,7.327123603317887e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94189453125,0.0,0.0,9.920250886352731e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93927001953125,0.0,0.0,0.0004705726169049,287.9410705566406,294.1499938964844,288.35772705078125,285.1373291015625,289.9117736816406,288.6435546875,286.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.3152474361061195e-09,0.001003851997666,-0.015597173012793,0.0,0.0,0.0,-0.0079435547813773,60.0,1.0148975849151611,-0.0,-6.87075356609057e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403991699219,0.0,0.0,9.421020513400435e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.94256591796875,0.0,0.0,9.9208285973873e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9448547363281,0.0,0.0,7.32751504983753e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93927001953125,0.0,0.0,9.920782031258568e-05,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366760253906,0.0,0.0,0.0004705978208221,287.9373474121094,294.1499938964844,288.3229064941406,285.1267395019531,289.8976745605469,288.6064758300781,286.9367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039113694801,6.321450918278515e-09,0.0010039050830528,-0.0156134236603975,0.0,0.0,0.0,-0.0079466300085186,60.0,0.9865676760673524,-0.0,-6.871479740766517e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.937744140625,0.0,0.0,9.421401045983656e-05,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9399108886719,0.0,0.0,9.92122877505608e-05,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9421691894531,0.0,0.0,7.327811181312427e-05,298.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366455078125,0.0,0.0,9.92118293652311e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9340515136719,0.0,0.0,0.0004706168547272,287.93359375,294.1499938964844,288.2881774902344,285.115966796875,289.8834228515625,288.56964111328125,286.9426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039512999355,6.3261142990711505e-09,0.0010039450135082,-0.0156256388872861,0.0,0.0,0.0,-0.0079489424824714,60.0,0.9584288001060486,-0.0,-6.872026148130318e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9350891113281,0.0,0.0,9.42164842854254e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.937255859375,0.0,0.0,9.921489254338668e-05,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93951416015625,0.0,0.0,7.328003266593441e-05,298.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9339904785156,0.0,0.0,9.921443415805696e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9314270019531,0.0,0.0,0.0004706292238552,287.9298400878906,294.1499938964844,288.2535095214844,285.1049499511719,289.8689880371094,288.53302001953125,286.9483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039769113063,6.329116342129737e-09,0.001003970624879,-0.0156335029751062,0.0,0.0,0.0,-0.0079504298046231,60.0,0.9304501414299012,-0.0,-6.872377156241782e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93243408203125,0.0,0.0,9.4217415608e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9345703125,0.0,0.0,9.921586752170695e-05,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9367980957031,0.0,0.0,7.328075298573822e-05,298.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.93133544921875,0.0,0.0,9.921540913637727e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92877197265625,0.0,0.0,0.0004706338513642,287.92608642578125,294.1499938964844,288.21893310546875,285.09375,289.8544006347656,288.49658203125,286.953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330189261660735e-09,0.0010039798216894,-0.0156363137066364,0.0,0.0,0.0,-0.0079509615898132,60.0,0.9026350378990172,-0.0,-6.872502922306013e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.92974853515625,0.0,0.0,9.421677532372996e-05,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.931884765625,0.0,0.0,9.921519085764884e-05,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9341125488281,0.0,0.0,7.328025094466284e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286499023437,0.0,0.0,9.921473974827676e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9261169433594,0.0,0.0,0.0004706306790467,287.9223327636719,294.1499938964844,288.1844177246094,285.0823059082031,289.839599609375,288.46044921875,286.9591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039786575362,6.329309076846812e-09,0.0010039722546935,-0.0156340077519416,0.0,0.0,0.0,-0.0079505257308483,60.0,0.875016450881958,-0.0,-6.872399893609328e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9270935058594,0.0,0.0,9.42144833970815e-05,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.92919921875,0.0,0.0,9.921278251567855e-05,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.931396484375,0.0,0.0,7.327846833504736e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259948730469,0.0,0.0,9.921233140630648e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234619140625,0.0,0.0,0.0004706192703451,287.9185791015625,294.1499938964844,288.1499938964844,285.0706481933594,289.8246765136719,288.4244689941406,286.9642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953628242,6.326380308507851e-09,0.0010039472253993,-0.0156263373792171,0.0,0.0,0.0,-0.0079490737989544,60.0,0.8475511074066162,-0.0,-6.87205741201069e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92437744140625,0.0,0.0,9.42087863222696e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9264831542969,0.0,0.0,9.920677257468924e-05,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286804199219,0.0,0.0,7.327403000090271e-05,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9233093261719,0.0,0.0,9.920632146531716e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208068847656,0.0,0.0,0.0004705907776951,287.9148254394531,294.1499938964844,288.1158752441406,285.0586242675781,289.8095397949219,288.3887634277344,286.9692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003892160952,6.319194945092477e-09,0.0010038858745247,-0.015607513487339,0.0,0.0,0.0,-0.0079455124214291,60.0,0.8203191757202148,-0.0,-6.87121612941155e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92169189453125,0.0,0.0,9.419789421372116e-05,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237670898437,0.0,0.0,9.919529838953169e-05,298.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.92596435546875,0.0,0.0,7.326555351028219e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9206237792969,0.0,0.0,9.91948545561172e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9181213378906,0.0,0.0,0.000470536382636,287.9110412597656,294.1499938964844,288.08233642578125,285.046142578125,289.79425048828125,288.35333251953125,286.9739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305543642781686e-09,0.0010037691099569,-0.015571754425764,0.0,0.0,0.0,-0.0079387445002794,60.0,0.7933817505836487,-0.0,-6.869618118798827e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189758300781,0.0,0.0,9.418163972441108e-05,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9210510253906,0.0,0.0,9.917818533722313e-05,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9232177734375,0.0,0.0,7.325290789594874e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179077148437,0.0,0.0,9.917774150380863e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154357910156,0.0,0.0,0.0004704552120529,287.90728759765625,294.1499938964844,288.0492858886719,285.0332336425781,289.7787780761719,288.3183288574219,286.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036015883088,6.285216347379219e-09,0.0010035953018814,-0.0155185060575604,0.0,0.0,0.0,-0.007928667590022,60.0,0.7668877243995667,-0.0,-6.867238511176765e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9162902832031,0.0,0.0,9.416050306754188e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183349609375,0.0,0.0,9.915592090692372e-05,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205017089844,0.0,0.0,7.323646423174068e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91522216796875,0.0,0.0,9.915548434946686e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9127502441406,0.0,0.0,0.0004703496524598,287.9035339355469,294.1499938964844,288.01678466796875,285.0198974609375,289.76318359375,288.2836608886719,286.9830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258798368463658e-09,0.001003369456157,-0.015449303202331,0.0,0.0,0.0,-0.0079155713319778,60.0,0.7407692670822144,-0.0,-6.864146939733473e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91357421875,0.0,0.0,9.413422230863944e-05,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156188964844,0.0,0.0,9.912825044011696e-05,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9177551269531,0.0,0.0,7.321602606680244e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125061035156,0.0,0.0,9.912781388266012e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100646972656,0.0,0.0,0.0004702183941844,287.8997802734375,294.1499938964844,287.9847717285156,285.0061340332031,289.7474365234375,288.2495422363281,286.9873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030950652435,6.225979287677319e-09,0.0010030888952314,-0.0153633318841457,0.0,0.0,0.0,-0.0078993011265993,60.0,0.7151324152946472,-0.0,-6.860307166789428e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91082763671875,0.0,0.0,9.41033140406944e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9128723144531,0.0,0.0,9.909569780575112e-05,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9150085449219,0.0,0.0,7.319197902688757e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9097900390625,0.0,0.0,9.909526852425188e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073791503906,0.0,0.0,0.0004700639983639,287.8960266113281,294.1499938964844,287.9532165527344,284.99200439453125,289.7315368652344,288.2159118652344,286.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027651442214,6.1873905998766085e-09,0.0010027589742094,-0.0152622461318969,0.0,0.0,0.0,-0.0078801717609167,60.0,0.689905047416687,-0.0,-6.855794509874613e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9081115722656,0.0,0.0,9.406781464349478e-05,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9101257324219,0.0,0.0,9.905831393552944e-05,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122619628906,0.0,0.0,7.316436676774174e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9070739746094,0.0,0.0,9.90578846540302e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046630859375,0.0,0.0,0.0004698866978287,287.89227294921875,294.1499938964844,287.922119140625,284.9775085449219,289.71551513671875,288.18280029296875,286.9953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023862123489,6.143080266696188e-09,0.0010023800423368,-0.0151461716741323,0.0,0.0,0.0,-0.0078582055866718,60.0,0.6650835871696472,-0.0,-6.85061323224545e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053955078125,0.0,0.0,9.402808063896372e-05,298.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90740966796875,0.0,0.0,9.901646262733266e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.90948486328125,0.0,0.0,7.313345849979669e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90435791015625,0.0,0.0,9.901604062179103e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9019470214844,0.0,0.0,0.000469688209705,287.8885192871094,294.1499938964844,287.8914794921875,284.962646484375,289.6993713378906,288.150146484375,286.999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093490600989071e-09,0.0010019560577347,-0.0150162670761346,0.0,0.0,0.0,-0.0078336214646697,60.0,0.6406175494194031,-0.0,-6.844818045692591e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90264892578125,0.0,0.0,9.398403199156746e-05,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046630859375,0.0,0.0,9.897007839754224e-05,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90673828125,0.0,0.0,7.30991960153915e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.901611328125,0.0,0.0,9.896965639200062e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.89923095703125,0.0,0.0,0.0004694681847468,287.884765625,294.1499938964844,287.8612670898437,284.9474792480469,289.68310546875,288.1181335449219,287.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014921426773,6.038531008556447e-09,0.0010014860890805,-0.0148722948506474,0.0,0.0,0.0,-0.0078063756227493,60.0,0.616598904132843,-0.0,-6.838397581532264e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
