time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082200,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89990234375,0.0,0.0,9.393636719323696e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9018859863281,0.0,0.0,9.89198888419196e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90399169921875,0.0,0.0,7.306211773538962e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988952636719,0.0,0.0,9.891946683637798e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8965148925781,0.0,0.0,0.0004692301154136,287.8810119628906,294.1499938964844,287.8314514160156,284.9319763183594,289.666748046875,288.08660888671875,287.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979070127892783e-09,0.0010009777033701,-0.014716531150043,0.0,0.0,0.0,-0.0077768987976014,60.0,0.5929079055786133,-0.0,-6.831454868461152e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8971862792969,0.0,0.0,9.38848970690742e-05,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8991394042969,0.0,0.0,9.886568295769392e-05,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012145996094,0.0,0.0,7.302208541659638e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8961486816406,0.0,0.0,9.886526095215233e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.893798828125,0.0,0.0,0.0004689730121754,287.8772888183594,294.1499938964844,287.802001953125,284.9161682128906,289.6502685546875,288.05572509765625,287.010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004345094785,5.914859269040562e-09,0.001000428572297,-0.0145483212545514,0.0,0.0,0.0,-0.0077450666576623,60.0,0.5696332454681396,-0.0,-6.823961484769826e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8944396972656,0.0,0.0,9.383034193888308e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8963928222656,0.0,0.0,9.880822472041471e-05,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984375,0.0,0.0,7.297964475583285e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934326171875,0.0,0.0,9.880780999083072e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8910827636719,0.0,0.0,0.000468700483907,287.87353515625,294.1499938964844,287.77294921875,284.9000549316406,289.6336669921875,288.0253295898437,287.01336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846806150344719e-09,0.0009998467285186,-0.0143700456246733,0.0,0.0,0.0,-0.0077113299630582,60.0,0.5466638803482056,-0.0,-6.81602401186865e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916931152344,0.0,0.0,9.377252717968076e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936462402344,0.0,0.0,9.874733950709924e-05,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.89569091796875,0.0,0.0,7.293467206181958e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89068603515625,0.0,0.0,9.874693205347285e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88836669921875,0.0,0.0,0.0004684117157012,287.86981201171875,294.1499938964844,287.7442321777344,284.8836669921875,289.6169738769531,287.9955749511719,287.0166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992358973249,5.774696276716895e-09,0.0009992300765588,-0.0141811417415738,0.0,0.0,0.0,-0.0076755820773541,60.0,0.5240838527679443,-0.0,-6.807619001847344e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8889465332031,0.0,0.0,9.37121658353135e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8908996582031,0.0,0.0,9.868377674138172e-05,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929138183594,0.0,0.0,7.288772758329287e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.887939453125,0.0,0.0,9.868336928775534e-05,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856506347656,0.0,0.0,0.0004681102000176,287.8660888671875,294.1499938964844,287.7158203125,284.8670349121094,289.6002197265625,287.9662780761719,287.01971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985921205952,5.6994142738631134e-09,0.0009985864162445,-0.0139839248731732,0.0,0.0,0.0,-0.0076382611878216,60.0,0.5017871856689453,-0.0,-6.798849483402591e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861999511719,0.0,0.0,9.36491196625866e-05,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8881225585937,0.0,0.0,9.861738362815232e-05,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89013671875,0.0,0.0,7.283868762897328e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8852233886719,0.0,0.0,9.861697617452592e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829040527344,0.0,0.0,0.0004677952965721,287.8623962402344,294.1499938964844,287.687744140625,284.85015869140625,289.58331298828125,287.9375915527344,287.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979197056964,5.620788279259159e-09,0.0009979141177609,-0.0137779470533132,0.0,0.0,0.0,-0.0075992830097675,60.0,0.4798527061939239,-0.0,-6.78969627188053e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8834533691406,0.0,0.0,9.358399256598204e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8853759765625,0.0,0.0,9.854880045168102e-05,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8873596191406,0.0,0.0,7.278803241206333e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824768066406,0.0,0.0,9.854840027401224e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.88018798828125,0.0,0.0,0.0004674700030591,287.8586730957031,294.1499938964844,287.65997314453125,284.83306884765625,289.5663757324219,287.909423828125,287.0256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972251718863,5.53957146820494e-09,0.0009972195839509,-0.0135651798918843,0.0,0.0,0.0,-0.007559020537883,60.0,0.4582125842571258,-0.0,-6.780248185123129e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807067871094,0.0,0.0,9.351688640890644e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8825988769531,0.0,0.0,9.847813635133208e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8846130371094,0.0,0.0,7.273583469213918e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797302246094,0.0,0.0,9.847773617366327e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8774719238281,0.0,0.0,0.0004671347851399,287.85498046875,294.1499938964844,287.6324768066406,284.81573486328125,289.54931640625,287.8817749023437,287.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965094504877,5.455885965233165e-09,0.0009965039789676,-0.0133459437638521,0.0,0.0,0.0,-0.0075175343081355,60.0,0.4368601739406585,-0.0,-6.7705194339851e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8779602050781,0.0,0.0,9.344817226519808e-05,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8798522949219,0.0,0.0,9.84057696769014e-05,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818359375,0.0,0.0,7.268237823154777e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8769836425781,0.0,0.0,9.840536949923262e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.874755859375,0.0,0.0,0.0004667915345635,287.8512878417969,294.1499938964844,287.605224609375,284.7981872558594,289.5321960449219,287.8545227050781,287.0311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957766160368,5.370189626319188e-09,0.000995771260932,-0.0131214372813701,0.0,0.0,0.0,-0.0074750506319105,60.0,0.4157522320747375,-0.0,-6.760564019714367e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8752136230469,0.0,0.0,9.337789379060268e-05,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8771057128906,0.0,0.0,9.833175863604993e-05,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790588378906,0.0,0.0,7.262772123795003e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.874267578125,0.0,0.0,9.833136573433876e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8720092773437,0.0,0.0,0.0004664404841605,287.8476257324219,294.1499938964844,287.57818603515625,284.7804870605469,289.5149841308594,287.8278503417969,287.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950271341949,5.2825543939150066e-09,0.0009950217790901,-0.0128918495029211,0.0,0.0,0.0,-0.0074316058307886,60.0,0.3949544429779053,-0.0,-6.750391179366488e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724670410156,0.0,0.0,9.330655302619562e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87432861328125,0.0,0.0,9.825663437368348e-05,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87628173828125,0.0,0.0,7.257223478518426e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8715209960937,0.0,0.0,9.825624147197232e-05,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692932128906,0.0,0.0,0.0004660841659642,287.8439636230469,294.1499938964844,287.5514221191406,284.7626037597656,289.49774169921875,287.80157470703125,287.0362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.1936011047359914e-09,0.0009942612377926,-0.0126588065177202,0.0,0.0,0.0,-0.0073875081725418,60.0,0.3743732869625091,-0.0,-6.740073388300516e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697204589844,0.0,0.0,9.323415724793448e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.87158203125,0.0,0.0,9.818039688980208e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.87353515625,0.0,0.0,7.251591887325048e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8687744140625,0.0,0.0,9.81800039880909e-05,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8665771484375,0.0,0.0,0.000465722521767,287.8403015136719,294.1499938964844,287.5248107910156,284.7445373535156,289.4803771972656,287.7758483886719,287.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934942936524,5.103321765176361e-09,0.0009934891713783,-0.0124222887679934,0.0,0.0,0.0,-0.0073427530005574,60.0,0.3540678918361664,-0.0,-6.729609935973714e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86700439453125,0.0,0.0,9.31611139094457e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.86883544921875,0.0,0.0,9.810347546590492e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8707580566406,0.0,0.0,7.245910092024133e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8660583496094,0.0,0.0,9.810308984015136e-05,298.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638610839844,0.0,0.0,0.0004653576761484,287.8366394042969,294.1499938964844,287.4984130859375,284.7263488769531,289.4629821777344,287.7504577636719,287.041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.012245285485051e-09,0.0009927103528752,-0.0121836783364415,0.0,0.0,0.0,-0.0072976020164787,60.0,0.3339548408985138,-0.0,-6.719061929061354e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8642578125,0.0,0.0,9.308747394243257e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8660888671875,0.0,0.0,9.802592830965295e-05,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680114746094,0.0,0.0,7.240182458190247e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8633117675781,0.0,0.0,9.80255426838994e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8611145019531,0.0,0.0,0.0004649898328352,287.8330078125,294.1499938964844,287.47216796875,284.7080078125,289.4455261230469,287.7255554199219,287.04327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919301373884,4.920422291831983e-09,0.0009919252479448,-0.0119431102648377,0.0,0.0,0.0,-0.007252081297338,60.0,0.3140864074230194,-0.0,-6.708435762448063e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.86151123046875,0.0,0.0,9.301356476498768e-05,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86334228515625,0.0,0.0,9.794809011509642e-05,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.865234375,0.0,0.0,7.234433724079281e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8605651855469,0.0,0.0,9.794771176530048e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583984375,0.0,0.0,0.0004646206507459,287.8293762207031,294.1499938964844,287.4460754394531,284.6895446777344,289.427978515625,287.70098876953125,287.04547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828261346290219e-09,0.0009911371162161,-0.0117016565054655,0.0,0.0,0.0,-0.007206393405795,60.0,0.294386476278305,-0.0,-6.697779042497133e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8587646484375,0.0,0.0,9.293946641264483e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.860595703125,0.0,0.0,9.787006274564192e-05,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86248779296875,0.0,0.0,7.228670438053086e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8578491210937,0.0,0.0,9.786968439584598e-05,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8556823730469,0.0,0.0,0.000464250537334,287.82574462890625,294.1499938964844,287.42010498046875,284.6709899902344,289.410400390625,287.6768493652344,287.0475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.7358716948053825e-09,0.0009903471218422,-0.0114596001803874,0.0,0.0,0.0,-0.007160591892898,60.0,0.2748998403549194,-0.0,-6.687104558977809e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8560485839844,0.0,0.0,9.286541899200528e-05,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8578491210937,0.0,0.0,9.779208630789073e-05,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597106933594,0.0,0.0,7.222910790005699e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551330566406,0.0,0.0,9.779170795809478e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529663085937,0.0,0.0,0.0004638806567527,287.8221435546875,294.1499938964844,287.3942565917969,284.6523132324219,289.3927307128906,287.6531066894531,287.04962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895622497424,4.643543771720715e-09,0.0009895575931295,-0.0112177040427923,0.0,0.0,0.0,-0.0071148206479847,60.0,0.2555784285068512,-0.0,-6.67644570739867e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533020019531,0.0,0.0,9.279154619434848e-05,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551025390625,0.0,0.0,9.771429176907986e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8569641113281,0.0,0.0,7.217164966277778e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8523864746094,0.0,0.0,9.771392069524154e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8502502441406,0.0,0.0,0.0004635116783902,287.81854248046875,294.1499938964844,287.3684997558594,284.633544921875,289.375,287.62969970703125,287.05157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887744672596,4.551437893240973e-09,0.000988769927062,-0.0109763881191611,0.0,0.0,0.0,-0.0070691597647964,60.0,0.2364106029272079,-0.0,-6.66582096187085e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505859375,0.0,0.0,9.271800081478432e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85235595703125,0.0,0.0,9.763683920027688e-05,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8542175292969,0.0,0.0,7.211443880805746e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84967041015625,0.0,0.0,9.763646812643856e-05,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475646972656,0.0,0.0,0.0004631443007383,287.8149719238281,294.1499938964844,287.3428039550781,284.61474609375,289.35723876953125,287.6065979003906,287.0534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459733027317725e-09,0.0009879857534542,-0.0107361199334263,0.0,0.0,0.0,-0.0070236977189779,60.0,0.2173662334680557,-0.0,-6.655250217590948e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478698730469,0.0,0.0,9.26449429243803e-05,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.849609375,0.0,0.0,9.75599032244645e-05,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514709472656,0.0,0.0,7.205761357909068e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8469543457031,0.0,0.0,9.75595394265838e-05,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448486328125,0.0,0.0,0.0004627793678082,287.8114013671875,294.1499938964844,287.3171691894531,284.5958557128906,289.33941650390625,287.5838317871094,287.0553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872112423181,4.36864011632565e-09,0.0009872068185359,-0.0104974545538425,0.0,0.0,0.0,-0.0069785388186573,60.0,0.198474109172821,-0.0,-6.64475905409745e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451232910156,0.0,0.0,9.257243073079736e-05,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468933105469,0.0,0.0,9.748354932526128e-05,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487243652344,0.0,0.0,7.200121763162315e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84423828125,0.0,0.0,9.748317825142294e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421325683594,0.0,0.0,0.0004624171706382,287.8078308105469,294.1499938964844,287.2915954589844,284.5769348144531,289.3215637207031,287.5613708496094,287.0570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605754509568,0.0,0.0,0.0,-0.0069337184540927,60.0,0.1796787679195404,-0.0,-6.634354576817715e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424072265625,0.0,0.0,9.250067523680627e-05,298.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441467285156,0.0,0.0,9.740798122948036e-05,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8459777832031,0.0,0.0,7.194540376076475e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415222167969,0.0,0.0,9.740761743159963e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394470214844,0.0,0.0,0.0004620587278623,287.80426025390625,294.1499938964844,287.2659912109375,284.5579528808594,289.3036193847656,287.5392150878906,287.0588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856728138402,4.188760449608253e-09,0.0009856686228886,-0.0100261587649583,0.0,0.0,0.0,-0.0068893642164766,60.0,0.1610009521245956,-0.0,-6.624066628546643e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8396911621094,0.0,0.0,9.242965461453424e-05,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414306640625,0.0,0.0,9.733319166116416e-05,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432312011719,0.0,0.0,7.189016469055787e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388061523437,0.0,0.0,9.733282786328346e-05,298.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83673095703125,0.0,0.0,0.0004617039812728,287.8007202148437,294.1499938964844,287.24041748046875,284.5389709472656,289.28564453125,287.5173034667969,287.0604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849155321717,4.100206840718101e-09,0.0009849113412201,-0.0097941411659121,0.0,0.0,0.0,-0.006845464464277,60.0,0.1423950791358947,-0.0,-6.613890946027824e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83697509765625,0.0,0.0,9.235960897058249e-05,298.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387145996094,0.0,0.0,9.725942800287156e-05,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84051513671875,0.0,0.0,7.183567504398525e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360900878906,0.0,0.0,9.725906420499086e-05,298.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83404541015625,0.0,0.0,0.0004613540950231,287.7972106933594,294.1499938964844,287.21484375,284.5199584960937,289.2676086425781,287.4956970214844,287.0620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841684950515,4.012866927638471e-09,0.0009841645369306,-0.0095653012394905,0.0,0.0,0.0,-0.0068021663464605,60.0,0.1238739192485809,-0.0,-6.60386305639804e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83428955078125,0.0,0.0,9.229045099345969e-05,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83599853515625,0.0,0.0,9.71865956671536e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377685546875,0.0,0.0,7.178188388934359e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334045410156,0.0,0.0,9.71862391452305e-05,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83135986328125,0.0,0.0,0.0004610086325556,287.793701171875,294.1499938964844,287.189208984375,284.5009460449219,289.24951171875,287.47430419921875,287.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926634128958994e-09,0.0009834271622821,-0.0093393605202436,0.0,0.0,0.0,-0.0067594167776405,60.0,0.1054004281759262,-0.0,-6.593969459345318e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315734863281,0.0,0.0,9.222242078976706e-05,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332824707031,0.0,0.0,9.711495658848436e-05,298.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8350524902344,0.0,0.0,7.172896584961563e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8306884765625,0.0,0.0,9.711460006656124e-05,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82867431640625,0.0,0.0,0.0004606688162311,287.7901916503906,294.1499938964844,287.1635131835937,284.4819641113281,289.2313537597656,287.45318603515625,287.0650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827056201174,3.841806428539485e-09,0.0009827017784118,-0.0091171013191342,0.0,0.0,0.0,-0.0067173638381063,60.0,0.0869781672954559,-0.0,-6.584244971463704e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288879394531,0.0,0.0,9.215546015184373e-05,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83056640625,0.0,0.0,9.704443800728768e-05,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83233642578125,0.0,0.0,7.167688454501331e-05,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280029296875,0.0,0.0,9.70440887613222e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82598876953125,0.0,0.0,0.0004603343259077,287.78668212890625,294.1499938964844,287.13775634765625,284.4629821777344,289.2131652832031,287.4322814941406,287.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758315436641624e-09,0.0009819878032431,-0.0088983410969376,0.0,0.0,0.0,-0.006675973534584,60.0,0.0685841590166091,-0.0,-6.574679645154903e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.826171875,0.0,0.0,9.208972187479958e-05,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8278503417969,0.0,0.0,9.697521454654634e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296203613281,0.0,0.0,7.162575639085844e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8253173828125,0.0,0.0,9.697486530058086e-05,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.82330322265625,0.0,0.0,0.0004600060055963,287.7832336425781,294.1499938964844,287.1119079589844,284.44403076171875,289.1949157714844,287.4115905761719,287.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812905918806,3.676354554116301e-09,0.0009812868665903,-0.0086835902184247,0.0,0.0,0.0,-0.0066353417932987,60.0,0.0502061583101749,-0.0,-6.56529692832919e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.823486328125,0.0,0.0,9.20251914067194e-05,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251647949219,0.0,0.0,9.690725710242988e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.826904296875,0.0,0.0,7.157555955927819e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226318359375,0.0,0.0,9.6906915132422e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82061767578125,0.0,0.0,0.0004596836515702,287.7797546386719,294.1499938964844,287.0859375,284.4251403808594,289.1766357421875,287.3910827636719,287.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.5958891420051486e-09,0.0009805988520383,-0.0084727564826607,0.0,0.0,0.0,-0.006595451850444,60.0,0.0318286418914794,-0.0,-6.556092557730153e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82080078125,0.0,0.0,9.196198516292498e-05,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82244873046875,0.0,0.0,9.684069664217532e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241882324219,0.0,0.0,7.152639591367915e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199462890625,0.0,0.0,9.684035467216744e-05,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179626464844,0.0,0.0,0.0004593679332174,287.7763061523437,294.1499938964844,287.05987548828125,284.40631103515625,289.15826416015625,287.3707580566406,287.0704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799284161999,3.517074409487008e-09,0.000979924807325,-0.0082662468776106,0.0,0.0,0.0,-0.0065563796088099,60.0,0.0134371761232614,-0.0,-6.54708216529798e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.818115234375,0.0,0.0,9.190011769533156e-05,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197631835937,0.0,0.0,9.677554771769792e-05,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,7.147828000597656e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172607421875,0.0,0.0,9.677520574769004e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153076171875,0.0,0.0,0.0004590589087456,287.7728576660156,294.1499938964844,287.0336303710937,284.38751220703125,289.1398620605469,287.3506164550781,287.0716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.439935447602238e-09,0.0009792651981115,-0.0080641265958547,0.0,0.0,0.0,-0.0065181385725736,60.0,-0.0049806544557213,-0.0,-6.538270014289084e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154296875,0.0,0.0,9.183965448755772e-05,298.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81707763671875,0.0,0.0,9.67118758126162e-05,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187866210937,0.0,0.0,7.143124821595848e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145751953125,0.0,0.0,9.671153384260832e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126220703125,0.0,0.0,0.0004587568982969,287.7694396972656,294.1499938964844,287.0072326660156,284.3688049316406,289.12139892578125,287.3306579589844,287.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786238661035,3.364540646089153e-09,0.0009786204900592,-0.0078665753826498,0.0,0.0,0.0,-0.0064807618036866,60.0,-0.0234418492764234,-0.0,-6.529662499588086e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.812744140625,0.0,0.0,9.17806100915186e-05,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143920898437,0.0,0.0,9.66496954788454e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160705566406,0.0,0.0,7.138532237149775e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119201660156,0.0,0.0,9.664936078479514e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099670410156,0.0,0.0,0.0004584619600791,287.7660217285156,294.1499938964844,286.98065185546875,284.3501892089844,289.1028747558594,287.3108215332031,287.07403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779941756278,3.2909126534974563e-09,0.0009779907995834,-0.0076736533083021,0.0,0.0,0.0,-0.0064442614093422,60.0,-0.0419538170099258,-0.0,-6.52126246336593e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100891113281,0.0,0.0,9.172308637062088e-05,298.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81170654296875,0.0,0.0,9.658912313170732e-05,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133850097656,0.0,0.0,7.134057523217052e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092346191406,0.0,0.0,9.658878116169944e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80731201171875,0.0,0.0,0.000458174617961,287.7626037597656,294.1499938964844,286.953857421875,284.3316650390625,289.08428955078125,287.2911682128906,287.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009773806668817,3.219184696590105e-09,0.0009773775236681,-0.0074857082217931,0.0,0.0,0.0,-0.0064087025821208,60.0,-0.0605414435267448,-0.0,-6.51308411647733e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074035644531,0.0,0.0,9.166699601337314e-05,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090209960937,0.0,0.0,9.653004963183776e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106994628906,0.0,0.0,7.129694859031588e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065795898437,0.0,0.0,9.652972221374512e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046569824219,0.0,0.0,0.000457894464489,287.7592163085937,294.1499938964844,286.9268493652344,284.3132629394531,289.0656433105469,287.2716064453125,287.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242200350954e-09,0.0009767793817445,-0.0073024407029151,0.0,0.0,0.0,-0.0063740285113453,60.0,-0.0792024657130241,-0.0,-6.505114669153046e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80474853515625,0.0,0.0,9.161257912637666e-05,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8063659667969,0.0,0.0,9.647274418966843e-05,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080139160156,0.0,0.0,7.125461706891656e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039245605469,0.0,0.0,9.64724094956182e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020324707031,0.0,0.0,0.0004576226056087,287.7558288574219,294.1499938964844,286.8996276855469,284.2949523925781,289.04693603515625,287.252197265625,287.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762021363712,3.081376931390878e-09,0.0009761990513652,-0.0071246162988245,0.0,0.0,0.0,-0.0063403849489986,60.0,-0.0979728102684021,-0.0,-6.497386095816182e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020935058594,0.0,0.0,9.155958832707256e-05,298.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036804199219,0.0,0.0,9.641694487072527e-05,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80535888671875,0.0,0.0,7.121340604498982e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80126953125,0.0,0.0,9.641661745263264e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79937744140625,0.0,0.0,0.0004573579353746,287.7524719238281,294.1499938964844,286.87213134765625,284.2767944335937,289.0281677246094,287.23291015625,287.0782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756369981914,3.0153028962587314e-09,0.0009756339713931,-0.0069514843635261,0.0,0.0,0.0,-0.0063076289370656,60.0,-0.1168357506394386,-0.0,-6.489866422043633e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994384765625,0.0,0.0,9.15083073778078e-05,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.801025390625,0.0,0.0,9.63629427133128e-05,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026733398437,0.0,0.0,7.117351924534887e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79864501953125,0.0,0.0,9.636261529522017e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967529296875,0.0,0.0,0.0004571017925627,287.7491149902344,294.1499938964844,286.8443603515625,284.2587585449219,289.0093078613281,287.21368408203125,287.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750900790095,2.951352939817297e-09,0.0009750871104188,-0.0067839170806109,0.0,0.0,0.0,-0.0062759262509644,60.0,-0.1358270347118377,-0.0,-6.482591885514921e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968139648437,0.0,0.0,9.145868534687908e-05,298.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983703613281,0.0,0.0,9.631068678572774e-05,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000183105469,0.0,0.0,7.113492029020563e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959899902344,0.0,0.0,9.63103593676351e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79412841796875,0.0,0.0,0.0004568539152387,287.74578857421875,294.1499938964844,286.8162841796875,284.2408752441406,288.99041748046875,287.1945495605469,287.0801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.889469996603111e-09,0.0009745579445734,-0.0066217654384672,0.0,0.0,0.0,-0.0062452480196952,60.0,-0.15495266020298,-0.0,-6.47555680188816e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
