time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084540,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7941589355469,0.0,0.0,9.141076589003204e-05,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79571533203125,0.0,0.0,9.626021346775816e-05,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79736328125,0.0,0.0,7.109764555934817e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933654785156,0.0,0.0,9.625989332562312e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79150390625,0.0,0.0,0.000456614565337,287.7424621582031,294.1499938964844,286.78790283203125,284.2231140136719,288.971435546875,287.1755065917969,287.0809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740496752783,2.8297049148306996e-09,0.0009740468813106,-0.0064651630818843,0.0,0.0,0.0,-0.0062156193889677,60.0,-0.1742451041936874,-0.0,-6.468766144962501e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915344238281,0.0,0.0,9.13645708351396e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7930603027344,0.0,0.0,9.621157369110732e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947082519531,0.0,0.0,7.106171688064933e-05,298.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79071044921875,0.0,0.0,9.621125354897232e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78887939453125,0.0,0.0,0.0004563838301692,287.7391357421875,294.1499938964844,286.7592163085937,284.20556640625,288.952392578125,287.1565246582031,287.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735570056363,2.7720967743505302e-09,0.0009735542116686,-0.0063142119906842,0.0,0.0,0.0,-0.0061870608478784,60.0,-0.1936912983655929,-0.0,-6.462224177994358e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78887939453125,0.0,0.0,9.132016566582024e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904357910156,0.0,0.0,9.616481111152098e-05,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79205322265625,0.0,0.0,7.10271779098548e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880859375,0.0,0.0,9.616449096938597e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862548828125,0.0,0.0,0.0004561620298773,287.73583984375,294.1499938964844,286.73016357421875,284.1881408691406,288.9332580566406,287.1376037597656,287.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730833698995,2.716715963302363e-09,0.0009730806341394,-0.0061690970323979,0.0,0.0,0.0,-0.00615960592404,60.0,-0.2133338004350662,-0.0,-6.455938006411088e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862548828125,0.0,0.0,9.127752855420113e-05,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878112792969,0.0,0.0,9.611990390112624e-05,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893981933594,0.0,0.0,7.099400681909174e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78546142578125,0.0,0.0,9.611959103494884e-05,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836608886719,0.0,0.0,0.0004559490189421,287.7325439453125,294.1499938964844,286.70074462890625,284.1709289550781,288.9140625,287.1186828613281,287.0834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726285352371,2.663532949753744e-09,0.0009726258576847,-0.0060297404415905,0.0,0.0,0.0,-0.006133240647614,60.0,-0.2331507056951522,-0.0,-6.449904077499016e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836303710937,0.0,0.0,9.123674681177364e-05,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78515625,0.0,0.0,9.607696119928733e-05,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867736816406,0.0,0.0,7.09622836438939e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828674316406,0.0,0.0,9.60766410571523e-05,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810363769531,0.0,0.0,0.0004557453212328,287.7292785644531,294.1499938964844,286.6709289550781,284.1539001464844,288.894775390625,287.0998229980469,287.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721934911794,2.612666305523703e-09,0.0009721908718347,-0.0058964532800018,0.0,0.0,0.0,-0.0061080236919224,60.0,-0.2531847357749939,-0.0,-6.444135891570113e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810363769531,0.0,0.0,9.119783499045298e-05,298.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78253173828125,0.0,0.0,9.603598300600424e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841186523437,0.0,0.0,7.09320156602189e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802429199219,0.0,0.0,9.603567013982683e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784423828125,0.0,0.0,0.0004555509367492,287.7260131835937,294.1499938964844,286.6407165527344,284.1370849609375,288.8753967285156,287.0809326171875,287.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717783541418,2.564131129645375e-09,0.0009717757930047,-0.0057692746631801,0.0,0.0,0.0,-0.0060839625075459,60.0,-0.2734280228614807,-0.0,-6.438634159167124e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784118652344,0.0,0.0,9.116082947002724e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799072265625,0.0,0.0,9.599701297702268e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.781494140625,0.0,0.0,7.09032392478548e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77764892578125,0.0,0.0,9.599670738680288e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7758483886719,0.0,0.0,0.0004553661274258,287.7227783203125,294.1499938964844,286.610107421875,284.1204528808594,288.85595703125,287.0620422363281,287.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713836479932,2.517976716021053e-09,0.0009713811450637,-0.0056483340449631,0.0,0.0,0.0,-0.0060610817745327,60.0,-0.2939275205135345,-0.0,-6.433404564631928e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7758178710937,0.0,0.0,9.11257739062421e-05,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773132324219,0.0,0.0,9.596009476808832e-05,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77886962890625,0.0,0.0,7.087596895871684e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750549316406,0.0,0.0,9.595978917786852e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77325439453125,0.0,0.0,0.0004551910096779,287.71954345703125,294.1499938964844,286.5790405273437,284.1040344238281,288.8363952636719,287.04315185546875,287.0863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710096055641,2.474245697214883e-09,0.0009710071608424,-0.0055337441153824,0.0,0.0,0.0,-0.0060394019819796,60.0,-0.3146716952323913,-0.0,-6.428451371220946e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732238769531,0.0,0.0,9.109271923080088e-05,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746887207031,0.0,0.0,9.592527931090444e-05,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762451171875,0.0,0.0,7.085025572450832e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724609375,0.0,0.0,9.592497372068463e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706604003906,0.0,0.0,0.0004550258745439,287.71630859375,294.1499938964844,286.5475158691406,284.0878295898437,288.8167419433594,287.0242004394531,287.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970656867139,2.4330026882068982e-09,0.0009706544806249,-0.005425673443824,0.0,0.0,0.0,-0.0060189561918377,60.0,-0.3356791138648987,-0.0,-6.423781684361529e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,9.106162178795783e-05,298.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720947265625,0.0,0.0,9.589253750164062e-05,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7736511230469,0.0,0.0,7.082607044139877e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698669433594,0.0,0.0,9.589223191142082e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680969238281,0.0,0.0,0.0004548705765046,287.7131042480469,294.1499938964844,286.5155029296875,284.0718688964844,288.7969970703125,287.0051574707031,287.0875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703250834718,2.394210607548075e-09,0.0009703226969577,-0.0053240237757563,0.0,0.0,0.0,-0.0059997253119945,60.0,-0.356938898563385,-0.0,-6.41939124079727e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680358886719,0.0,0.0,9.103260526899248e-05,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7695007324219,0.0,0.0,9.586197847966103e-05,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710266113281,0.0,0.0,7.080349314492196e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76727294921875,0.0,0.0,9.586168016539888e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655334472656,0.0,0.0,0.0004547256394289,287.7098999023437,294.1499938964844,286.4830017089844,284.0561218261719,288.77716064453125,286.9860534667969,287.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700154769234,2.358005346536629e-09,0.0009700130904093,-0.0052291532047092,0.0,0.0,0.0,-0.0059817763976752,60.0,-0.3784999251365661,-0.0,-6.41529496192561e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76544189453125,0.0,0.0,9.100540773943068e-05,298.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76690673828125,0.0,0.0,9.583334031049162e-05,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.0,0.0,7.078234193613753e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646789550781,0.0,0.0,9.583303472027184e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.762939453125,0.0,0.0,0.0004545897827483,287.70672607421875,294.1499938964844,286.45001220703125,284.0406494140625,288.7572326660156,286.96685791015625,287.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697251953184,2.324067605030677e-09,0.000969722867012,-0.0051402244716882,0.0,0.0,0.0,-0.0059649520553648,60.0,-0.4003807306289673,-0.0,-6.411456610067034e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76287841796875,0.0,0.0,9.09780792426318e-05,298.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643127441406,0.0,0.0,9.580455662216993e-05,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658386230469,0.0,0.0,7.076108158798888e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621154785156,0.0,0.0,9.580425830790772e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603759765625,0.0,0.0,0.0004544532857835,287.7035522460937,294.1499938964844,286.4155578613281,284.0249328613281,288.7371520996094,286.947509765625,287.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694335749372,2.2899642182494517e-09,0.0009694312466308,-0.0050508608110249,0.0,0.0,0.0,-0.0059480457566678,60.0,-0.4227315187454223,-0.0,-6.407600494640064e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602844238281,0.0,0.0,9.094736014958472e-05,298.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7617492675781,0.0,0.0,9.577220771461724e-05,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76324462890625,0.0,0.0,7.07371873431839e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7595520019531,0.0,0.0,9.577190940035508e-05,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7578430175781,0.0,0.0,0.0004542998212855,287.70037841796875,294.1499938964844,286.3788146972656,284.008544921875,288.71697998046875,286.92803955078125,287.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691058075986,2.251639097394786e-09,0.0009691035374999,-0.0049504349008202,0.0,0.0,0.0,-0.0059290463104844,60.0,-0.4459916055202484,-0.0,-6.403268315580135e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577209472656,0.0,0.0,9.091434912988916e-05,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591552734375,0.0,0.0,9.573744318913668e-05,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606506347656,0.0,0.0,7.071151048876345e-05,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569885253906,0.0,0.0,9.573715215083212e-05,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552795410156,0.0,0.0,0.0004541349480859,287.6972351074219,294.1499938964844,286.33984375,283.9915466308594,288.6966247558594,286.9084167480469,287.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687537094578,2.210464700169723e-09,0.0009687514975667,-0.0048425425775349,0.0,0.0,0.0,-0.0059086340479552,60.0,-0.4705957770347595,-0.0,-6.398615681746378e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7551574707031,0.0,0.0,9.088031947612762e-05,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.756591796875,0.0,0.0,9.570160909788684e-05,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580871582031,0.0,0.0,7.068504055496305e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544250488281,0.0,0.0,9.570131078362464e-05,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75274658203125,0.0,0.0,0.0004539649817161,287.6941223144531,294.1499938964844,286.2987670898437,283.973876953125,288.6761474609375,286.8886413574219,287.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968390610069,2.1680139905555507e-09,0.0009683884563855,-0.0047313054092228,0.0,0.0,0.0,-0.0058875894173979,60.0,-0.496453583240509,-0.0,-6.39382093936547e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75262451171875,0.0,0.0,9.084669000003488e-05,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540283203125,0.0,0.0,9.5666189736221e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,7.065888348734006e-05,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518920898437,0.0,0.0,9.566589869791642e-05,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75018310546875,0.0,0.0,0.0004537969944067,287.6910095214844,294.1499938964844,286.255615234375,283.95556640625,288.65545654296875,286.86871337890625,287.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680318180471,2.126061771079435e-09,0.0009680297225713,-0.0046213748864829,0.0,0.0,0.0,-0.0058667920529842,60.0,-0.5237905383110046,-0.0,-6.389083750946156e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75006103515625,0.0,0.0,9.081531607080252e-05,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75146484375,0.0,0.0,9.56331568886526e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,7.063447992550209e-05,298.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.74932861328125,0.0,0.0,9.563286585034804e-05,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476501464844,0.0,0.0,0.0004536402993835,287.6878967285156,294.1499938964844,286.21051025390625,283.9366455078125,288.6345520019531,286.8485412597656,287.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676971239969,2.0869275196844232e-09,0.0009676950285211,-0.0045188278891146,0.0,0.0,0.0,-0.0058473912067711,60.0,-0.5524286031723022,-0.0,-6.384666306757937e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475280761719,0.0,0.0,9.078806033357978e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489013671875,0.0,0.0,9.560444595990704e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503662109375,0.0,0.0,7.061327778501436e-05,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467956542969,0.0,0.0,9.560416219756009e-05,298.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451171875,0.0,0.0,0.0004535041516646,287.6847839355469,294.1499938964844,286.1635131835937,283.9171447753906,288.6134338378906,286.8280639648437,287.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674062021076,2.0529169475480558e-09,0.0009674041648395,-0.0044297073036432,0.0,0.0,0.0,-0.0058305305428802,60.0,-0.582342803478241,-0.0,-6.380828665442095e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449951171875,0.0,0.0,9.076665446627884e-05,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463684082031,0.0,0.0,9.558190504321828e-05,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7478332519531,0.0,0.0,7.05966231180355e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442626953125,0.0,0.0,9.558161400491372e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426147460937,0.0,0.0,0.0004533971950877,287.68170166015625,294.1499938964844,286.11474609375,283.8970031738281,288.5921325683594,286.8072814941406,287.0923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671776206232,2.0261936573007233e-09,0.0009671755833551,-0.0043596820905804,0.0,0.0,0.0,-0.0058172824792563,60.0,-0.6133712530136108,-0.0,-6.377814543157001e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424621582031,0.0,0.0,9.075366688193752e-05,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74383544921875,0.0,0.0,9.556822624290362e-05,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452697753906,0.0,0.0,7.058652408886701e-05,298.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417297363281,0.0,0.0,9.556794248055668e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400817871094,0.0,0.0,0.0004533323517534,287.6786499023437,294.1499938964844,286.0642395019531,283.87628173828125,288.570556640625,286.78582763671875,287.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670387953519,2.009969524152666e-09,0.0009670368162915,-0.0043171686120331,0.0,0.0,0.0,-0.0058092391118407,60.0,-0.6458109021186829,-0.0,-6.37598489561242e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73992919921875,0.0,0.0,9.074945410247892e-05,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413024902344,0.0,0.0,9.556379518471658e-05,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74273681640625,0.0,0.0,7.058324263198301e-05,298.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392272949219,0.0,0.0,9.556351142236964e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375793457031,0.0,0.0,0.0004533113387878,287.67559814453125,294.1499938964844,286.0120849609375,283.8550109863281,288.5487365722656,286.76373291015625,287.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669935097917,2.0046750925928336e-09,0.0009669914725236,-0.004303294699639,0.0,0.0,0.0,-0.0058066141791641,60.0,-0.6792494654655457,-0.0,-6.375387329171647e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373962402344,0.0,0.0,9.07568755792454e-05,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73876953125,0.0,0.0,9.55716022872366e-05,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7402038574219,0.0,0.0,7.058901246637106e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366943359375,0.0,0.0,9.557131852488963e-05,298.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350769042969,0.0,0.0,0.000453348387964,287.67254638671875,294.1499938964844,285.9584045410156,283.8331604003906,288.526611328125,286.7405090332031,287.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670720319263,2.013867517192125e-09,0.0009670699946582,-0.0043273824267089,0.0,0.0,0.0,-0.0058111706748604,60.0,-0.7140191793441772,-0.0,-6.37642401102312e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348937988281,0.0,0.0,9.077428694581612e-05,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362365722656,0.0,0.0,9.558993042446672e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376708984375,0.0,0.0,7.060255302349105e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73419189453125,0.0,0.0,9.55896539380774e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325744628906,0.0,0.0,0.0004534353502094,287.6695251464844,294.1499938964844,285.9032287597656,283.81072998046875,288.5042419433594,286.7161560058594,287.0937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672570740804,2.035512203235612e-09,0.0009672550368122,-0.0043841004371643,0.0,0.0,0.0,-0.0058219009079039,60.0,-0.749703586101532,-0.0,-6.37886543586319e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323608398437,0.0,0.0,9.08040237845853e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337341308594,0.0,0.0,9.562124614603816e-05,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7351379394531,0.0,0.0,7.062567601678893e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.731689453125,0.0,0.0,9.562096965964884e-05,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7300720214844,0.0,0.0,0.0004535838961601,287.66650390625,294.1499938964844,285.8466796875,283.7878112792969,288.48150634765625,286.68994140625,287.0940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009675734909251,2.072516380735578e-09,0.000967571453657,-0.0044810655526816,0.0,0.0,0.0,-0.0058402451686561,60.0,-0.7866461873054504,-0.0,-6.383040584978518e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298583984375,0.0,0.0,9.084246266866104e-05,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.731201171875,0.0,0.0,9.566172229824588e-05,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73260498046875,0.0,0.0,7.065557292662561e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72918701171875,0.0,0.0,9.566144581185654e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275695800781,0.0,0.0,0.0004537759232334,287.6634826660156,294.1499938964844,285.7888488769531,283.76434326171875,288.45849609375,286.66217041015625,287.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679826325736,2.1203607758479848e-09,0.0009679804788902,-0.0046064364723861,0.0,0.0,0.0,-0.0058639631606638,60.0,-0.824424684047699,-0.0,-6.388439999227559e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72735595703125,0.0,0.0,9.088969090953468e-05,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72869873046875,0.0,0.0,9.571145346853882e-05,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301025390625,0.0,0.0,7.069230196066201e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266845703125,0.0,0.0,9.57111842581071e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72509765625,0.0,0.0,0.0004540118388831,287.6604919433594,294.1499938964844,285.7297668457031,283.7403564453125,288.43511962890625,286.6318359375,287.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684854303486,2.1791559667860842e-09,0.0009684832184575,-0.004760502371937,0.0,0.0,0.0,-0.0058931102976202,60.0,-0.8633481860160828,-0.0,-6.3950793105505e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.724853515625,0.0,0.0,9.094183042179792e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261962890625,0.0,0.0,9.576636512065306e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275695800781,0.0,0.0,7.073285814840347e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72418212890625,0.0,0.0,9.576609591022134e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225952148437,0.0,0.0,0.0004542723181657,287.6575012207031,294.1499938964844,285.6695556640625,283.71588134765625,288.4114074707031,286.5991516113281,287.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690406150184,2.244080032909324e-09,0.0009690383449196,-0.0049306279979646,0.0,0.0,0.0,-0.0059252958744764,60.0,-0.9031285643577576,-0.0,-6.402414243211751e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223815917969,0.0,0.0,9.09963418962434e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.72369384765625,0.0,0.0,9.582376515027136e-05,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250671386719,0.0,0.0,7.077525515342131e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217102050781,0.0,0.0,9.582349593983964e-05,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201232910156,0.0,0.0,0.0004545446136035,287.654541015625,294.1499938964844,285.6082763671875,283.6909484863281,288.3873596191406,286.56396484375,287.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969621061813,2.311949298672289e-09,0.0009696187335066,-0.0051084700971841,0.0,0.0,0.0,-0.0059589417651295,60.0,-0.9437206387519836,-0.0,-6.410085973129753e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198791503906,0.0,0.0,9.104939817916602e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72119140625,0.0,0.0,9.587962995283306e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225646972656,0.0,0.0,7.081651710905135e-05,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7192077636719,0.0,0.0,9.587936074240132e-05,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176513671875,0.0,0.0,0.0004548096330836,287.6515808105469,294.1499938964844,285.5460510253906,283.66552734375,288.36297607421875,286.5264587402344,287.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701860253699,2.3780049041022262e-09,0.0009701836388558,-0.0052815596573054,0.0,0.0,0.0,-0.0059916889294981,60.0,-0.9850366711616516,-0.0,-6.417558040539006e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174072265625,0.0,0.0,9.11000679479912e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186889648437,0.0,0.0,9.593299182597548e-05,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200622558594,0.0,0.0,7.085593097144738e-05,298.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167358398437,0.0,0.0,9.593272261554377e-05,298.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0004550627490971,287.64862060546875,294.1499938964844,285.48291015625,283.6396789550781,288.3382263183594,286.48651123046875,287.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707256685942,2.44109510383339e-09,0.0009707232238724,-0.0054468782618641,0.0,0.0,0.0,-0.0060229655355215,60.0,-1.027034878730774,-0.0,-6.42469828449066e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71490478515625,0.0,0.0,9.114372369367628e-05,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162170410156,0.0,0.0,9.597896132618188e-05,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7175598144531,0.0,0.0,7.088988058967516e-05,298.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142639160156,0.0,0.0,9.597869939170778e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71270751953125,0.0,0.0,0.0004552808240987,287.64569091796875,294.1499938964844,285.4189758300781,283.6134338378906,288.313232421875,286.4448547363281,287.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711904567666,2.4954414090672117e-09,0.0009711879538372,-0.0055892844684422,0.0,0.0,0.0,-0.0060499077662825,60.0,-1.0695538520812988,-0.0,-6.430851584582342e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7124328613281,0.0,0.0,9.118190791923551e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137145996094,0.0,0.0,9.601917554391548e-05,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.715087890625,0.0,0.0,7.091958104865626e-05,298.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117919921875,0.0,0.0,9.601890633348376e-05,298.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102355957031,0.0,0.0,0.0004554715706035,287.6427307128906,294.1499938964844,285.35430908203125,283.5867614746094,288.28778076171875,286.4007568359375,287.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715969790704,2.5429711669744393e-09,0.000971594476141,-0.0057138288393616,0.0,0.0,0.0,-0.0060734706930816,60.0,-1.1126900911331177,-0.0,-6.436236077433932e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099609375,0.0,0.0,9.121649054577574e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71124267578125,0.0,0.0,9.605558443581684e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71258544921875,0.0,0.0,7.094647298799828e-05,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093200683594,0.0,0.0,9.605532250134274e-05,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7077941894531,0.0,0.0,0.0004556443309411,287.63983154296875,294.1499938964844,285.2890014648437,283.5596923828125,288.2621154785156,286.3551940917969,287.0957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719650261104,2.586013403416132e-09,0.0009719624649733,-0.0058266138657927,0.0,0.0,0.0,-0.0060948082245886,60.0,-1.1562154293060305,-0.0,-6.441113953314925e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70751953125,0.0,0.0,9.124261123361066e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087707519531,0.0,0.0,9.608309483155608e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101135253906,0.0,0.0,7.096678746165708e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70684814453125,0.0,0.0,9.608283289708196e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7053527832031,0.0,0.0,0.000455774803413,287.63690185546875,294.1499938964844,285.22314453125,283.53228759765625,288.2359313964844,286.3073425292969,287.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722430841065,2.618513406105194e-09,0.0009722404647618,-0.0059117749333381,0.0,0.0,0.0,-0.0061109205707907,60.0,-1.2002383470535278,-0.0,-6.444798827942577e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050476074219,0.0,0.0,9.119762398768216e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.706298828125,0.0,0.0,9.603571379557252e-05,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076416015625,0.0,0.0,7.093179738149047e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.70440673828125,0.0,0.0,9.60354518610984e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.702880859375,0.0,0.0,0.0004555500927381,287.634033203125,294.1499938964844,285.1568298339844,283.5045166015625,288.2094421386719,286.25994873046875,287.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717638022266,2.562415835072329e-09,0.0009717612410895,-0.0057647796347737,0.0,0.0,0.0,-0.0060831126756966,60.0,-1.2441422939300537,-0.0,-6.438439470457524e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026062011719,0.0,0.0,9.11259194253944e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.703857421875,0.0,0.0,9.596021118341014e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7051696777344,0.0,0.0,7.087601989042014e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70196533203125,0.0,0.0,9.595994924893604e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004699707031,0.0,0.0,0.0004551919410005,287.6311340332031,294.1499938964844,285.090087890625,283.4764709472656,288.1826171875,286.2141418457031,287.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709995356388,2.4730353320734366e-09,0.0009709970327094,-0.0055305724963545,0.0,0.0,0.0,-0.0060388036072254,60.0,-1.2878166437149048,-0.0,-6.428314236472944e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001647949219,0.0,0.0,9.1055961092934e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.701416015625,0.0,0.0,9.588653483660892e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70269775390625,0.0,0.0,7.082161027938128e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69952392578125,0.0,0.0,9.588628017809242e-05,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6980285644531,0.0,0.0,0.0004548424622043,287.6282653808594,294.1499938964844,285.0230407714844,283.4481201171875,288.1554260253906,286.1698303222656,287.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702536626718,2.385825093043081e-09,0.0009702512761577,-0.0053020506165921,0.0,0.0,0.0,-0.0059955692850053,60.0,-1.3314682245254517,-0.0,-6.418442666245029e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977233886719,0.0,0.0,9.097814472625032e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.698974609375,0.0,0.0,9.580458572600036e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70025634765625,0.0,0.0,7.076108158798888e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69708251953125,0.0,0.0,9.580433106748389e-05,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69561767578125,0.0,0.0,0.0004544537514448,287.6254272460937,294.1499938964844,284.9557800292969,283.4195251464844,288.1279602050781,286.1270751953125,287.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694241452962,2.288824907381581e-09,0.0009694218169897,-0.0050478749908506,0.0,0.0,0.0,-0.0059474823065102,60.0,-1.375094294548035,-0.0,-6.407471886404893e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
