time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086880,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953125,0.0,0.0,9.08935398911126e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.696533203125,0.0,0.0,9.57154989009723e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69781494140625,0.0,0.0,7.069527782732621e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6946716308594,0.0,0.0,9.57152442424558e-05,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932067871094,0.0,0.0,0.0004540311638265,287.6225891113281,294.1499938964844,284.88836669921875,283.39068603515625,288.1001892089844,286.0862731933594,287.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685223340056,2.183378144948733e-09,0.0009685201803222,-0.0047715655528008,0.0,0.0,0.0,-0.0058952076360583,60.0,-1.418662428855896,-0.0,-6.395556084726195e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69287109375,0.0,0.0,9.080491145141424e-05,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.694091796875,0.0,0.0,9.562216291669756e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69537353515625,0.0,0.0,7.062633812893182e-05,298.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922607421875,0.0,0.0,9.562190825818108e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907958984375,0.0,0.0,0.0004535884363576,287.6197509765625,294.1499938964844,284.8208923339844,283.36163330078125,288.07208251953125,286.0476989746094,287.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009675775654613,2.072904070615777e-09,0.0009675754699856,-0.0044820811599493,0.0,0.0,0.0,-0.005840441212058,60.0,-1.4621392488479614,-0.0,-6.383083928085398e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904602050781,0.0,0.0,9.071738895727322e-05,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916809082031,0.0,0.0,9.55299983615987e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929626464844,0.0,0.0,7.055826426949352e-05,298.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898498535156,0.0,0.0,9.552975097903982e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883850097656,0.0,0.0,0.0004531512677203,287.616943359375,294.1499938964844,284.7534484863281,283.3324279785156,288.043701171875,286.0110168457031,287.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666446712799,1.963822660044912e-09,0.0009666427504271,-0.0041962442919611,0.0,0.0,0.0,-0.0057863644324243,60.0,-1.5055168867111206,-0.0,-6.370781591158449e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880798339844,0.0,0.0,9.063224570127204e-05,298.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68927001953125,0.0,0.0,9.544033673591912e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905517578125,0.0,0.0,7.049204577924684e-05,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874389648437,0.0,0.0,9.544008935336024e-05,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860046386719,0.0,0.0,0.0004527259734459,287.6141662597656,294.1499938964844,284.68609619140625,283.3030700683594,288.0149841308594,285.9769897460937,287.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657368646003,1.8576985505447399e-09,0.0009657350019551,-0.0039181569591164,0.0,0.0,0.0,-0.0057337530888617,60.0,-1.5487895011901855,-0.0,-6.358823867458342e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856689453125,0.0,0.0,9.055992995854469e-05,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868896484375,0.0,0.0,9.536417928757146e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881408691406,0.0,0.0,7.043579535093158e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68505859375,0.0,0.0,9.536393190501258e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836242675781,0.0,0.0,0.0004523647367022,287.61138916015625,294.1499938964844,284.6189270019531,283.27362060546875,287.9859924316406,285.9446105957031,287.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649659623391,1.7675544361495101e-09,0.0009649642161093,-0.0036819425877183,0.0,0.0,0.0,-0.0056890649721026,60.0,-1.5920202732086182,-0.0,-6.348675185563479e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68328857421875,0.0,0.0,9.050417429534718e-05,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844787597656,0.0,0.0,9.5305462309625e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68572998046875,0.0,0.0,7.039242336759344e-05,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68267822265625,0.0,0.0,9.530521492706612e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812438964844,0.0,0.0,0.0004520862130448,287.6086120605469,294.1499938964844,284.5520324707031,283.2440795898437,287.9566650390625,285.91375732421875,287.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643714292906,1.6980423733770067e-09,0.0009643696830607,-0.0034997919574379,0.0,0.0,0.0,-0.0056546041741967,60.0,-1.6352496147155762,-0.0,-6.340854952213705e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.680908203125,0.0,0.0,9.047077764989808e-05,298.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820983886719,0.0,0.0,9.527029760647564e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.683349609375,0.0,0.0,7.03664481989108e-05,298.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802978515625,0.0,0.0,9.527005749987438e-05,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67889404296875,0.0,0.0,0.0004519194189924,287.6058654785156,294.1499938964844,284.4854736328125,283.2145080566406,287.9270324707031,285.88348388671875,287.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640150819905,1.656398351812527e-09,0.000964013452176,-0.0033906672615557,0.0,0.0,0.0,-0.0056339586153626,60.0,-1.6785249710083008,-0.0,-6.336172475585046e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67852783203125,0.0,0.0,9.046008199220525e-05,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797180175781,0.0,0.0,9.52590344240889e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68096923828125,0.0,0.0,7.035813177935779e-05,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67791748046875,0.0,0.0,9.525878704153e-05,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.676513671875,0.0,0.0,0.0004518659843597,287.6031188964844,294.1499938964844,284.4193725585937,283.1849060058594,287.8970642089844,285.8530578613281,287.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639004711061,1.6430282689938736e-09,0.0009638988412916,-0.0033556323032826,0.0,0.0,0.0,-0.0056273289956152,60.0,-1.721888303756714,-0.0,-6.334669677698912e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761779785156,0.0,0.0,9.047347703017294e-05,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773376464844,0.0,0.0,9.527313522994518e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785888671875,0.0,0.0,7.036854367470369e-05,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755676269531,0.0,0.0,9.527289512334391e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741638183594,0.0,0.0,0.0004519328940659,287.60040283203125,294.1499938964844,284.3537902832031,283.1553649902344,287.8668212890625,285.8211669921875,287.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640428470447,1.65967617427043e-09,0.0009640411590225,-0.0033992568496614,0.0,0.0,0.0,-0.0056355823762714,60.0,-1.7653725147247314,-0.0,-6.336540536722168e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.673828125,0.0,0.0,9.050805238075554e-05,298.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67498779296875,0.0,0.0,9.530954412184656e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6762084960937,0.0,0.0,7.039543561404571e-05,298.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732177734375,0.0,0.0,9.53093112912029e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718139648437,0.0,0.0,0.0004521056252997,287.5976867675781,294.1499938964844,284.2887878417969,283.1258544921875,287.83624267578125,285.7870788574219,287.0957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964410835877,1.702716856399888e-09,0.0009644090896472,-0.0035120416432619,0.0,0.0,0.0,-0.0056569185107946,60.0,-1.8089345693588257,-0.0,-6.341380753838166e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67144775390625,0.0,0.0,9.055931150214748e-05,298.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.672607421875,0.0,0.0,9.536351717542856e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.673828125,0.0,0.0,7.043530058581382e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708679199219,0.0,0.0,9.536328434478492e-05,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6694641113281,0.0,0.0,0.0004523616516962,287.594970703125,294.1499938964844,284.2244873046875,283.0964660644531,287.80535888671875,285.7501220703125,287.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649564744904,1.7665343632344843e-09,0.0009649547282606,-0.0036792701575905,0.0,0.0,0.0,-0.0056885555386543,60.0,-1.8524858951568604,-0.0,-6.348560077640286e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690979003906,0.0,0.0,9.061879973160104e-05,298.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702575683594,0.0,0.0,9.542616317048668e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714782714844,0.0,0.0,7.048156840028241e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66851806640625,0.0,0.0,9.542592306388542e-05,298.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671447753906,0.0,0.0,0.0004526588018052,287.59228515625,294.1499938964844,284.16094970703125,283.0672302246094,287.774169921875,285.709716796875,287.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655900066718,1.8406114410396406e-09,0.0009655881440266,-0.0038733824621886,0.0,0.0,0.0,-0.0057252785190939,60.0,-1.8959109783172607,-0.0,-6.356899007187168e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.666748046875,0.0,0.0,9.067498467629775e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679077148437,0.0,0.0,9.548533125780524e-05,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690979003906,0.0,0.0,7.05252678017132e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661682128906,0.0,0.0,9.548509842716156e-05,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.664794921875,0.0,0.0,0.0004529395082499,287.589599609375,294.1499938964844,284.0982360839844,283.0381774902344,287.7427673339844,285.66680908203125,287.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661883232183,1.910581026720592e-09,0.0009661864023655,-0.0040567307732999,0.0,0.0,0.0,-0.0057599651627242,60.0,-1.9389581680297847,-0.0,-6.364781057754956e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644287109375,0.0,0.0,9.072645480046047e-05,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6655578613281,0.0,0.0,9.553952259011568e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.666748046875,0.0,0.0,7.056529284454882e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.663818359375,0.0,0.0,9.5539289759472e-05,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624755859375,0.0,0.0,0.0004531965823844,287.5869140625,294.1499938964844,284.0364685058594,283.00933837890625,287.71099853515625,285.6205444335937,287.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667366975918,1.9746608792559073e-09,0.000966734776739,-0.0042246459051966,0.0,0.0,0.0,-0.0057917344383895,60.0,-1.9815094470977783,-0.0,-6.372003014121219e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620788574219,0.0,0.0,9.0762427134905e-05,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632080078125,0.0,0.0,9.557740850141272e-05,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6643981933594,0.0,0.0,7.059327617753297e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614990234375,0.0,0.0,9.557717567076908e-05,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66015625,0.0,0.0,0.0004533762985374,287.5842590332031,294.1499938964844,283.9757385253906,282.98077392578125,287.6789855957031,285.5723571777344,287.0950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671196457929,2.019448164247705e-09,0.0009671176085248,-0.0043420065194368,0.0,0.0,0.0,-0.005813936702907,60.0,-2.023331880569458,-0.0,-6.377053551887002e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597595214844,0.0,0.0,9.078329458134247e-05,298.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.660888671875,0.0,0.0,9.559938189340755e-05,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620483398437,0.0,0.0,7.06095015630126e-05,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591796875,0.0,0.0,9.55991490627639e-05,298.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0004534805484581,287.58160400390625,294.1499938964844,283.91607666015625,282.9525146484375,287.6467590332031,285.5229187011719,287.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096734194085,2.045406732875676e-09,0.0009673399035818,-0.004410027526319,0.0,0.0,0.0,-0.0058268071152269,60.0,-2.064330577850342,-0.0,-6.379981698501069e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6574401855469,0.0,0.0,9.078988659894094e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585388183594,0.0,0.0,9.560632315697148e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65972900390625,0.0,0.0,7.06146311131306e-05,298.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568603515625,0.0,0.0,9.560609032632784e-05,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.655517578125,0.0,0.0,0.0004535134648904,287.5789489746094,294.1499938964844,283.85760498046875,282.9245910644531,287.6142883300781,285.4729309082031,287.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674117318354,2.053578862515337e-09,0.0009674096363596,-0.0044314414262771,0.0,0.0,0.0,-0.0058308579027652,60.0,-2.104323148727417,-0.0,-6.380903982972086e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551208496094,0.0,0.0,9.078854054678231e-05,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562194824219,0.0,0.0,9.56048970692791e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573791503906,0.0,0.0,7.061357609927654e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.654541015625,0.0,0.0,9.560467151459306e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531982421875,0.0,0.0,0.0004535067419055,287.5763244628906,294.1499938964844,283.8003845214844,282.8970947265625,287.58160400390625,285.4227600097656,287.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673970052972,2.051858682960983e-09,0.0009673949680291,-0.0044269342906773,0.0,0.0,0.0,-0.0058300048112869,60.0,-2.143190383911133,-0.0,-6.380709294262489e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6528015136719,0.0,0.0,9.078450966626406e-05,298.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539001464844,0.0,0.0,9.560065518599004e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6550598144531,0.0,0.0,7.061044743750244e-05,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522216796875,0.0,0.0,9.5600429631304e-05,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509094238281,0.0,0.0,0.0004534866311587,287.57373046875,294.1499938964844,283.7445373535156,282.8699951171875,287.5486755371094,285.3726501464844,287.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673538152128,2.0468040595744692e-09,0.0009673517779447,-0.0044136894866824,0.0,0.0,0.0,-0.0058274995535612,60.0,-2.181044101715088,-0.0,-6.380139438988408e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504821777344,0.0,0.0,9.078255243366584e-05,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515808105469,0.0,0.0,9.559859608998522e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527404785156,0.0,0.0,7.060891948640347e-05,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499328613281,0.0,0.0,9.559837053529918e-05,298.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64862060546875,0.0,0.0,0.0004534768522717,287.57110595703125,294.1499938964844,283.6900939941406,282.8434143066406,287.515625,285.32244873046875,287.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673326276242,2.044325597694296e-09,0.0009673305321484,-0.0044071949087083,0.0,0.0,0.0,-0.005826270673424,60.0,-2.218064785003662,-0.0,-6.37985948515052e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.648193359375,0.0,0.0,9.079427400138228e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492919921875,0.0,0.0,9.561093611409888e-05,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504211425781,0.0,0.0,7.061803626129404e-05,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64764404296875,0.0,0.0,9.561071783537044e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463317871094,0.0,0.0,0.0004535354091785,287.5685119628906,294.1499938964844,283.6371765136719,282.8173217773437,287.482421875,285.2716979980469,287.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674570756033,2.0588941662680327e-09,0.0009674550383351,-0.0044453702867031,0.0,0.0,0.0,-0.0058334926143288,60.0,-2.2542569637298584,-0.0,-6.381503681041067e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459045410156,0.0,0.0,9.081326425075532e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64697265625,0.0,0.0,9.563093772158028e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64813232421875,0.0,0.0,7.063280645525083e-05,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6453552246094,0.0,0.0,9.563071216689424e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64404296875,0.0,0.0,0.0004536302876658,287.56591796875,294.1499938964844,283.5858459472656,282.7918395996094,287.448974609375,285.2198791503906,287.09326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676588815636,2.0825159374737723e-09,0.0009676568442955,-0.0045072683133184,0.0,0.0,0.0,-0.0058452016673982,60.0,-2.2894303798675537,-0.0,-6.384168926842905e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64361572265625,0.0,0.0,9.082241012947634e-05,298.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446838378906,0.0,0.0,9.564056381350385e-05,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64581298828125,0.0,0.0,7.063991506583989e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,9.56403455347754e-05,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64178466796875,0.0,0.0,0.0004536759515758,287.5633544921875,294.1499938964844,283.5361633300781,282.7669677734375,287.4154357910156,285.1679077148437,287.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677562629804,2.093871964703453e-09,0.0009677541675046,-0.0045370254665613,0.0,0.0,0.0,-0.0058508329093456,60.0,-2.3235764503479004,-0.0,-6.385450035395479e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413269042969,0.0,0.0,9.079444134840742e-05,298.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64239501953125,0.0,0.0,9.561111073708162e-05,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435241699219,0.0,0.0,7.061815995257348e-05,298.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407775878906,0.0,0.0,9.56108924583532e-05,298.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394958496094,0.0,0.0,0.0004535362531896,287.560791015625,294.1499938964844,283.48828125,282.74273681640625,287.3817749023437,285.11749267578125,287.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674584725871,2.0589892013589406e-09,0.000967456435319,-0.0044456184841692,0.0,0.0,0.0,-0.0058335424400866,60.0,-2.3561458587646484,-0.0,-6.381514339182105e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390686035156,0.0,0.0,9.074529953068122e-05,298.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64013671875,0.0,0.0,9.555935685057192e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412353515625,0.0,0.0,7.057993934722617e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385192871094,0.0,0.0,9.55591385718435e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372375488281,0.0,0.0,0.0004532907623797,287.5582580566406,294.1499938964844,283.4422302246094,282.71923828125,287.3480224609375,285.06939697265625,287.0922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669343126006,1.997722431923421e-09,0.0009669323335401,-0.0042850757017731,0.0,0.0,0.0,-0.0058031687512993,60.0,-2.3871006965637207,-0.0,-6.374603600534101e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368103027344,0.0,0.0,9.069058432942256e-05,298.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378479003906,0.0,0.0,9.55017385422252e-05,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63897705078125,0.0,0.0,7.053738227114081e-05,298.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6362609863281,0.0,0.0,9.55015202634968e-05,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349792480469,0.0,0.0,0.0004530174774117,287.55572509765625,294.1499938964844,283.3981018066406,282.6965026855469,287.314208984375,285.0237121582031,287.0919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009663508972153,1.929517212673204e-09,0.0009663489763624,-0.0041063507087528,0.0,0.0,0.0,-0.0057693556882441,60.0,-2.416555166244507,-0.0,-6.366914817590441e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6345520019531,0.0,0.0,9.06564891920425e-05,298.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6355895996094,0.0,0.0,9.546583896735684e-05,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366882324219,0.0,0.0,7.051086140563712e-05,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340026855469,0.0,0.0,9.54656206886284e-05,298.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327514648437,0.0,0.0,0.0004528471908997,287.5531921386719,294.1499938964844,283.35595703125,282.674560546875,287.28033447265625,284.9797058105469,287.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659873321652,1.887003664435838e-09,0.0009659854113124,-0.003994948696345,0.0,0.0,0.0,-0.0057482798583805,60.0,-2.4447126388549805,-0.0,-6.362124338465946e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322937011719,0.0,0.0,9.062697790795936e-05,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,9.543475607642904e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344299316406,0.0,0.0,7.048790575936437e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317443847656,0.0,0.0,9.543454507365824e-05,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304931640625,0.0,0.0,0.0004526997799985,287.5506896972656,294.1499938964844,283.31591796875,282.6534729003906,287.24639892578125,284.9374389648437,287.0911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656726033426,1.8501982168572795e-09,0.0009656707406975,-0.0038985030259937,0.0,0.0,0.0,-0.0057300338521599,60.0,-2.471444845199585,-0.0,-6.357979032145522e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300354003906,0.0,0.0,9.059962758328766e-05,298.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310729980469,0.0,0.0,9.54059578361921e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321716308594,0.0,0.0,7.04666308593005e-05,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295166015625,0.0,0.0,9.540574683342128e-05,298.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282653808594,0.0,0.0,0.0004525631666183,287.5481872558594,294.1499938964844,283.278076171875,282.63330078125,287.21246337890625,284.8965759277344,287.0907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653808083385,1.816088168737906e-09,0.000965379003901,-0.0038091209717094,0.0,0.0,0.0,-0.0057131242938339,60.0,-2.4968817234039307,-0.0,-6.354137838116003e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278076171875,0.0,0.0,9.057361603481696e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288452148437,0.0,0.0,9.53785638557747e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299133300781,0.0,0.0,7.044639642117545e-05,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272888183594,0.0,0.0,9.537835285300388e-05,298.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62603759765625,0.0,0.0,0.0004524332180153,287.5456848144531,294.1499938964844,283.2424621582031,282.6140441894531,287.1784973144531,284.8570251464844,287.09033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651033324189,1.783641567776328e-09,0.0009651015279814,-0.0037240975070744,0.0,0.0,0.0,-0.0056970389559865,60.0,-2.5209429264068604,-0.0,-6.350485648454196e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255798339844,0.0,0.0,9.054828115040436e-05,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266174316406,0.0,0.0,9.535188291920348e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.627685546875,0.0,0.0,7.042669312795624e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62506103515625,0.0,0.0,9.535167191643268e-05,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6238098144531,0.0,0.0,0.0004523066745605,287.543212890625,294.1499938964844,283.2091979980469,282.5957946777344,287.14459228515625,284.818603515625,287.08990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648330160416,1.7520407347149103e-09,0.0009648312116041,-0.0036412901245057,0.0,0.0,0.0,-0.0056813722476363,60.0,-2.543592691421509,-0.0,-6.346929382061718e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62335205078125,0.0,0.0,9.05236811377108e-05,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243896484375,0.0,0.0,9.532597323413938e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254577636719,0.0,0.0,7.040755735943094e-05,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228332519531,0.0,0.0,9.532576223136856e-05,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216125488281,0.0,0.0,0.0004521837690845,287.540771484375,294.1499938964844,283.1783447265625,282.5785827636719,287.1107177734375,284.78173828125,287.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645705576986,1.721352060890524e-09,0.0009645688114687,-0.003560873446986,0.0,0.0,0.0,-0.0056661590933799,60.0,-2.564602851867676,-0.0,-6.343476854908658e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62115478515625,0.0,0.0,9.049918298842384e-05,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221618652344,0.0,0.0,9.530017268843947e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62322998046875,0.0,0.0,7.038849435048178e-05,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62060546875,0.0,0.0,9.529996896162628e-05,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194152832031,0.0,0.0,0.0004520614165812,287.5382995605469,294.1499938964844,283.1499938964844,282.5624389648437,287.076904296875,284.7462158203125,287.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643091470934,1.690793949293834e-09,0.0009643074590712,-0.0034807983320206,0.0,0.0,0.0,-0.0056510097347199,60.0,-2.584259271621704,-0.0,-6.340039959695788e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189270019531,0.0,0.0,9.047486673807724e-05,298.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61993408203125,0.0,0.0,9.527456859359518e-05,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210021972656,0.0,0.0,7.036958413664252e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,9.527436486678198e-05,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172180175781,0.0,0.0,0.0004519399662967,287.5358581542969,294.1499938964844,283.12310791015625,282.5469055175781,287.04315185546875,284.7119445800781,287.0885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964049831964,1.6604684294208027e-09,0.0009640482021495,-0.0034013325348496,0.0,0.0,0.0,-0.0056359758600592,60.0,-2.6024868488311768,-0.0,-6.336630065106874e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6167297363281,0.0,0.0,9.045065235113724e-05,298.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61773681640625,0.0,0.0,9.524907363811508e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187744140625,0.0,0.0,7.035075395833701e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6162109375,0.0,0.0,9.524886991130188e-05,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150207519531,0.0,0.0,0.0004518190107773,287.533447265625,294.1499938964844,283.09649658203125,282.5314636230469,287.00946044921875,284.6788024902344,287.0880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637915645726,1.6302658112365975e-09,0.000963789934758,-0.0033221889752894,0.0,0.0,0.0,-0.0056210034526884,60.0,-2.620112657546997,-0.0,-6.333235091915412e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145324707031,0.0,0.0,9.042613237397744e-05,298.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61553955078125,0.0,0.0,9.522324398858471e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165771484375,0.0,0.0,7.033167639747262e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.614013671875,0.0,0.0,9.522304026177152e-05,298.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128234863281,0.0,0.0,0.000451696512755,287.5310363769531,294.1499938964844,283.0702209472656,282.5161437988281,286.975830078125,284.6469421386719,287.0874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635299793444,1.5996776125959402e-09,0.0009635284077376,-0.0032420349307358,0.0,0.0,0.0,-0.0056058396585285,60.0,-2.6369969844818115,-0.0,-6.329797486159805e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123352050781,0.0,0.0,9.040282748173922e-05,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61334228515625,0.0,0.0,9.519870218355209e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,7.031355198705569e-05,297.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6118469238281,0.0,0.0,9.519849845673888e-05,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61065673828125,0.0,0.0,0.0004515800974331,287.52862548828125,294.1499938964844,283.04425048828125,282.5008850097656,286.9422912597656,284.61590576171875,287.0870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963281316217,1.570606755763037e-09,0.0009632797446101,-0.0031658569350838,0.0,0.0,0.0,-0.0055914274416863,60.0,-2.653592824935913,-0.0,-6.326531121203517e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61016845703125,0.0,0.0,9.03801410458982e-05,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61114501953125,0.0,0.0,9.517481521470472e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121826171875,0.0,0.0,7.029590051388368e-05,297.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6096496582031,0.0,0.0,9.517461148789153e-05,298.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084899902344,0.0,0.0,0.0004514667962212,287.5262145996094,294.1499938964844,283.01861572265625,282.4857482910156,286.9088134765625,284.58624267578125,287.0864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630393469706,1.5423088361998794e-09,0.0009630378335714,-0.0030917041003704,0.0,0.0,0.0,-0.0055773993954062,60.0,-2.669822454452514,-0.0,-6.323352153003725e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080017089844,0.0,0.0,9.036583651322871e-05,298.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089782714844,0.0,0.0,9.515975398244336e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099853515625,0.0,0.0,7.02847755746916e-05,297.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60748291015625,0.0,0.0,9.515955025563017e-05,298.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063232421875,0.0,0.0,0.0004513953463174,287.5238342285156,294.1499938964844,282.9932556152344,282.470703125,286.8754272460937,284.5573425292969,287.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628866100683,1.524456783030814e-09,0.0009628850966691,-0.0030449242331087,0.0,0.0,0.0,-0.0055685490369796,60.0,-2.685910701751709,-0.0,-6.321347711946147e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
