time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089220,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058349609375,0.0,0.0,9.035693074110895e-05,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068115234375,0.0,0.0,9.515036799712108e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078186035156,0.0,0.0,7.027784886304289e-05,297.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053161621094,0.0,0.0,9.515017154626548e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6041564941406,0.0,0.0,0.0004513508465606,287.521484375,294.1499938964844,282.9682312011719,282.45574951171875,286.84210205078125,284.5287475585937,287.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627910912968,1.5133214681384282e-09,0.0009627895778976,-0.0030157451983541,0.0,0.0,0.0,-0.0055630272254347,60.0,-2.701906442642212,-0.0,-6.320097156731208e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036682128906,0.0,0.0,9.034168760990724e-05,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046142578125,0.0,0.0,9.513431723462418e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60565185546875,0.0,0.0,7.026598905213177e-05,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031494140625,0.0,0.0,9.51341207837686e-05,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020202636719,0.0,0.0,0.0004512747109401,287.51910400390625,294.1499938964844,282.9435119628906,282.4408874511719,286.808837890625,284.5008850097656,287.08477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626286337152,1.4942980186560815e-09,0.0009626271785236,-0.0029658952262252,0.0,0.0,0.0,-0.0055535975843667,60.0,-2.717700719833374,-0.0,-6.317961265267513e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015014648437,0.0,0.0,9.029242937685922e-05,298.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024780273437,0.0,0.0,9.508244693279266e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034851074219,0.0,0.0,7.022767385933548e-05,297.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6010131835937,0.0,0.0,9.508225048193708e-05,298.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.599853515625,0.0,0.0,0.0004510286671575,287.5167541503906,294.1499938964844,282.9190979003906,282.4261169433594,286.7757263183594,284.4759216308594,287.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621036006137,1.432893692587811e-09,0.0009621022036299,-0.002804989228025,0.0,0.0,0.0,-0.0055231573060154,60.0,-2.7326579093933105,-0.0,-6.311069711273376e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.599365234375,0.0,0.0,9.024223982123658e-05,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003112792969,0.0,0.0,9.502958710072562e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.601318359375,0.0,0.0,7.018863834673539e-05,297.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.598876953125,0.0,0.0,9.502939792582764e-05,298.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59771728515625,0.0,0.0,0.0004507779667619,287.514404296875,294.1499938964844,282.8949584960937,282.4114074707031,286.7426452636719,284.452392578125,287.0836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615687304176,1.370329849592622e-09,0.0009615673334337,-0.0026410443242639,0.0,0.0,0.0,-0.0054921424016356,60.0,-2.7472989559173584,-0.0,-6.304052391215009e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902099609375,0.0,0.0,9.014029637910426e-05,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911865234375,0.0,0.0,9.492224489804356e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918884277344,0.0,0.0,7.010935223661363e-05,297.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898742675781,0.0,0.0,9.4922048447188e-05,298.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885925292969,0.0,0.0,0.0004502687661442,287.50201416015625,294.1499938964844,282.87115478515625,282.39678955078125,286.70025634765625,284.4266357421875,287.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736874537542,1.356680989772485e-09,0.0010736861731857,-0.0024930436629801,0.0,0.0,0.0,-0.0060495412908494,60.0,-3.1671974658966064,-0.0,-6.289814535875848e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863037109375,0.0,0.0,9.015497198561206e-05,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873107910156,0.0,0.0,9.493769175605848e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879211425781,0.0,0.0,7.012076093815267e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860290527344,0.0,0.0,9.493750258116052e-05,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.584716796875,0.0,0.0,0.0004503420495893,287.4971923828125,294.1499938964844,282.84765625,282.3822326660156,286.6651916503906,284.4059753417969,287.0823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009408164769411,1.2416908612422615e-09,0.0009408152545802,-0.0023236053530126,0.0,0.0,0.0,-0.0053295874968171,60.0,-3.0793678760528564,-0.0,-6.29185876732663e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888061523437,0.0,0.0,9.016167314257471e-05,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897521972656,0.0,0.0,9.494474943494424e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.590576171875,0.0,0.0,7.012597052380443e-05,297.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884094238281,0.0,0.0,9.494455298408866e-05,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58721923828125,0.0,0.0,0.0004503755189944,287.5015563964844,294.1499938964844,282.8244323730469,282.3677978515625,286.63507080078125,284.3871765136719,287.081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000834566890262,1.143511951795517e-09,0.0008345657843165,-0.00217174179852,0.0,0.0,0.0,-0.0047510652802884,60.0,-2.7799289226531982,-0.0,-6.292790288853213e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883178710937,0.0,0.0,9.00622399058193e-05,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892639160156,0.0,0.0,9.484004112891852e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59014892578125,0.0,0.0,7.004863437032327e-05,297.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.587890625,0.0,0.0,9.483985195402056e-05,298.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,0.0004498788621276,287.50164794921875,294.1499938964844,282.8015441894531,282.3533935546875,286.6033020019531,284.3705139160156,287.08111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882234735414,1.1745633354820484e-09,0.0009882223093882,-0.0020997200626879,0.0,0.0,0.0,-0.0055374908261001,60.0,-2.744920492172241,-0.0,-6.278914810309288e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863342285156,0.0,0.0,9.004268940770999e-05,298.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872802734375,0.0,0.0,9.48194501688704e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881652832031,0.0,0.0,7.003342761890963e-05,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859069824219,0.0,0.0,9.481926099397242e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58477783203125,0.0,0.0,0.0004497812187764,287.49951171875,294.1499938964844,282.7789306640625,282.3390808105469,286.5725402832031,284.3567199707031,287.0804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009298623190261,1.09193043495992e-09,0.0009298612130805,-0.0019408391090109,0.0,0.0,0.0,-0.0052067204378545,60.0,-2.7227797508239746,-0.0,-6.276185615661234e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5930480957031,0.0,0.0,9.006671461975202e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939636230469,0.0,0.0,9.484475594945252e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951843261719,0.0,0.0,7.005211227806285e-05,297.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924377441406,0.0,0.0,9.484456677455456e-05,298.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914611816406,0.0,0.0,0.0004499012429732,287.50994873046875,294.1499938964844,282.7566223144531,282.3248291015625,286.5448913574219,284.34246826171875,287.0798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007542885141447,9.45719391687305e-10,0.0007542875828221,-0.0017320225015282,0.0,0.0,0.0,-0.0042579905129969,60.0,-2.554225206375122,-0.0,-6.279531561403928e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59295654296875,0.0,0.0,9.002617298392579e-05,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5938415527344,0.0,0.0,9.480205335421488e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951232910156,0.0,0.0,7.002057827776298e-05,297.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59228515625,0.0,0.0,9.480186417931692e-05,298.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59136962890625,0.0,0.0,0.0004496986803133,287.509765625,294.1499938964844,282.7345886230469,282.3106689453125,286.5191345214844,284.3302307128906,287.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007272567017935,8.685345775916176e-10,0.0007272558286786,-0.0015561347827315,0.0,0.0,0.0,-0.0040871687233448,60.0,-2.381699323654175,-0.0,-6.273876351770015e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,4.576129867928103e-05,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941162109375,0.0,0.0,4.818893285118975e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.595458984375,0.0,0.0,3.559223478077911e-05,297.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.592529296875,0.0,0.0,4.818883826374076e-05,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916442871094,0.0,0.0,0.00022858682496,287.5091247558594,294.1499938964844,282.7128601074219,282.2965393066406,286.4970092773437,284.3197326660156,287.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006355583318509,7.5806178001514e-10,0.0006355575751513,-0.0013573986943811,0.0,0.0,0.0,-0.0035573260392993,60.0,-2.172391414642334,-0.0,-1.6210444542252844e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965576171875,0.0,0.0,9.014751412905753e-05,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5974426269531,0.0,0.0,9.492983372183517e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.598876953125,0.0,0.0,7.011495472397655e-05,297.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958557128906,0.0,0.0,9.49296445469372e-05,298.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950012207031,0.0,0.0,0.0004503048257902,287.5151062011719,294.1499938964844,282.6914367675781,282.2825012207031,286.4813232421875,284.3269958496094,287.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001729293871903,4.6317119584138306e-10,0.000172928921529,-0.0010447556851431,0.0,0.0,0.0,-0.00111732899677,60.0,-1.7436612844467163,-0.0,-6.290795795393933e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072082519531,0.0,0.0,4.3528554670047015e-05,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080627441406,0.0,0.0,4.583773988997564e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098937988281,0.0,0.0,3.385564559721388e-05,297.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063537597656,0.0,0.0,4.583764894050546e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056823730469,0.0,0.0,0.0002174338151235,287.53436279296875,294.1499938964844,282.6703186035156,282.2684936523437,286.4666442871094,284.33990478515625,287.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000444613804575,5.608848385740828e-10,0.0004446132516022,-0.001029962208122,0.0,0.0,0.0,-0.0025073222350329,60.0,-1.534658432006836,-0.0,-1.4667172365534498e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095886230469,0.0,0.0,3.690531957545318e-05,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61041259765625,0.0,0.0,3.886314516421408e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123352050781,0.0,0.0,2.8704227588605136e-05,297.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086730957031,0.0,0.0,3.8863068766659126e-05,298.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080322265625,0.0,0.0,0.0001843494537752,287.53546142578125,294.1499938964844,282.64947509765625,282.2545471191406,286.45684814453125,284.3349304199219,287.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003932437393814,4.918490059679922e-10,0.0003932432446163,-0.0008998360135592,0.0,0.0,0.0,-0.0022150331642478,60.0,-1.3656775951385498,-0.0,-1.0543282691344302e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121826171875,0.0,0.0,3.388027471373789e-05,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6130065917969,0.0,0.0,3.567762178136036e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61505126953125,0.0,0.0,2.635140845086425e-05,297.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112060546875,0.0,0.0,3.567755265976302e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106262207031,0.0,0.0,0.000169238745002,287.5373229980469,294.1499938964844,282.62890625,282.2406921386719,286.44879150390625,284.3318786621094,287.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003610091516748,4.515319229625448e-10,0.0003610086860135,-0.0008260763133876,0.0,0.0,0.0,-0.0020334641449153,60.0,-1.2320711612701416,-0.0,-8.885701063832132e-09,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61480712890625,0.0,0.0,3.2431424187961966e-05,298.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156311035156,0.0,0.0,3.41519080393482e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177978515625,0.0,0.0,2.5224519049515948e-05,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61376953125,0.0,0.0,3.415184255572967e-05,298.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61328125,0.0,0.0,0.0001620014372747,287.5394287109375,294.1499938964844,282.608642578125,282.2268371582031,286.4419250488281,284.3300476074219,287.0750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003413637459743,4.2800868405024046e-10,0.0003413633094169,-0.000783878727816,0.0,0.0,0.0,-0.0019234496867284,60.0,-1.1385083198547363,-0.0,-8.141975094133613e-09,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61737060546875,0.0,0.0,3.14660974254366e-05,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181945800781,0.0,0.0,3.313537308713421e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204833984375,0.0,0.0,2.447370752634015e-05,297.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61627197265625,0.0,0.0,3.3135307603515685e-05,298.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158447265625,0.0,0.0,0.000157179441885,287.54156494140625,294.1499938964844,282.5886535644531,282.21307373046875,286.4354553222656,284.3286437988281,287.0743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003323987766634,4.164666111972082e-10,0.0003323983692098,-0.0007624994032084,0.0,0.0,0.0,-0.0018727505812421,60.0,-1.074643850326538,-0.0,-7.664493928416505e-09,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186218261719,0.0,0.0,3.091387770837173e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61944580078125,0.0,0.0,3.255385672673583e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62176513671875,0.0,0.0,2.404420229140669e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175231933594,0.0,0.0,3.255379488109611e-05,298.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170959472656,0.0,0.0,0.0001544209953863,287.54254150390625,294.1499938964844,282.5689697265625,282.1993408203125,286.4290466308594,284.3275756835937,287.0736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293994814157,4.119964647220087e-10,0.0003293990739621,-0.0007537466008216,0.0,0.0,0.0,-0.0018554155249148,60.0,-1.0458204746246338,-0.0,-7.3978352332915165e-09,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62109375,0.0,0.0,3.0622260965174064e-05,298.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.62188720703125,0.0,0.0,3.2246767659671605e-05,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62432861328125,0.0,0.0,2.3817387045710348e-05,297.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199035644531,0.0,0.0,3.2246705814031884e-05,298.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195678710937,0.0,0.0,0.0001529643050162,287.5447082519531,294.1499938964844,282.549560546875,282.1856689453125,286.4229736328125,284.32666015625,287.07293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003248646680731,4.066802172797424e-10,0.0003248642606195,-0.0007443049107678,0.0,0.0,0.0,-0.0018300901865586,60.0,-1.0272799730300903,-0.0,-7.258921463915158e-09,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224975585937,0.0,0.0,2.9870339858462103e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.623291015625,0.0,0.0,3.145496157230809e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62579345703125,0.0,0.0,2.3232560124597512e-05,297.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62127685546875,0.0,0.0,3.145489972666837e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209716796875,0.0,0.0,0.0001492083247285,287.54510498046875,294.1499938964844,282.5304260253906,282.1720275878906,286.4169616699219,284.3260498046875,287.0722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003182803338859,3.980891172261636e-10,0.0003182799264322,-0.0007283031009137,0.0,0.0,0.0,-0.0017927841981872,60.0,-1.0109349489212036,-0.0,-6.906817340279758e-09,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249084472656,0.0,0.0,2.8862792532891035e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,3.0393961424124427e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283264160156,0.0,0.0,2.2448908566730097e-05,297.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,3.039390139747411e-05,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234130859375,0.0,0.0,0.0001441754138795,287.54742431640625,294.1499938964844,282.5115966796875,282.1584167480469,286.4115600585937,284.3258056640625,287.071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003075446584261,3.846614415881078e-10,0.0003075442800763,-0.0007037371979095,0.0,0.0,0.0,-0.0017323130741715,60.0,-0.988040566444397,-0.0,-6.4487308826244324e-09,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.626953125,0.0,0.0,2.7112111638416536e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277770996094,0.0,0.0,2.8550408387673087e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304626464844,0.0,0.0,2.1087264030938968e-05,297.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256408691406,0.0,0.0,2.8550351999001577e-05,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254577636719,0.0,0.0,0.0001354304113192,287.5495300292969,294.1499938964844,282.4930114746094,282.14483642578125,286.4065246582031,284.3261413574219,287.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002946290478575,3.6707739625718716e-10,0.0002946286695078,-0.0006704240804538,0.0,0.0,0.0,-0.0016586858546361,60.0,-0.95883309841156,-0.0,-5.690156790194578e-09,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288146972656,0.0,0.0,2.531850986997597e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296081542969,0.0,0.0,2.666165346454364e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63238525390625,0.0,0.0,1.969223558262456e-05,297.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62744140625,0.0,0.0,2.666160253284033e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273193359375,0.0,0.0,0.0001264710153918,287.5514831542969,294.1499938964844,282.4747314453125,282.1313171386719,286.40216064453125,284.3269958496094,287.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002765856916084,3.4424349482087275e-10,0.0002765853423625,-0.0006284367409534,0.0,0.0,0.0,-0.0015568892704322,60.0,-0.9185160994529724,-0.0,-4.962194655178109e-09,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6294860839844,0.0,0.0,4.537724180408986e-06,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302795410156,0.0,0.0,4.778450147568947e-06,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63311767578125,0.0,0.0,3.5293519431434106e-06,297.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62811279296875,0.0,0.0,4.778441052621929e-06,298.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62799072265625,0.0,0.0,2.266683986817952e-05,287.5521240234375,294.1499938964844,282.45672607421875,282.1178283691406,286.3980407714844,284.3265380859375,287.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00035782463965,3.7044142753295256e-10,0.0003578242613002,-0.0006160726188682,0.0,0.0,0.0,-0.0019682357087731,60.0,-0.7636125087738037,-0.0,-1.5939460862313126e-10,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63165283203125,0.0,0.0,2.0892150132567625e-05,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324462890625,0.0,0.0,2.2000476747052744e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353454589844,0.0,0.0,1.6249499822151847e-05,297.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302185058594,0.0,0.0,2.200043309130706e-05,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6301574707031,0.0,0.0,0.00010436046432,287.55438232421875,294.1499938964844,282.4389953613281,282.1043395996094,286.3958740234375,284.328125,287.0688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002159211289836,2.7173088779086635e-10,0.0002159208670491,-0.0004984643892385,0.0,0.0,0.0,-0.0012172454735264,60.0,-0.714862048625946,-0.0,-3.378809010357031e-09,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.632568359375,0.0,0.0,1.7389209460816346e-05,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,1.831170629884582e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63629150390625,0.0,0.0,1.3524982932722196e-05,297.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.631103515625,0.0,0.0,1.831166991905775e-05,298.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310729980469,0.0,0.0,8.686257933732122e-05,287.5554504394531,294.1499938964844,282.42156982421875,282.0909118652344,286.3939819335937,284.3302001953125,287.0681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001852904824772,2.3175160401844863e-10,0.0001852902496466,-0.0004239887639414,0.0,0.0,0.0,-0.0010436885058879,60.0,-0.6581287980079651,-0.0,-2.340760918428941e-09,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,1.4565303899871653e-05,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341552734375,0.0,0.0,1.5337991499109194e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371459960937,0.0,0.0,1.1328605069138575e-05,297.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63189697265625,0.0,0.0,1.5337962395278737e-05,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318664550781,0.0,0.0,7.275660755112767e-05,287.5565185546875,294.1499938964844,282.4043884277344,282.0774841308594,286.3927917480469,284.3321533203125,287.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001552006870042,1.94116764329344e-10,0.0001552004832774,-0.0003551359113771,0.0,0.0,0.0,-0.0008742010686546,60.0,-0.5827774405479431,-0.0,-1.642239455534877e-09,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340026855469,0.0,0.0,1.1967678801738655e-05,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347961425781,0.0,0.0,1.2602563401742373e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6377868652344,0.0,0.0,9.308223525295034e-06,297.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63250732421875,0.0,0.0,1.2602538845385425e-05,298.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63250732421875,0.0,0.0,5.9780948504339904e-05,287.5574035644531,294.1499938964844,282.3874816894531,282.0640869140625,286.3920288085937,284.33380126953125,287.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001275217364309,1.5949741527521155e-10,0.0001275215763598,-0.0002917998936027,0.0,0.0,0.0,-0.0007182934205047,60.0,-0.5010191202163696,-0.0,-1.1087081253080555e-09,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343994140625,0.0,0.0,9.69762186286971e-06,298.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351928710937,0.0,0.0,1.021207935991697e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382141113281,0.0,0.0,7.542617822764441e-06,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329040527344,0.0,0.0,1.0212060260528231e-05,298.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329345703125,0.0,0.0,4.8441557737533e-05,287.5579833984375,294.1499938964844,282.370849609375,282.0507202148437,286.3915710449219,284.33502197265625,287.06622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033333319355,1.2924378234302478e-10,0.0001033332082442,-0.0002364509564358,0.0,0.0,0.0,-0.0005820469814352,60.0,-0.4214974045753479,-0.0,-7.279940539284269e-10,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346740722656,0.0,0.0,7.785190064169e-06,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354675292969,0.0,0.0,8.198194336728193e-06,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385192871094,0.0,0.0,6.055166977603221e-06,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331787109375,0.0,0.0,8.198177965823561e-06,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332092285156,0.0,0.0,3.888858191203326e-05,287.55841064453125,294.1499938964844,282.3544921875,282.037353515625,286.39129638671875,284.3358764648437,287.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-8.295557199744508e-05,1.0375630909997824e-10,8.295547013403848e-05,-0.0001898217014968,0.0,0.0,0.0,-0.0004672648501582,60.0,-0.3490778505802154,-0.0,-4.691760868702487e-10,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.634765625,0.0,0.0,6.238045898498967e-06,298.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63555908203125,0.0,0.0,6.568973731191363e-06,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385803222656,0.0,0.0,4.8518281801079866e-06,297.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332702636719,0.0,0.0,6.568960998265538e-06,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332702636719,0.0,0.0,3.1160285288933665e-05,287.5585632324219,294.1499938964844,282.33837890625,282.0240173339844,286.3910827636719,284.3365478515625,287.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-6.646933616138995e-05,8.313635890822013e-11,6.646924884989858e-05,-0.0001520976948086,0.0,0.0,0.0,-0.0003744026762433,60.0,-0.2883733212947845,-0.0,-3.0122740413141003e-10,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348876953125,0.0,0.0,5.001444151275791e-06,298.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356811523437,0.0,0.0,5.266770585876657e-06,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63873291015625,0.0,0.0,3.890024345309939e-06,297.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,5.266760126687586e-06,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,2.498321373423096e-05,287.5587463378906,294.1499938964844,282.32257080078125,282.0106811523437,286.3909606933594,284.33697509765625,287.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-5.329304258339107e-05,6.665606955280623e-11,5.3292973461793736e-05,-0.0001219470141222,0.0,0.0,0.0,-0.0003001843579113,60.0,-0.2337177693843841,-0.0,-1.9363693981588878e-10,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,4.104390427528415e-06,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,4.322128006606363e-06,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,3.1923136702971533e-06,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63330078125,0.0,0.0,4.322119821154047e-06,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,2.050225157290697e-05,287.55865478515625,294.1499938964844,282.3070068359375,281.9973449707031,286.390869140625,284.33721923828125,287.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.373438787297346e-05,5.4700632912130225e-11,4.373433330329135e-05,-0.0001000746124191,0.0,0.0,0.0,-0.0002463432319927,60.0,-0.1951177418231964,-0.0,-1.3040514501572176e-10,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348876953125,0.0,0.0,3.4822542147594504e-06,298.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356811523437,0.0,0.0,3.666987595352112e-06,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387023925781,0.0,0.0,2.708428382902639e-06,297.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,3.6669805467681726e-06,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,1.7394555470673367e-05,287.5587463378906,294.1499938964844,282.2917175292969,281.9840393066406,286.39080810546875,284.3374328613281,287.0632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.710531018441543e-05,4.6409310422435006e-11,3.710526652866975e-05,-8.490564505336806e-05,0.0,0.0,0.0,-0.0002090035268338,60.0,-0.1624993234872818,-0.0,-9.386816324230551e-11,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348571777344,0.0,0.0,2.9445657219184795e-06,298.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356506347656,0.0,0.0,3.100774620179436e-06,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387023925781,0.0,0.0,2.290224983880762e-06,297.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,3.1007687084638742e-06,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,1.4708694834553173e-05,287.5587463378906,294.1499938964844,282.2767028808594,281.970703125,286.3907775878906,284.3375549316406,287.0626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.137573730782606e-05,3.924312264036445e-11,3.1375700928037986e-05,-7.17951770639047e-05,0.0,0.0,0.0,-0.0001767305366229,60.0,-0.1343706548213958,-0.0,-6.711813743676132e-11,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348876953125,0.0,0.0,2.5591007215552963e-06,298.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356811523437,0.0,0.0,2.694860768315266e-06,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63873291015625,0.0,0.0,1.9904177861462813e-06,297.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,2.6948555387207307e-06,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,1.2783219972334336e-05,287.55877685546875,294.1499938964844,282.2619323730469,281.9573974609375,286.3907470703125,284.3376770019531,287.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.726845923461952e-05,3.41059437636293e-11,2.726842467382085e-05,-6.239672075025737e-05,0.0,0.0,0.0,-0.0001535953924758,60.0,-0.1145892813801765,-0.0,-5.0695815601020655e-11,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349182128906,0.0,0.0,2.189404995078803e-06,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357116699219,0.0,0.0,2.305552698089741e-06,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387634277344,0.0,0.0,1.7028756928993971e-06,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,2.3055481506162323e-06,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334228515625,0.0,0.0,1.0936514627246652e-05,287.5588073730469,294.1499938964844,282.2474365234375,281.9440612792969,286.3907470703125,284.3377685546875,287.0615234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.332915755687281e-05,2.9178878063751406e-11,2.3329126634052955e-05,-5.338267146726139e-05,0.0,0.0,0.0,-0.0001314064429607,60.0,-0.0963869020342826,-0.0,-3.7106460265556856e-11,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
