time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091500,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349182128906,0.0,0.0,1.8573417719380807e-06,298.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357116699219,0.0,0.0,1.9558735857572174e-06,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387634277344,0.0,0.0,1.4446036402659956e-06,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334228515625,0.0,0.0,1.955869720404735e-06,298.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334533691406,0.0,0.0,9.277793651563115e-06,287.558837890625,294.1499938964844,282.2331848144531,281.9307556152344,286.3907165527344,284.3378295898437,287.0610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.979074477276299e-05,2.4753215102646383e-11,1.9790721125900745e-05,-4.5286022213986143e-05,0.0,0.0,0.0,-0.000111475601443,60.0,-0.0823103561997413,-0.0,-2.6704288086376596e-11,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63494873046875,0.0,0.0,1.5315470136556542e-06,298.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357421875,0.0,0.0,1.612795358596486e-06,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387939453125,0.0,0.0,1.1912068202946102e-06,297.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334228515625,0.0,0.0,1.6127922890518676e-06,298.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334533691406,0.0,0.0,7.650382940482814e-06,287.5588684082031,294.1499938964844,282.2192077636719,281.9174194335937,286.3907165527344,284.3378601074219,287.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6319476344506256e-05,2.0411509288331686e-11,1.6319456335622817e-05,-3.734277925104834e-05,0.0,0.0,0.0,-9.192292054649442e-05,60.0,-0.0693510547280311,-0.0,-1.8157581341271545e-11,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63494873046875,0.0,0.0,1.2215165270390571e-06,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357421875,0.0,0.0,1.2863177971667028e-06,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387939453125,0.0,0.0,9.500712963017576e-07,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334228515625,0.0,0.0,1.2863154097431106e-06,298.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334533691406,0.0,0.0,6.101719009166118e-06,287.5588684082031,294.1499938964844,282.2054748535156,281.9040832519531,286.3907165527344,284.337890625,287.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.301611428061733e-05,1.6279796954954406e-11,1.3016097909712698e-05,-2.9783794161630794e-05,0.0,0.0,0.0,-7.33159831725061e-05,60.0,-0.057296946644783,-0.0,-1.1550373504864986e-11,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349182128906,0.0,0.0,9.366703466184844e-07,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357116699219,0.0,0.0,9.863606464932673e-07,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387634277344,0.0,0.0,7.285236165444076e-07,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334228515625,0.0,0.0,9.86358713817026e-07,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334533691406,0.0,0.0,4.678855475503951e-06,287.558837890625,294.1499938964844,282.1920166015625,281.8907165527344,286.3907165527344,284.337890625,287.0595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-9.980692084354814e-06,1.2483312127054004e-11,9.98067935142899e-06,-2.283818685100414e-05,0.0,0.0,0.0,-5.6218355894088745e-05,60.0,-0.0457379631698131,-0.0,-6.791581186327278e-12,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349182128906,0.0,0.0,6.917085784152732e-07,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357116699219,0.0,0.0,7.284036200871924e-07,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387634277344,0.0,0.0,5.379972094488039e-07,297.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334228515625,0.0,0.0,7.284022558451397e-07,298.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334533691406,0.0,0.0,3.455222440607031e-06,287.558837890625,294.1499938964844,282.1788024902344,281.8773498535156,286.3907165527344,284.337890625,287.0590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-7.370993898803135e-06,9.219118524139702e-12,7.370984803856118e-06,-1.686625910224393e-05,0.0,0.0,0.0,-4.1518607758916914e-05,60.0,-0.0359433852136135,-0.0,-3.7037668938755256e-12,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348876953125,0.0,0.0,4.895242113889253e-07,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356811523437,0.0,0.0,5.154934115125798e-07,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63873291015625,0.0,0.0,3.807422217505519e-07,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,5.154923883310403e-07,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,2.445271093165502e-06,287.55877685546875,294.1499938964844,282.1658630371094,281.86395263671875,286.39068603515625,284.337890625,287.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-5.21619676874252e-06,6.524116316630746e-12,5.216190402279608e-06,-1.1935846487176605e-05,0.0,0.0,0.0,-2.938132092822343e-05,60.0,-0.0268920231610536,-0.0,-1.855007467077563e-12,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348876953125,0.0,0.0,3.3342547567372094e-07,298.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356811523437,0.0,0.0,3.51113669694314e-07,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63873291015625,0.0,0.0,2.5933172764780466e-07,297.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,3.511129875732877e-07,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,1.665526838223741e-06,287.55877685546875,294.1499938964844,282.15313720703125,281.8505249023437,286.39068603515625,284.337890625,287.0581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.5533280424715485e-06,4.4441802668493386e-12,3.553323722371715e-06,-8.130522473948076e-06,0.0,0.0,0.0,-2.0014806068502367e-05,60.0,-0.019994243979454,-0.0,-8.605872633439537e-13,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348571777344,0.0,0.0,2.1487376500317626e-07,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356506347656,0.0,0.0,2.262728031610095e-07,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387023925781,0.0,0.0,1.671245541956523e-07,297.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,2.2627236262451333e-07,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,1.073337443813216e-06,287.5587463378906,294.1499938964844,282.14068603515625,281.8370666503906,286.39068603515625,284.3378601074219,287.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.289636540808715e-06,2.8637374589746134e-12,2.2896338123246096e-06,-5.239201072981814e-06,0.0,0.0,0.0,-1.2896867701783776e-05,60.0,-0.0138059146702289,-0.0,-3.5740789668115013e-13,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348571777344,0.0,0.0,1.338496389280408e-07,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356506347656,0.0,0.0,1.4095034828187636e-07,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387023925781,0.0,0.0,1.041055881501052e-07,297.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,1.4095007827563677e-07,298.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,6.686056508442562e-07,287.5587463378906,294.1499938964844,282.1285095214844,281.8236083984375,286.39068603515625,284.3378601074219,287.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4266483958635945e-06,1.784265985828315e-12,1.426646576874191e-06,-3.2642385576764354e-06,0.0,0.0,0.0,-8.035829523578286e-06,60.0,-0.0097459936514496,-0.0,-1.3868570734095614e-13,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,7.454065098499997e-08,298.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,7.849502026147094e-08,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,5.797623714443034e-08,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,7.849487104749643e-08,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,3.72345425603271e-07,287.5587158203125,294.1499938964844,282.1165466308594,281.8100891113281,286.39068603515625,284.3378601074219,287.0568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-7.942987281239766e-07,9.93451956983471e-13,7.942977049424371e-07,-1.817523411773436e-06,0.0,0.0,0.0,-4.474044544622302e-06,60.0,-0.006310065742582,-0.0,-4.3011411489726765e-14,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,4.0938168410775695e-08,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,4.3109935177199083e-08,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,3.184089436558679e-08,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,4.310984991207079e-08,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,2.044943272494493e-07,287.5587158203125,294.1499938964844,282.1048278808594,281.79656982421875,286.39068603515625,284.3378601074219,287.05645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.364994765637676e-07,5.458732424412638e-13,4.364989365512885e-07,-9.98629730020184e-07,0.0,0.0,0.0,-2.45863338932395e-06,60.0,-0.0042201713658869,-0.0,-1.2973410730031042e-14,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,1.9671247741825937e-08,298.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,2.071480587062524e-08,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,1.5299907119015188e-08,297.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,2.071476679077477e-08,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,9.826181468497452e-08,287.5587158203125,294.1499938964844,282.0933837890625,281.7829895019531,286.39068603515625,284.3378601074219,287.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-2.099295102198085e-07,2.625135623202796e-13,2.0992925442442361e-07,-4.801569843948528e-07,0.0,0.0,0.0,-1.1824158718809483e-06,60.0,-0.0027220509946346,-0.0,-2.995443926538319e-15,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,8.122394312692904e-09,298.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,8.553286967583063e-09,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,6.31743723999989e-09,297.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,8.553270092193088e-09,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,4.0572984971731785e-08,287.5587158203125,294.1499938964844,282.0821838378906,281.7693786621094,286.39068603515625,284.3378601074219,287.0556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-8.679942453682089e-08,1.0849401753517885e-13,8.679931795541054e-08,-1.9845120391437376e-07,0.0,0.0,0.0,-4.888715920969844e-07,60.0,-0.0017054264899343,-0.0,-5.106996161243448e-16,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,1.4761943056829097e-10,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,1.5545062459487724e-10,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,1.1481546269287435e-10,297.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,1.5545033316133328e-10,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,7.373885391182e-10,287.5587158203125,294.1499938964844,282.0711975097656,281.7557067871094,286.39068603515625,284.3378601074219,287.0553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.5104176798175215e-09,1.8979685360111026e-15,1.5104157924383799e-09,-3.497235168126167e-09,0.0,0.0,0.0,-8.512870408594608e-09,60.0,-0.0008580327266827,-0.0,-1.6868807969128122e-19,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,1.1922124398822118e-10,298.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,1.2554590700375456e-10,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,9.272791562375815e-11,297.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,1.2554567108136183e-10,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,5.955338999719118e-10,287.5587158203125,294.1499938964844,282.0604858398437,281.74200439453125,286.39068603515625,284.3378601074219,287.05499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2246028635587434e-09,1.5033531441816245e-15,1.2246013092465091e-09,-2.830162326716845e-09,0.0,0.0,0.0,-6.883055903017521e-09,60.0,-0.0005359924980439,-0.0,-1.1002833390753596e-19,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,-2.7118994549990557e-11,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,-2.855765450504588e-11,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,-2.1092615501427936e-11,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,-2.8557598993894647e-11,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,-1.354647921614216e-10,287.5587158203125,294.1499938964844,282.04998779296875,281.7282409667969,286.39068603515625,284.3378601074219,287.0546264648437,0.0,0.0,0.0,0.0,1.0,1.0,2.782768182552076e-10,-3.573946200749765e-16,-2.7827645743272456e-10,6.434617283446187e-10,0.0,0.0,0.0,1.5716068446636202e-09,60.0,-0.0002583865425549,-0.0,-5.69304350481172e-21,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,-8.954384976556096e-12,298.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,-9.429413846961944e-12,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,-6.964543091542153e-12,297.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,-9.429395632365443e-12,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,-4.4728942771854457e-11,287.5587158203125,294.1499938964844,282.03961181640625,281.7144470214844,286.39068603515625,284.3378601074219,287.0543212890625,0.0,0.0,0.0,0.0,1.0,1.0,9.374320764088395e-11,-1.24027858092895e-16,-9.37430896796876e-11,2.144697752726188e-10,0.0,0.0,0.0,5.238689482212067e-10,60.0,-0.0001626247103558,-0.0,-6.206810613731755e-22,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,1.7908769085750453e-12,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,1.8858827260243016e-12,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,1.3929085749403436e-12,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,1.8858792565773497e-12,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,8.945788554370893e-12,287.5587158203125,294.1499938964844,282.0292358398437,281.7006530761719,286.39068603515625,284.3378601074219,287.0539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-2.0817113657867203e-11,1.835531480920277e-17,2.0817094575908968e-11,-4.5297921663634e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,-7.956862827995792e-05,-0.0,-2.4827263911943638e-23,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,5.116791322243297e-13,298.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,5.388236514955458e-13,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,3.9797389017083573e-13,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,5.388226215034819e-13,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,2.555939617940317e-12,287.5587158203125,294.1499938964844,282.0188293457031,281.6867980957031,286.39068603515625,284.3378601074219,287.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-7.762211880202319e-12,2.5829938854274868e-18,7.762209278117105e-12,-1.6887111500829555e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,-5.103422881802544e-05,-0.0,-2.0266025981745046e-24,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,-5.116791322243297e-13,298.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,-5.388236514955458e-13,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,-3.9797389017083573e-13,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,-5.388226215034819e-13,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,-2.555939617940317e-12,287.5587158203125,294.1499938964844,282.0083923339844,281.6729431152344,286.39068603515625,284.3378601074219,287.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,2.637184090895084e-12,-1.0529589817229478e-17,-2.637173465713793e-12,7.186718234408751e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.615643097669817e-05,-0.0,-2.0267154052839512e-24,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,-2.5583956611216485e-13,298.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,-2.694118257477729e-13,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,-1.9898694508541794e-13,297.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,-2.6941131075174096e-13,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,-1.2779698089701585e-12,287.5587158203125,294.1499938964844,281.9979553222656,281.6590576171875,286.39068603515625,284.3378601074219,287.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,3.7335077791942484e-14,-7.251442443999165e-18,-3.732782718991398e-14,1.168261017439609e-12,0.0,0.0,0.0,0.0,60.0,-1.752617936290335e-05,-0.0,-5.066788513209878e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,298.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.98748779296875,281.6451416015625,286.39068603515625,284.3378601074219,287.0528259277344,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.6330289831647204e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-1.2080181477358565e-05,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,-2.5583956611216485e-13,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,-2.694118257477729e-13,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,-1.9898694508541794e-13,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,-2.6941131075174096e-13,298.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,-1.2779698089701585e-12,287.5587158203125,294.1499938964844,281.9770202636719,281.6311950683594,286.39068603515625,284.3378601074219,287.05255126953125,0.0,0.0,0.0,0.0,1.0,1.0,3.7335077791942484e-14,-7.251442443999165e-18,-3.732782718991398e-14,1.168261017439609e-12,0.0,0.0,0.0,0.0,60.0,-8.620392691227607e-06,-0.0,-5.065660442115412e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,-2.5583956611216485e-13,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,-2.694118257477729e-13,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,-1.9898694508541794e-13,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,-2.6941131075174096e-13,298.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,-1.2779698089701585e-12,287.5587158203125,294.1499938964844,281.966552734375,281.61724853515625,286.39068603515625,284.3378601074219,287.0522766113281,0.0,0.0,0.0,0.0,1.0,1.0,3.7335077791942484e-14,-7.251442443999165e-18,-3.732782718991398e-14,1.168261017439609e-12,0.0,0.0,0.0,0.0,60.0,-5.556802534556482e-06,-0.0,-5.066788513209878e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,-2.5583956611216485e-13,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,-2.694118257477729e-13,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,-1.9898694508541794e-13,297.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,-2.6941131075174096e-13,298.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,-1.2779698089701585e-12,287.5587158203125,294.1499938964844,281.9560546875,281.6033020019531,286.39068603515625,284.3378601074219,287.0520324707031,0.0,0.0,0.0,0.0,1.0,1.0,3.7335077791942484e-14,-7.251442443999165e-18,-3.732782718991398e-14,1.168261017439609e-12,0.0,0.0,0.0,0.0,60.0,-4.4436023927119095e-06,-0.0,-5.065663400343807e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,-2.5583956611216485e-13,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,-2.694118257477729e-13,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,-1.9898694508541794e-13,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,-2.6941131075174096e-13,298.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,-1.2779698089701585e-12,287.5587158203125,294.1499938964844,281.945556640625,281.5893249511719,286.39068603515625,284.3378601074219,287.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,3.7335077791942484e-14,-7.251442443999165e-18,-3.732782718991398e-14,1.168261017439609e-12,0.0,0.0,0.0,0.0,60.0,-3.445123866185895e-06,-0.0,-5.066788513209878e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.93505859375,281.5753173828125,286.39068603515625,284.3378601074219,287.05157470703125,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633029396755028e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-3.044598543056054e-06,-0.0,-1.5605306478409968e-33,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,298.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.924560546875,281.5613098144531,286.39068603515625,284.3378601074219,287.05133056640625,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633029396755028e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-2.677820248209173e-06,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.9140319824219,281.5473022460937,286.39068603515625,284.3378601074219,287.0511169433594,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.6330289831647204e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-2.497334435247467e-06,-0.0,-1.5682912982793244e-33,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.9035339355469,281.53326416015625,286.39068603515625,284.3378601074219,287.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.6330289831647204e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-2.327414676983608e-06,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.8930358886719,281.51922607421875,286.39068603515625,284.3378601074219,287.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633029396755028e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-2.218385361629771e-06,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.8825378417969,281.50518798828125,286.39068603515625,284.3378601074219,287.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633029396755028e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-2.1230416678008623e-06,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,298.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.8720397949219,281.4911499023437,286.39068603515625,284.3378601074219,287.0503234863281,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633029396755028e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-2.037034391833004e-06,-0.0,-2.702123828757545e-41,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.8615417480469,281.4770812988281,286.39068603515625,284.3378601074219,287.0501403808594,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633029396755028e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-1.9530079953256063e-06,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.85107421875,281.4630126953125,286.39068603515625,284.3378601074219,287.0499572753906,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633029396755028e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-1.8804357750923373e-06,-0.0,-4.483216215868317e-40,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,2.5583956611216485e-13,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,2.694118257477729e-13,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,1.9898694508541794e-13,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,2.6941131075174096e-13,298.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,1.2779698089701585e-12,287.5587158203125,294.1499938964844,281.8406066894531,281.4489440917969,286.39068603515625,284.3378601074219,287.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,1.486494710959893e-13,-6.0146163495108894e-18,-1.48643453773932e-13,-2.1946923445259614e-12,0.0,0.0,0.0,0.0,60.0,-1.8089336890625416e-06,-0.0,-5.066788513209878e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,2.5583956611216485e-13,298.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,2.694118257477729e-13,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,1.9898694508541794e-13,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,2.6941131075174096e-13,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,1.2779698089701585e-12,287.5587158203125,294.1499938964844,281.83013916015625,281.43487548828125,286.39068603515625,284.3378601074219,287.04962158203125,0.0,0.0,0.0,0.0,1.0,1.0,1.486494710959893e-13,-6.014615935920582e-18,-1.48643453773932e-13,-2.1946923445259614e-12,0.0,0.0,0.0,0.0,60.0,-1.7438076156395257e-06,-0.0,-5.066226449814908e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,2.5583956611216485e-13,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,2.694118257477729e-13,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,1.9898694508541794e-13,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,2.6941131075174096e-13,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,1.2779698089701585e-12,287.5587158203125,294.1499938964844,281.8197021484375,281.4208068847656,286.39068603515625,284.3378601074219,287.0494384765625,0.0,0.0,0.0,0.0,1.0,1.0,1.486494710959893e-13,-6.014615935920582e-18,-1.48643453773932e-13,-2.1946923445259614e-12,0.0,0.0,0.0,0.0,60.0,-1.679433012213849e-06,-0.0,-5.066788513209878e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,2.5583956611216485e-13,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,2.694118257477729e-13,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,1.9898694508541794e-13,297.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,2.6941131075174096e-13,298.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,1.2779698089701585e-12,287.5587158203125,294.1499938964844,281.80926513671875,281.40673828125,286.39068603515625,284.3378601074219,287.0492858886719,0.0,0.0,0.0,0.0,1.0,1.0,1.486494710959893e-13,-6.0146163495108894e-18,-1.48643453773932e-13,-2.1946923445259614e-12,0.0,0.0,0.0,0.0,60.0,-1.6196809156099334e-06,-0.0,-5.0662259567768405e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
