time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093840,298.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.7988586425781,281.3926696777344,286.39068603515625,284.3378601074219,287.0491638183594,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633029396755028e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-1.5606576653226512e-06,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.7884826660156,281.37860107421875,286.39068603515625,284.3378601074219,287.04901123046875,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633029396755028e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-1.5053688002808483e-06,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.7781066894531,281.3645324707031,286.39068603515625,284.3378601074219,287.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633029810345333e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-1.4521065168082714e-06,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.76776123046875,281.3504638671875,286.39068603515625,284.3378601074219,287.0487365722656,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633030223935639e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-1.4007799791215805e-06,-0.0,-1.4416230697133066e-38,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.7574462890625,281.3363952636719,286.39068603515625,284.3378601074219,287.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633030223935639e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-1.349885906165582e-06,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,298.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.74713134765625,281.3223571777344,286.39068603515625,284.3378601074219,287.0484924316406,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633030223935639e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-1.3022710163568263e-06,-0.0,-2.080566824648404e-38,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,-2.5583956611216485e-13,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,-2.694118257477729e-13,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,-1.9898694508541794e-13,297.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,-2.6941131075174096e-13,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,-1.2779698089701585e-12,287.5587158203125,294.1499938964844,281.73687744140625,281.3083190917969,286.39068603515625,284.3378601074219,287.0483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-2.618171087917509e-12,-4.591710599554827e-18,2.618175641566633e-12,-3.168719626966965e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.254974904441042e-06,-0.0,-5.066788513209878e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,298.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.72662353515625,281.2942810058594,286.39068603515625,284.3378601074219,287.0482482910156,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633029396755028e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-1.210775735671632e-06,-0.0,-4.1025927243914815e-39,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.7164001464844,281.2802734375,286.39068603515625,284.3378601074219,287.0481262207031,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633029396755028e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-1.1668497563732672e-06,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.70623779296875,281.2662658691406,286.39068603515625,284.3378601074219,287.04803466796875,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633029396755028e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-1.125770268117776e-06,-0.0,-1.0006052959822287e-38,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,2.5583956611216485e-13,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,2.694118257477729e-13,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,1.9898694508541794e-13,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,2.6941131075174096e-13,298.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,1.2779698089701585e-12,287.5587158203125,294.1499938964844,281.69610595703125,281.25225830078125,286.39068603515625,284.3378601074219,287.04791259765625,0.0,0.0,0.0,0.0,1.0,1.0,1.486494710959893e-13,-6.0146163495108894e-18,-1.48643453773932e-13,-2.1946923445259614e-12,0.0,0.0,0.0,0.0,60.0,-1.0849412319657858e-06,-0.0,-5.066788513209878e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,2.5583956611216485e-13,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,2.694118257477729e-13,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,1.9898694508541794e-13,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,2.6941131075174096e-13,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,1.2779698089701585e-12,287.5587158203125,294.1499938964844,281.6859741210937,281.23828125,286.39068603515625,284.3378601074219,287.0478210449219,0.0,0.0,0.0,0.0,1.0,1.0,1.486494710959893e-13,-6.0146163495108894e-18,-1.48643453773932e-13,-2.1946923445259614e-12,0.0,0.0,0.0,0.0,60.0,-1.0468219215908905e-06,-0.0,-5.066788513209878e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.6759033203125,281.2243347167969,286.39068603515625,284.3378601074219,287.0477294921875,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.6330289831647204e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-1.0100690133185708e-06,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.6658935546875,281.2103881835937,286.39068603515625,284.3378601074219,287.0476379394531,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.6330289831647204e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-9.746368050400631e-07,-0.0,-2.9030237856924008e-39,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,2.5583956611216485e-13,298.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,2.694118257477729e-13,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,1.9898694508541794e-13,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,2.6941131075174096e-13,298.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,1.2779698089701585e-12,287.5587158203125,294.1499938964844,281.6558837890625,281.1964416503906,286.39068603515625,284.3378601074219,287.04754638671875,0.0,0.0,0.0,0.0,1.0,1.0,1.486494710959893e-13,-6.014615935920582e-18,-1.48643453773932e-13,-2.1946923445259614e-12,0.0,0.0,0.0,0.0,60.0,-9.392273341291002e-07,-0.0,-5.066788513209878e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,2.5583956611216485e-13,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,2.694118257477729e-13,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,1.9898694508541794e-13,297.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,2.6941131075174096e-13,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,1.2779698089701585e-12,287.5587158203125,294.1499938964844,281.6459350585937,281.1825256347656,286.39068603515625,284.3378601074219,287.0474548339844,0.0,0.0,0.0,0.0,1.0,1.0,1.486494710959893e-13,-6.014615522330276e-18,-1.48643453773932e-13,-2.1946923445259614e-12,0.0,0.0,0.0,0.0,60.0,-9.06755360574607e-07,-0.0,-5.066225463738777e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,298.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.63604736328125,281.16864013671875,286.39068603515625,284.3378601074219,287.04736328125,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633028569574414e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-8.742834438635327e-07,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,298.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.6261901855469,281.15478515625,286.39068603515625,284.3378601074219,287.0473022460937,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633028569574414e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-8.433826792497712e-07,-0.0,-1.1115099419024448e-41,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,2.5583956611216485e-13,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,2.694118257477729e-13,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,1.9898694508541794e-13,297.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,2.6941131075174096e-13,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,1.2779698089701585e-12,287.5587158203125,294.1499938964844,281.61639404296875,281.14093017578125,286.39068603515625,284.3378601074219,287.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,1.486494710959893e-13,-6.014615522330276e-18,-1.48643453773932e-13,-2.1946923445259614e-12,0.0,0.0,0.0,0.0,60.0,-8.125047088469728e-07,-0.0,-5.066788513209878e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,2.5583956611216485e-13,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,2.694118257477729e-13,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,1.9898694508541794e-13,297.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,2.6941131075174096e-13,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,1.2779698089701585e-12,287.5587158203125,294.1499938964844,281.60662841796875,281.1271057128906,286.39068603515625,284.3378601074219,287.0471496582031,0.0,0.0,0.0,0.0,1.0,1.0,1.486494710959893e-13,-6.014615522330276e-18,-1.48643453773932e-13,-2.1946923445259614e-12,0.0,0.0,0.0,0.0,60.0,-7.839266800147016e-07,-0.0,-5.066787034095681e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,298.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.596923828125,281.1133117675781,286.39068603515625,284.3378601074219,287.04705810546875,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633028569574414e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-7.553486511824303e-07,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.5872497558594,281.0995178222656,286.39068603515625,284.3378601074219,287.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633028569574414e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-7.289566497092892e-07,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.5776672363281,281.0857849121094,286.39068603515625,284.3378601074219,287.04693603515625,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.6330289831647204e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-7.033843871795398e-07,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.568115234375,281.0720520019531,286.39068603515625,284.3378601074219,287.046875,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.6330289831647204e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-6.788141035940498e-07,-0.0,-4.4877592254896574e-39,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.5586242675781,281.0583801269531,286.39068603515625,284.3378601074219,287.0468139648437,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.6330289831647204e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-6.541754942190892e-07,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.5492248535156,281.0447082519531,286.39068603515625,284.3378601074219,287.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.6330289831647204e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-6.313130711532722e-07,-0.0,-1.5570240012557004e-33,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.53985595703125,281.0310974121094,286.39068603515625,284.3378601074219,287.04669189453125,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.6330289831647204e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-6.08427853876492e-07,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.5305480957031,281.0174865722656,286.39068603515625,284.3378601074219,287.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633029396755028e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-5.877059265912976e-07,-0.0,-1.38148466455865e-38,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.5213317871094,281.0039367675781,286.39068603515625,284.3378601074219,287.04656982421875,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633029396755028e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-5.6696120509514e-07,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.5121459960937,280.99041748046875,286.39068603515625,284.3378601074219,287.0465087890625,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633029396755028e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-5.468996278068516e-07,-0.0,-2.008191300394338e-38,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.5030517578125,280.9769287109375,286.39068603515625,284.3378601074219,287.0464782714844,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633029396755028e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-5.268608447295264e-07,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,-2.5583956611216485e-13,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,-2.694118257477729e-13,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,-1.9898694508541794e-13,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,-2.6941131075174096e-13,298.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,-1.2779698089701585e-12,287.5587158203125,294.1499938964844,281.4940185546875,280.9634704589844,286.39068603515625,284.3378601074219,287.0464172363281,0.0,0.0,0.0,0.0,1.0,1.0,3.7335077791942484e-14,-7.251442443999165e-18,-3.732782718991398e-14,1.168261017439609e-12,0.0,0.0,0.0,0.0,60.0,-5.083705332253885e-07,-0.0,-5.066788513209878e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,-2.5583956611216485e-13,297.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,-2.694118257477729e-13,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,-1.9898694508541794e-13,297.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,-2.6941131075174096e-13,298.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,-1.2779698089701585e-12,287.5587158203125,294.1499938964844,281.4850769042969,280.9500732421875,286.39068603515625,284.3378601074219,287.04638671875,0.0,0.0,0.0,0.0,1.0,1.0,3.7335077791942484e-14,-7.251442443999165e-18,-3.732782718991398e-14,1.168261017439609e-12,0.0,0.0,0.0,0.0,60.0,-4.90381125928252e-07,-0.0,-5.066788513209878e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,-2.5583956611216485e-13,297.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,-2.694118257477729e-13,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,-1.9898694508541794e-13,297.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,-2.6941131075174096e-13,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,-1.2779698089701585e-12,287.5587158203125,294.1499938964844,281.4761962890625,280.93670654296875,286.39068603515625,284.3378601074219,287.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,3.7335077791942484e-14,-7.251442443999165e-18,-3.732782718991398e-14,1.168261017439609e-12,0.0,0.0,0.0,0.0,60.0,-4.730065938929329e-07,-0.0,-5.065661921229608e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,-2.5583956611216485e-13,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,-2.694118257477729e-13,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,-1.9898694508541794e-13,297.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,-2.6941131075174096e-13,298.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,-1.2779698089701585e-12,287.5587158203125,294.1499938964844,281.4673767089844,280.9233703613281,286.39068603515625,284.3378601074219,287.0462951660156,0.0,0.0,0.0,0.0,1.0,1.0,3.7335077791942484e-14,-7.251442443999165e-18,-3.732782718991398e-14,1.168261017439609e-12,0.0,0.0,0.0,0.0,60.0,-4.556775934361213e-07,-0.0,-5.066788513209878e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,-2.5583956611216485e-13,297.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,-2.694118257477729e-13,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,-1.9898694508541794e-13,297.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,-2.6941131075174096e-13,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,-1.2779698089701585e-12,287.5587158203125,294.1499938964844,281.4586486816406,280.9100952148437,286.39068603515625,284.3378601074219,287.0462341308594,0.0,0.0,0.0,0.0,1.0,1.0,3.7335077791942484e-14,-7.251442443999165e-18,-3.732782718991398e-14,1.168261017439609e-12,0.0,0.0,0.0,0.0,60.0,-4.39714881395048e-07,-0.0,-5.065661428191544e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.45001220703125,280.8968505859375,286.39068603515625,284.3378601074219,287.04620361328125,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633029810345333e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-4.237066093537578e-07,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.44140625,280.88360595703125,286.39068603515625,284.3378601074219,287.0461730957031,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633029396755028e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-4.091784830961842e-07,-0.0,-1.5686922520555498e-33,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.4328308105469,280.87030029296875,286.39068603515625,284.3378601074219,287.0461120605469,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633029396755028e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-3.946275910493569e-07,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.4242553710937,280.85699462890625,286.39068603515625,284.3378601074219,287.04608154296875,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633029396755028e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-3.814885189967754e-07,-0.0,-6.575999420398858e-40,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.4157409667969,280.8435974121094,286.39068603515625,284.3378601074219,287.0460510253906,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633029396755028e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-3.683494469441939e-07,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
