time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096300,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.4072265625,280.8302001953125,286.39068603515625,284.3378601074219,287.0460205078125,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633029810345333e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-3.553469980488444e-07,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.3987121582031,280.8167419433594,286.39068603515625,284.3378601074219,287.0459899902344,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633029810345333e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-3.4275444704690017e-07,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.3902282714844,280.80328369140625,286.39068603515625,284.3378601074219,287.04595947265625,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633029810345333e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-3.307311544631375e-07,-0.0,-1.5619103843352748e-33,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.3817749023437,280.7897644042969,286.39068603515625,284.3378601074219,287.0459289550781,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633029810345333e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-3.1870789030108426e-07,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.37335205078125,280.7762145996094,286.39068603515625,284.3378601074219,287.0458984375,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633030223935639e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-3.07390536136154e-07,-0.0,-1.5598264532564577e-33,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.36492919921875,280.7626647949219,286.39068603515625,284.3378601074219,287.0458679199219,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633030223935639e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-2.960276219710068e-07,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.35650634765625,280.7490539550781,286.39068603515625,284.3378601074219,287.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633030223935639e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-2.8582604727489525e-07,-0.0,-6.73070417215878e-39,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.3481140136719,280.7354431152344,286.39068603515625,284.3378601074219,287.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633030223935639e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-2.757155641575082e-07,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.3397216796875,280.7218017578125,286.39068603515625,284.3378601074219,287.0457763671875,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633030223935639e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-2.661516020907584e-07,-0.0,-1.5568768807908553e-33,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.33135986328125,280.7081298828125,286.39068603515625,284.3378601074219,287.0457763671875,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633030223935639e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-2.566331716025161e-07,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.3230285644531,280.6944580078125,286.39068603515625,284.3378601074219,287.0457458496094,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633030223935639e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-2.483216405835265e-07,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.3146667480469,280.6807556152344,286.39068603515625,284.3378601074219,287.04571533203125,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633030637525946e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-2.396002116711316e-07,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.30633544921875,280.66705322265625,286.39068603515625,284.3378601074219,287.0456848144531,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633030637525946e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-2.312203406518165e-07,-0.0,-2.0292654279993183e-38,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.29803466796875,280.6533203125,286.39068603515625,284.3378601074219,287.0456848144531,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633030637525946e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-2.228177180541025e-07,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.28973388671875,280.6395874023437,286.39068603515625,284.3378601074219,287.045654296875,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633030637525946e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-2.1505267966404065e-07,-0.0,-1.247359662305493e-38,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.28143310546875,280.6258544921875,286.39068603515625,284.3378601074219,287.0456237792969,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633030637525946e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-2.073559670634495e-07,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,2.5583956611216485e-13,297.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,2.694118257477729e-13,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,1.9898694508541794e-13,297.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,2.6941131075174096e-13,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,1.2779698089701585e-12,287.5587158203125,294.1499938964844,281.2731628417969,280.61212158203125,286.39068603515625,284.3378601074219,287.0456237792969,0.0,0.0,0.0,0.0,1.0,1.0,1.486494710959893e-13,-6.014617590281808e-18,-1.48643453773932e-13,-2.1946923445259614e-12,0.0,0.0,0.0,0.0,60.0,-1.999325007773223e-07,-0.0,-5.0667894992860105e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.2648620605469,280.5983581542969,286.39068603515625,284.3378601074219,287.04559326171875,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633030637525946e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-1.9253181449130363e-07,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.256591796875,280.5845947265625,286.39068603515625,284.3378601074219,287.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633030637525946e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-1.859281155702775e-07,-0.0,-2.975319576063847e-39,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.24835205078125,280.57086181640625,286.39068603515625,284.3378601074219,287.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633030637525946e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-1.7934719664935988e-07,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.2400817871094,280.5570983886719,286.39068603515625,284.3378601074219,287.0455322265625,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633030637525946e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-1.7324447298960877e-07,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.2318420410156,280.5433654785156,286.39068603515625,284.3378601074219,287.0455322265625,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633031051116253e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-1.6707343775124173e-07,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.2236022949219,280.52960205078125,286.39068603515625,284.3378601074219,287.0455017089844,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633031051116253e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-1.6113011724883108e-07,-0.0,-1.5641956188216706e-33,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.2153625488281,280.515869140625,286.39068603515625,284.3378601074219,287.0455017089844,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633031051116253e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-1.552550941141817e-07,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.2071228027344,280.5021667480469,286.39068603515625,284.3378601074219,287.04547119140625,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633031051116253e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-1.50017683608894e-07,-0.0,-9.710479877339182e-40,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.1988830566406,280.4884338378906,286.39068603515625,284.3378601074219,287.04547119140625,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633031051116253e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-1.4482581889296853e-07,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.1906433105469,280.4747314453125,286.39068603515625,284.3378601074219,287.04547119140625,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633031464706558e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-1.3974781154502125e-07,-0.0,-1.5593321946161354e-33,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,-2.5583956611216485e-13,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,-2.694118257477729e-13,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,-1.9898694508541794e-13,297.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,-2.6941131075174096e-13,298.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,-1.2779698089701585e-12,287.5587158203125,294.1499938964844,281.1824035644531,280.4610595703125,286.39068603515625,284.3378601074219,287.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,3.7335077791942484e-14,-7.25144409836039e-18,-3.732782718991398e-14,1.168261017439609e-12,0.0,0.0,0.0,0.0,60.0,-1.3460147840760328e-07,-0.0,-5.066788513209878e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,-2.5583956611216485e-13,297.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,-2.694118257477729e-13,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,-1.9898694508541794e-13,297.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,-2.6941131075174096e-13,298.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,-1.2779698089701585e-12,287.5587158203125,294.1499938964844,281.1741943359375,280.4473876953125,286.39068603515625,284.3378601074219,287.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,3.7335077791942484e-14,-7.25144409836039e-18,-3.732782718991398e-14,1.168261017439609e-12,0.0,0.0,0.0,0.0,60.0,-1.298194973742284e-07,-0.0,-5.065662907305741e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,-2.5583956611216485e-13,297.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,-2.694118257477729e-13,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,-1.9898694508541794e-13,297.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,-2.6941131075174096e-13,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,-1.2779698089701585e-12,287.5587158203125,294.1499938964844,281.1659545898437,280.4337463378906,286.39068603515625,284.3378601074219,287.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.7335077791942484e-14,-7.25144409836039e-18,-3.732782718991398e-14,1.168261017439609e-12,0.0,0.0,0.0,0.0,60.0,-1.251285937087232e-07,-0.0,-5.066788513209878e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,-2.5583956611216485e-13,297.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,-2.694118257477729e-13,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,-1.9898694508541794e-13,297.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,-2.6941131075174096e-13,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,-1.2779698089701585e-12,287.5587158203125,294.1499938964844,281.1577453613281,280.4201354980469,286.39068603515625,284.3378601074219,287.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.7335077791942484e-14,-7.25144409836039e-18,-3.732782718991398e-14,1.168261017439609e-12,0.0,0.0,0.0,0.0,60.0,-1.209614453046015e-07,-0.0,-5.066788513209878e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.1495056152344,280.4065246582031,286.39068603515625,284.3378601074219,287.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633030637525946e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-1.1695367874153817e-07,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,-2.5583956611216485e-13,297.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,-2.694118257477729e-13,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,-1.9898694508541794e-13,297.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,-2.6941131075174096e-13,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,-1.2779698089701585e-12,287.5587158203125,294.1499938964844,281.1412658691406,280.3929443359375,286.39068603515625,284.3378601074219,287.0453796386719,0.0,0.0,0.0,0.0,1.0,1.0,3.7335077791942484e-14,-7.25144409836039e-18,-3.732782718991398e-14,1.168261017439609e-12,0.0,0.0,0.0,0.0,60.0,-1.1271821165337317e-07,-0.0,-5.065660442115412e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,-2.5583956611216485e-13,297.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,-2.694118257477729e-13,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,-1.9898694508541794e-13,297.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,-2.6941131075174096e-13,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,-1.2779698089701585e-12,287.5587158203125,294.1499938964844,281.133056640625,280.37939453125,286.39068603515625,284.3378601074219,287.0453796386719,0.0,0.0,0.0,0.0,1.0,1.0,3.7335077791942484e-14,-7.25144409836039e-18,-3.732782718991398e-14,1.168261017439609e-12,0.0,0.0,0.0,0.0,60.0,-1.0857382193307785e-07,-0.0,-5.066788513209878e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.12481689453125,280.3658752441406,286.39068603515625,284.3378601074219,287.0453796386719,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633030637525946e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-1.0554523299788344e-07,-0.0,-1.6706260673501966e-38,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.1165771484375,280.3523864746094,286.39068603515625,284.3378601074219,287.0453491210937,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633030637525946e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-1.026077285359861e-07,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.1083374023437,280.33892822265625,286.39068603515625,284.3378601074219,287.0453491210937,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633030637525946e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-9.882768381430652e-08,-0.0,-7.71666617944851e-39,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.1000671386719,280.3255310058594,286.39068603515625,284.3378601074219,287.0453491210937,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633030637525946e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-9.507041198730805e-08,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.0918273925781,280.3121337890625,286.39068603515625,284.3378601074219,287.0453186035156,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633030637525946e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-9.149530910690373e-08,-0.0,-1.5689190857310604e-33,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.08355712890625,280.2987976074219,286.39068603515625,284.3378601074219,287.0453186035156,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633030637525946e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-8.794297201575318e-08,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,-2.5583956611216485e-13,297.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,-2.694118257477729e-13,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,-1.9898694508541794e-13,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,-2.6941131075174096e-13,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,-1.2779698089701585e-12,287.5587158203125,294.1499938964844,281.0752868652344,280.2854919433594,286.39068603515625,284.3378601074219,287.0453186035156,0.0,0.0,0.0,0.0,1.0,1.0,3.7335077791942484e-14,-7.25144409836039e-18,-3.732782718991398e-14,1.168261017439609e-12,0.0,0.0,0.0,0.0,60.0,-8.477775281789945e-08,-0.0,-5.066788513209878e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
