time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098760,297.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,-2.5583956611216485e-13,297.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,-2.694118257477729e-13,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,-1.9898694508541794e-13,297.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,-2.6941131075174096e-13,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,-1.2779698089701585e-12,287.5587158203125,294.1499938964844,281.0670166015625,280.2722473144531,286.39068603515625,284.3378601074219,287.0453186035156,0.0,0.0,0.0,0.0,1.0,1.0,3.7335077791942484e-14,-7.251443271179777e-18,-3.732782718991398e-14,1.168261017439609e-12,0.0,0.0,0.0,0.0,60.0,-8.174916388270503e-08,-0.0,-5.066788513209878e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,-2.5583956611216485e-13,297.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,-2.694118257477729e-13,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,-1.9898694508541794e-13,297.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,-2.6941131075174096e-13,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,-1.2779698089701585e-12,287.5587158203125,294.1499938964844,281.0587463378906,280.259033203125,286.39068603515625,284.3378601074219,287.0452880859375,0.0,0.0,0.0,0.0,1.0,1.0,3.7335077791942484e-14,-7.251443271179777e-18,-3.732782718991398e-14,1.168261017439609e-12,0.0,0.0,0.0,0.0,60.0,-7.88116594208077e-08,-0.0,-5.065661921229608e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,-2.5583956611216485e-13,297.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,-2.694118257477729e-13,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,-1.9898694508541794e-13,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,-2.6941131075174096e-13,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,-1.2779698089701585e-12,287.5587158203125,294.1499938964844,281.0504455566406,280.2458801269531,286.39068603515625,284.3378601074219,287.0452880859375,0.0,0.0,0.0,0.0,1.0,1.0,3.7335077791942484e-14,-7.251443271179777e-18,-3.732782718991398e-14,1.168261017439609e-12,0.0,0.0,0.0,0.0,60.0,-7.589692785359149e-08,-0.0,-5.066788513209878e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.0421447753906,280.2327575683594,286.39068603515625,284.3378601074219,287.0452880859375,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633029810345333e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-7.325544970626653e-08,-0.0,-1.5692133266607506e-33,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.0338439941406,280.2196960449219,286.39068603515625,284.3378601074219,287.0452880859375,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633029810345333e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-7.059119866426046e-08,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.0255126953125,280.2066955566406,286.39068603515625,284.3378601074219,287.0452575683594,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633029810345333e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-6.81091236742759e-08,-0.0,-1.560573626853199e-33,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.0171813964844,280.1937255859375,286.39068603515625,284.3378601074219,287.0452575683594,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633029810345333e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-6.567258736822623e-08,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.0088195800781,280.18084716796875,286.39068603515625,284.3378601074219,287.0452575683594,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633029810345333e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-6.355485027143004e-08,-0.0,-1.5581436596248586e-33,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,281.00048828125,280.1679992675781,286.39068603515625,284.3378601074219,287.0452575683594,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633029810345333e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-6.150543185867718e-08,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,280.9920959472656,280.1552429199219,286.39068603515625,284.3378601074219,287.0452575683594,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633029396755028e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-5.929661028858391e-08,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,280.98370361328125,280.1425170898437,286.39068603515625,284.3378601074219,287.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633029810345333e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-5.7156100297106624e-08,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,280.9753112792969,280.1298522949219,286.39068603515625,284.3378601074219,287.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633029810345333e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-5.510667833164008e-08,-0.0,-1.553809391548186e-33,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,280.9668884277344,280.1172790527344,286.39068603515625,284.3378601074219,287.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633029810345333e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-5.308002926085464e-08,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,280.9584655761719,280.1047668457031,286.39068603515625,284.3378601074219,287.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633029810345333e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-5.121277979469596e-08,-0.0,-1.5745216020096748e-33,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,280.95001220703125,280.0923156738281,286.39068603515625,284.3378601074219,287.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633029810345333e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-4.936829967050471e-08,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,-2.5583956611216485e-13,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,-2.694118257477729e-13,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,-1.9898694508541794e-13,297.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,-2.6941131075174096e-13,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,-1.2779698089701585e-12,287.5587158203125,294.1499938964844,280.9414367675781,280.0799255371094,286.39068603515625,284.3378601074219,287.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,3.7335077791942484e-14,-7.251443271179777e-18,-3.732782718991398e-14,1.168261017439609e-12,0.0,0.0,0.0,0.0,60.0,-4.786538809753439e-08,-0.0,-5.0662239846245775e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,-2.5583956611216485e-13,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,-2.694118257477729e-13,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,-1.9898694508541794e-13,297.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,-2.6941131075174096e-13,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,-1.2779698089701585e-12,287.5587158203125,294.1499938964844,280.9326477050781,280.06756591796875,286.39068603515625,284.3378601074219,287.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,3.7335077791942484e-14,-7.251443271179777e-18,-3.732782718991398e-14,1.168261017439609e-12,0.0,0.0,0.0,0.0,60.0,-4.633970718259661e-08,-0.0,-5.066788513209878e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,-2.5583956611216485e-13,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,-2.694118257477729e-13,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,-1.9898694508541794e-13,297.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,-2.6941131075174096e-13,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,-1.2779698089701585e-12,287.5587158203125,294.1499938964844,280.9236755371094,280.0552062988281,286.39068603515625,284.3378601074219,287.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,3.7335077791942484e-14,-7.25144409836039e-18,-3.732782718991398e-14,1.168261017439609e-12,0.0,0.0,0.0,0.0,60.0,-4.479125692569141e-08,-0.0,-5.066223491586514e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,280.9145202636719,280.0428771972656,286.39068603515625,284.3378601074219,287.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633030637525946e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-4.328834535272108e-08,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,280.9051818847656,280.0306091308594,286.39068603515625,284.3378601074219,287.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633030637525946e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-4.1830979569112976e-08,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,2.5583956611216485e-13,297.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,2.694118257477729e-13,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,1.9898694508541794e-13,297.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,2.6941131075174096e-13,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,1.2779698089701585e-12,287.5587158203125,294.1499938964844,280.89569091796875,280.0183410644531,286.39068603515625,284.3378601074219,287.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,1.486494710959893e-13,-6.0146180038721145e-18,-1.48643453773932e-13,-2.1946923445259614e-12,0.0,0.0,0.0,0.0,60.0,-4.0464698258801945e-08,-0.0,-5.066788513209878e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,2.5583956611216485e-13,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,2.694118257477729e-13,298.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,1.9898694508541794e-13,297.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,2.6941131075174096e-13,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,1.2779698089701585e-12,287.5587158203125,294.1499938964844,280.885986328125,280.0061340332031,286.39068603515625,284.3378601074219,287.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,1.486494710959893e-13,-6.0146180038721145e-18,-1.48643453773932e-13,-2.1946923445259614e-12,0.0,0.0,0.0,0.0,60.0,-3.909841694849092e-08,-0.0,-5.066224970700711e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,280.87615966796875,279.99395751953125,286.39068603515625,284.3378601074219,287.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633031051116253e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-3.7754908532861016e-08,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,280.8661804199219,279.9818420410156,286.39068603515625,284.3378601074219,287.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633031051116253e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-3.7094537219672936e-08,-0.0,-1.5433466883549595e-39,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,280.8560485839844,279.96978759765625,286.39068603515625,284.3378601074219,287.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633031051116253e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-3.647971169584707e-08,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,280.8457946777344,279.957763671875,286.39068603515625,284.3378601074219,287.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633031464706558e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-3.4976800122876746e-08,-0.0,-5.2200806055427355e-39,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,280.8354187011719,279.94580078125,286.39068603515625,284.3378601074219,287.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633031464706558e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-3.3473892102620084e-08,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,280.8249206542969,279.93389892578125,286.39068603515625,284.3378601074219,287.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633031464706558e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-3.2221468160287265e-08,-0.0,-1.0612533533883604e-38,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,280.8143005371094,279.92205810546875,286.39068603515625,284.3378601074219,287.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633031464706558e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-3.0877956191943674e-08,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,280.8036193847656,279.9103088378906,286.39068603515625,284.3378601074219,287.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633031464706558e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-2.9784933630594423e-08,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,280.7928161621094,279.89862060546875,286.39068603515625,284.3378601074219,287.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633031464706558e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-2.8896849357806783e-08,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,280.78192138671875,279.8869934082031,286.39068603515625,284.3378601074219,287.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633031878296864e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-2.8077081992705644e-08,-0.0,-1.754677210409017e-38,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,280.7709655761719,279.8754577636719,286.39068603515625,284.3378601074219,287.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633031878296864e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-2.716622660159373e-08,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,-2.5583956611216485e-13,297.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,-2.694118257477729e-13,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,-1.9898694508541794e-13,297.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,-2.6941131075174096e-13,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,-1.2779698089701585e-12,287.5587158203125,294.1499938964844,280.75994873046875,279.864013671875,286.39068603515625,284.3378601074219,287.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,3.7335077791942484e-14,-7.251444925541002e-18,-3.732782718991398e-14,1.168261017439609e-12,0.0,0.0,0.0,0.0,60.0,-2.6801885155691707e-08,-0.0,-5.0662239846245775e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,-2.5583956611216485e-13,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,-2.694118257477729e-13,298.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,-1.9898694508541794e-13,297.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,-2.6941131075174096e-13,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,-1.2779698089701585e-12,287.5587158203125,294.1499938964844,280.7488708496094,279.8526611328125,286.39068603515625,284.3378601074219,287.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,3.7335077791942484e-14,-7.251444925541002e-18,-3.732782718991398e-14,1.168261017439609e-12,0.0,0.0,0.0,0.0,60.0,-2.6414772591465407e-08,-0.0,-5.066788513209878e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,280.7377319335937,279.8414001464844,286.39068603515625,284.3378601074219,287.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.6330322918871714e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-2.5162346872775746e-08,-0.0,-2.1721457430575773e-39,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,280.7265319824219,279.8302001953125,286.39068603515625,284.3378601074219,287.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.6330322918871714e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-2.390992293044292e-08,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,280.71533203125,279.8191223144531,286.39068603515625,284.3378601074219,287.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.6330322918871714e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-2.29307541843582e-08,-0.0,-1.2793392550792353e-39,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,280.7041015625,279.8081359863281,286.39068603515625,284.3378601074219,287.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.6330322918871714e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-2.19288143199492e-08,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,280.6928405761719,279.7972717285156,286.39068603515625,284.3378601074219,287.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633032705477479e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-2.110904695484805e-08,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,280.6815490722656,279.7864990234375,286.39068603515625,284.3378601074219,287.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.6330322918871714e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-2.0334820050038616e-08,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
