time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101220,297.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,280.6702880859375,279.7758483886719,286.39068603515625,284.3378601074219,287.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633032705477479e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-1.9560594921586016e-08,-0.0,-1.5621893805726028e-33,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,280.6590270996094,279.76531982421875,286.39068603515625,284.3378601074219,287.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633032705477479e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-1.883191025342512e-08,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,-2.5583956611216485e-13,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,-2.694118257477729e-13,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,-1.9898694508541794e-13,297.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,-2.6941131075174096e-13,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,-1.2779698089701585e-12,287.5587158203125,294.1499938964844,280.64776611328125,279.7548828125,286.39068603515625,284.3378601074219,287.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,3.7335077791942484e-14,-7.251445752721615e-18,-3.732782718991398e-14,1.168261017439609e-12,0.0,0.0,0.0,0.0,60.0,-1.7989369993642867e-08,-0.0,-5.065663400343807e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,-2.5583956611216485e-13,297.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,-2.694118257477729e-13,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,-1.9898694508541794e-13,297.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,-2.6941131075174096e-13,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,-1.2779698089701585e-12,287.5587158203125,294.1499938964844,280.63653564453125,279.7445983886719,286.39068603515625,284.3378601074219,287.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,3.7335077791942484e-14,-7.251445752721615e-18,-3.732782718991398e-14,1.168261017439609e-12,0.0,0.0,0.0,0.0,60.0,-1.7146829733860613e-08,-0.0,-5.066788513209878e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,-2.5583956611216485e-13,297.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,-2.694118257477729e-13,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,-1.9898694508541794e-13,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,-2.6941131075174096e-13,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,-1.2779698089701585e-12,287.5587158203125,294.1499938964844,280.6253356933594,279.73443603515625,286.39068603515625,284.3378601074219,287.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,3.7335077791942484e-14,-7.251444925541002e-18,-3.732782718991398e-14,1.168261017439609e-12,0.0,0.0,0.0,0.0,60.0,-1.7306229338487356e-08,-0.0,-5.066224970700711e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,280.6141662597656,279.7243957519531,286.39068603515625,284.3378601074219,287.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633031878296864e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-1.7465628943114098e-08,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,280.6030578613281,279.7144775390625,286.39068603515625,284.3378601074219,287.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633031878296864e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-1.7351773351492742e-08,-0.0,-1.609291513826392e-38,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,280.59197998046875,279.7047119140625,286.39068603515625,284.3378601074219,287.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633031878296864e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-1.7169602628541725e-08,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,280.5809936523437,279.6950988769531,286.39068603515625,284.3378601074219,287.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633031878296864e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-1.6213205000781272e-08,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,280.570068359375,279.68560791015625,286.39068603515625,284.3378601074219,287.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633031878296864e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-1.5325122504350475e-08,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,280.5592041015625,279.6763000488281,286.39068603515625,284.3378601074219,287.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633031878296864e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-1.4550896487719456e-08,-0.0,-1.0863525707022679e-38,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,280.5484313964844,279.6671142578125,286.39068603515625,284.3378601074219,287.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633031878296864e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-1.3799441589412709e-08,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,280.53778076171875,279.6580810546875,286.39068603515625,284.3378601074219,287.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.6330322918871714e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-1.3047986691105962e-08,-0.0,-1.5696947283316108e-33,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,-2.5583956611216485e-13,297.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,-2.694118257477729e-13,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,-1.9898694508541794e-13,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,-2.6941131075174096e-13,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,-1.2779698089701585e-12,287.5587158203125,294.1499938964844,280.5272216796875,279.64923095703125,286.39068603515625,284.3378601074219,287.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,3.7335077791942484e-14,-7.251445752721615e-18,-3.732782718991398e-14,1.168261017439609e-12,0.0,0.0,0.0,0.0,60.0,-1.2296531792799216e-08,-0.0,-5.066788513209878e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,-2.5583956611216485e-13,297.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,-2.694118257477729e-13,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,-1.9898694508541794e-13,297.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,-2.6941131075174096e-13,297.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,-1.2779698089701585e-12,287.5587158203125,294.1499938964844,280.5167541503906,279.6405334472656,286.39068603515625,284.3378601074219,287.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,3.7335077791942484e-14,-7.251444925541002e-18,-3.732782718991398e-14,1.168261017439609e-12,0.0,0.0,0.0,0.0,60.0,-1.1841104985421682e-08,-0.0,-5.065661921229608e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,-2.5583956611216485e-13,297.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,-2.694118257477729e-13,298.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,-1.9898694508541794e-13,297.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,-2.6941131075174096e-13,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,-1.2779698089701585e-12,287.5587158203125,294.1499938964844,280.50640869140625,279.6319885253906,286.39068603515625,284.3378601074219,287.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,3.7335077791942484e-14,-7.251444925541002e-18,-3.732782718991398e-14,1.168261017439609e-12,0.0,0.0,0.0,0.0,60.0,-1.145399153301696e-08,-0.0,-5.066788513209878e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,-5.116791322243297e-13,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,-5.388236514955458e-13,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,-3.9797389017083573e-13,297.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,-5.388226215034819e-13,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,-2.555939617940317e-12,287.5587158203125,294.1499938964844,280.4962158203125,279.6236572265625,286.39068603515625,284.3378601074219,287.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8322118860080932e-14,-7.869858386375447e-18,1.8329989490226822e-14,2.849737590002177e-12,0.0,0.0,0.0,0.0,60.0,-1.1772790742270445e-08,-0.0,-2.0264899882802843e-24,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,-2.5583956611216485e-13,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,-2.694118257477729e-13,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,-1.9898694508541794e-13,297.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,-2.6941131075174096e-13,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,-1.2779698089701585e-12,287.5587158203125,294.1499938964844,280.48614501953125,279.6154479980469,286.39068603515625,284.3378601074219,287.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,3.7335077791942484e-14,-7.251444925541002e-18,-3.732782718991398e-14,1.168261017439609e-12,0.0,0.0,0.0,0.0,60.0,-1.2091589951523929e-08,-0.0,-5.066788513209878e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,-2.5583956611216485e-13,297.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,-2.694118257477729e-13,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,-1.9898694508541794e-13,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,-2.6941131075174096e-13,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,-1.2779698089701585e-12,287.5587158203125,294.1499938964844,280.4761962890625,279.6074523925781,286.39068603515625,284.3378601074219,287.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,3.7335077791942484e-14,-7.251445752721615e-18,-3.732782718991398e-14,1.168261017439609e-12,0.0,0.0,0.0,0.0,60.0,-1.1249049691741677e-08,-0.0,-5.066788513209878e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,280.4664306640625,279.5996398925781,286.39068603515625,284.3378601074219,287.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633031878296864e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-1.0497594793434928e-08,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,297.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,280.4568176269531,279.5920104980469,286.39068603515625,284.3378601074219,287.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633031878296864e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-1.0042167986057391e-08,-0.0,-3.9429315799632405e-39,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,280.4473571777344,279.5845642089844,286.39068603515625,284.3378601074219,287.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633031878296864e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-9.541198053852897e-09,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,280.4380798339844,279.5773010253906,286.39068603515625,284.3378601074219,287.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633031878296864e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-9.154084601448176e-09,-0.0,-9.595197855276107e-39,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,280.4289855957031,279.5702514648437,286.39068603515625,284.3378601074219,287.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.633031878296864e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-8.812514273870422e-09,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,-2.5583956611216485e-13,297.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,-2.694118257477729e-13,298.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,-1.9898694508541794e-13,297.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,-2.6941131075174096e-13,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,-1.2779698089701585e-12,287.5587158203125,294.1499938964844,280.42010498046875,279.5634155273437,286.39068603515625,284.3378601074219,287.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.618171087917509e-12,-4.591712253916053e-18,2.618175641566633e-12,-3.168719626966965e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.493715952795355e-09,-0.0,-5.066227435891041e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,297.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,280.4114074707031,279.5567626953125,286.39068603515625,284.3378601074219,287.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.6330322918871714e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-8.1521456252176e-09,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,-2.5583956611216485e-13,297.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,-2.694118257477729e-13,298.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,-1.9898694508541794e-13,297.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,-2.6941131075174096e-13,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,-1.2779698089701585e-12,287.5587158203125,294.1499938964844,280.40289306640625,279.5503234863281,286.39068603515625,284.3378601074219,287.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,3.7335077791942484e-14,-7.251445752721615e-18,-3.732782718991398e-14,1.168261017439609e-12,0.0,0.0,0.0,0.0,60.0,-7.719489047985917e-09,-0.0,-5.065660442115412e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,-2.5583956611216485e-13,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,-2.694118257477729e-13,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,-1.9898694508541794e-13,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,-2.6941131075174096e-13,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,-1.2779698089701585e-12,287.5587158203125,294.1499938964844,280.3946228027344,279.5440979003906,286.39068603515625,284.3378601074219,287.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,3.7335077791942484e-14,-7.251445752721615e-18,-3.732782718991398e-14,1.168261017439609e-12,0.0,0.0,0.0,0.0,60.0,-7.24129112228411e-09,-0.0,-5.066788513209878e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,-2.5583956611216485e-13,297.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,-2.694118257477729e-13,298.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,-1.9898694508541794e-13,297.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,-2.6941131075174096e-13,297.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,-1.2779698089701585e-12,287.5587158203125,294.1499938964844,280.3865966796875,279.5381164550781,286.39068603515625,284.3378601074219,287.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,3.7335077791942484e-14,-7.251444925541002e-18,-3.732782718991398e-14,1.168261017439609e-12,0.0,0.0,0.0,0.0,60.0,-7.0591199552438866e-09,-0.0,-5.066788513209878e-25,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,297.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,280.3787536621094,279.5323181152344,286.39068603515625,284.3378601074219,287.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.6330322918871714e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-6.831406551555119e-09,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,297.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,280.3711853027344,279.5267639160156,286.39068603515625,284.3378601074219,287.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.6330322918871714e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-6.6264642661906245e-09,-0.0,-5.1261235435097565e-39,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,0.0,297.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0,298.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0,297.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,0.0,287.5587158203125,294.1499938964844,280.3638610839844,279.5214233398437,286.39068603515625,284.3378601074219,287.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,9.299227783209769e-14,-6.6330322918871714e-18,-9.298564387005478e-14,-5.132156093330675e-13,0.0,0.0,0.0,0.0,60.0,-6.398750862501856e-09,-0.0,-0.0,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,4.321130120388261e-10,297.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,4.5503659173995454e-10,298.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,3.3608893446057664e-10,297.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,4.5503570356153484e-10,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,2.158490941539526e-09,287.5587158203125,294.1499938964844,280.3568115234375,279.5163269042969,286.39068603515625,284.3378601074219,287.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.6054799973660465e-09,5.753014743466265e-15,4.6054742242063185e-09,-1.0537160477497313e-08,0.0,0.0,0.0,-2.5946064852178097e-08,60.0,-1.577025614096783e-05,-0.0,-1.4454134378212057e-18,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,8.64737725869702e-10,297.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,9.106119747137598e-10,298.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,6.725758838754812e-10,297.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,9.106102538680715e-10,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,4.319537616481739e-09,287.5587158203125,294.1499938964844,280.3500061035156,279.511474609375,286.39068603515625,284.3378601074219,287.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.213541041219742e-09,1.1517177287551344e-14,9.213529494900284e-09,-2.1083190304693744e-08,0.0,0.0,0.0,-5.1892129704356194e-08,60.0,-3.154559090035036e-05,-0.0,-5.78850197957615e-18,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,1.4632488110066788e-08,297.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,1.5408740949851563e-08,298.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,1.1380858921938852e-08,297.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,1.5408710751785293e-08,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,7.309220251272563e-08,287.5587158203125,294.1499938964844,280.34381103515625,279.5074157714844,286.39068603515625,284.3378601074219,287.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.559982649723679e-07,1.9511992119681392e-13,1.559980660204019e-07,-3.5690891309059225e-07,0.0,0.0,0.0,-8.78702849149704e-07,60.0,-0.0005385348340496,-0.0,-1.6574243080015637e-15,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,2.8569603571781964e-08,297.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,3.0085217872510845e-08,298.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,2.222087225334236e-08,297.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,3.0085161029091985e-08,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,1.427108884399786e-07,287.5587158203125,294.1499938964844,280.33856201171875,279.504638671875,286.39068603515625,284.3378601074219,287.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.044694096843159e-07,3.8076359014545273e-13,3.044690117803839e-07,-6.966675414332713e-07,0.0,0.0,0.0,-1.7149723134934902e-06,60.0,-0.0010458863107487,-0.0,-6.3183808601547774e-15,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,3.781411095360454e-08,297.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,3.982014717962557e-08,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,2.941106558296269e-08,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,3.982006901992463e-08,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,1.888890466261728e-07,287.5587158203125,294.1499938964844,280.3342590332031,279.50311279296875,286.39068603515625,284.3378601074219,287.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.034065170799296e-07,5.04403701966083e-13,4.034060054891597e-07,-9.227770760844578e-07,0.0,0.0,0.0,-2.2721942514181137e-06,60.0,-0.0014451949391514,-0.0,-1.1068917287469e-14,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,1.856658400356537e-07,297.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,1.955153976496149e-07,298.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,1.4440720974562282e-07,297.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,1.955150281673923e-07,297.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,9.274380090573686e-07,287.5587158203125,294.1499938964844,280.3308410644531,279.5028381347656,286.39068603515625,284.3378601074219,287.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9783144580287626e-06,2.4743453813647065e-12,1.9783119569183327e-06,-4.526882094069151e-06,0.0,0.0,0.0,-1.1143260053358972e-05,60.0,-0.0069460244849324,-0.0,-2.66846413672292e-13,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,2.987873415349896e-07,297.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,3.146379867757787e-07,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,2.32390874543853e-07,297.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,3.1463738991988066e-07,297.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,1.49250251979538e-06,287.5587158203125,294.1499938964844,280.32830810546875,279.5037536621094,286.39068603515625,284.3378601074219,287.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1836821108299773e-06,3.9819718702927e-12,3.1836782454774948e-06,-7.285048013727646e-06,0.0,0.0,0.0,-1.7932761693373322e-05,60.0,-0.0123240277171134,-0.0,-6.910695973805225e-13,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348571777344,0.0,0.0,5.294479592521384e-07,297.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356506347656,0.0,0.0,5.575351451625465e-07,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387023925781,0.0,0.0,4.117941330150643e-07,297.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,5.575340651375882e-07,297.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,2.6446982701600064e-06,287.5587158203125,294.1499938964844,280.32666015625,279.505859375,286.39068603515625,284.337890625,287.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.641367351927329e-06,7.055988605897401e-12,5.641360075969715e-06,-1.2908893040730618e-05,0.0,0.0,0.0,-3.177623148076236e-05,60.0,-0.0206163432449102,-0.0,-2.1699209269698816e-12,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
