time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103620,297.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348571777344,0.0,0.0,9.120629442804784e-07,297.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356506347656,0.0,0.0,9.60447778197704e-07,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387023925781,0.0,0.0,7.093844942573924e-07,297.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,9.604459592083003e-07,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,4.555936811811989e-06,287.5587463378906,294.1499938964844,280.3258361816406,279.5090637207031,286.3906555175781,284.33795166015625,287.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.718200999486726e-06,1.2155087700249643e-11,9.7181882665609e-06,-2.223773299192544e-05,0.0,0.0,0.0,-5.473988130688667e-05,60.0,-0.0345458686351776,-0.0,-6.439423213405737e-12,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349182128906,0.0,0.0,1.6048708175731008e-06,297.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357116699219,0.0,0.0,1.6900090713534157e-06,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387634277344,0.0,0.0,1.2482366855692817e-06,297.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,1.6900058881219593e-06,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334228515625,0.0,0.0,8.016651008802e-06,287.5588073730469,294.1499938964844,280.3258361816406,279.51336669921875,286.3905944824219,284.33807373046875,287.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7100250261137262e-05,2.138817074837096e-11,1.710022843326442e-05,-3.912971806130372e-05,0.0,0.0,0.0,-9.632084402255714e-05,60.0,-0.0613088607788085,-0.0,-1.9937813552917127e-11,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349792480469,0.0,0.0,2.2694921426591463e-06,297.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357727050781,0.0,0.0,2.3898885501694167e-06,298.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388244628906,0.0,0.0,1.7651659618422857e-06,297.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63348388671875,0.0,0.0,2.389884002695908e-06,297.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335144042969,0.0,0.0,1.1336566785757896e-05,287.5589294433594,294.1499938964844,280.3266296386719,279.51873779296875,286.3905029296875,284.3382873535156,287.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.41821489908034e-05,3.024585443212047e-11,2.418211988697294e-05,-5.533476723940112e-05,0.0,0.0,0.0,-0.000136211150675,60.0,-0.0919883176684379,-0.0,-3.9870780288442376e-11,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351013183594,0.0,0.0,3.3540150070621166e-06,297.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358947753906,0.0,0.0,3.5319451399118407e-06,298.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6389465332031,0.0,0.0,2.6086863726959564e-06,297.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335754394531,0.0,0.0,3.5319383187015774e-06,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63360595703125,0.0,0.0,1.6753974705352448e-05,287.5591125488281,294.1499938964844,280.3282165527344,279.525146484375,286.3903503417969,284.33856201171875,287.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.573792855604552e-05,4.4699299817096965e-11,3.573788490029983e-05,-8.177736162906513e-05,0.0,0.0,0.0,-0.000201301620109,60.0,-0.1329472661018371,-0.0,-8.708179316530007e-11,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352844238281,0.0,0.0,4.521844402916031e-06,297.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360778808594,0.0,0.0,4.76172817798215e-06,298.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63916015625,0.0,0.0,3.5170010050933342e-06,297.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337890625,0.0,0.0,4.761719083035132e-06,297.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338195800781,0.0,0.0,2.258751737826969e-05,287.5594177246094,294.1499938964844,280.33056640625,279.5325622558594,286.3900146484375,284.3390197753906,287.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.8181518650380895e-05,6.026312782125842e-11,4.818146044271998e-05,-0.0001102513924706,0.0,0.0,0.0,-0.0002713928115554,60.0,-0.1828120648860931,-0.0,-1.5828094390712974e-10,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6355895996094,0.0,0.0,6.132007911219262e-06,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363830566406,0.0,0.0,6.457310519181192e-06,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394348144531,0.0,0.0,4.769354291056516e-06,297.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340637207031,0.0,0.0,6.457298241002718e-06,297.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63409423828125,0.0,0.0,3.063060648855753e-05,287.5598449707031,294.1499938964844,280.3336486816406,279.5408935546875,286.3895568847656,284.3396301269531,287.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-6.533816485898569e-05,8.172183069143911e-11,6.533808482345194e-05,-0.0001495101605542,0.0,0.0,0.0,-0.0003680313529912,60.0,-0.2453649491071701,-0.0,-2.9107358190394445e-10,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6359558105469,0.0,0.0,7.806354915373959e-06,297.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6367492675781,0.0,0.0,8.220481504395138e-06,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6398620605469,0.0,0.0,6.07162837695796e-06,297.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344299316406,0.0,0.0,8.220466042985208e-06,297.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344909667969,0.0,0.0,3.899430521414615e-05,287.5603942871094,294.1499938964844,280.33746337890625,279.5502014160156,286.3888854980469,284.34033203125,287.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-8.317876199726015e-05,1.0403605060771426e-10,8.317866013385355e-05,-0.0001903339434647,0.0,0.0,0.0,-0.0004685223684646,60.0,-0.3142001032829284,-0.0,-4.717304880053064e-10,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.636474609375,0.0,0.0,9.802863132790662e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63726806640625,0.0,0.0,1.0322904017812108e-05,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.640380859375,0.0,0.0,7.624472800671356e-06,297.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349182128906,0.0,0.0,1.0322884008928668e-05,297.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.635009765625,0.0,0.0,4.896726022707298e-05,287.5611267089844,294.1499938964844,280.3419494628906,279.56036376953125,286.3879699707031,284.3411865234375,287.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001044521122821,1.306437735770771e-10,0.0001044519885908,-0.0002390127046965,0.0,0.0,0.0,-0.00058834918309,60.0,-0.3954691290855407,-0.0,-7.438806237658465e-10,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370849609375,0.0,0.0,1.1861002349178308e-05,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378479003906,0.0,0.0,1.249022716365289e-05,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409912109375,0.0,0.0,9.225252142641692e-06,297.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6355285644531,0.0,0.0,1.2490203516790643e-05,297.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,5.924807919654995e-05,287.5619812011719,294.1499938964844,280.3471374511719,279.5714111328125,286.3868103027344,284.342041015625,287.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000126382234157,1.5807290199010282e-10,0.0001263820886379,-0.0002891942858695,0.0,0.0,0.0,-0.0007118753856047,60.0,-0.48211470246315,-0.0,-1.0890307544642042e-09,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63800048828125,0.0,0.0,1.4005977391207123e-05,297.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387634277344,0.0,0.0,1.4748993635294028e-05,298.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419372558594,0.0,0.0,1.089357192540774e-05,297.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63641357421875,0.0,0.0,1.4748965440958273e-05,297.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365661621094,0.0,0.0,6.996265437919647e-05,287.5632019042969,294.1499938964844,280.3529968261719,279.5832824707031,286.3847961425781,284.3427429199219,287.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001492377778049,1.8665943790630024e-10,0.00014923758863,-0.0003414933453314,0.0,0.0,0.0,-0.0008406142005696,60.0,-0.5792867541313171,-0.0,-1.5185328550160191e-09,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390991210937,0.0,0.0,1.622007039259188e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6398620605469,0.0,0.0,1.708054514892865e-05,298.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430969238281,0.0,0.0,1.2615650121006183e-05,297.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63751220703125,0.0,0.0,1.7080512407119386e-05,297.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376953125,0.0,0.0,8.102249557850882e-05,287.5646057128906,294.1499938964844,280.3594665527344,279.5959167480469,286.3821716308594,284.3431396484375,287.0450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001728302013361,2.1616755607745117e-10,0.0001728299830574,-0.00039547830238,0.0,0.0,0.0,-0.0009735036292113,60.0,-0.6807096600532532,-0.0,-2.0365864550342394e-09,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64031982421875,0.0,0.0,1.8700216969591565e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410827636719,0.0,0.0,1.969226286746561e-05,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443786621094,0.0,0.0,1.4544658370141406e-05,297.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387023925781,0.0,0.0,1.969222466868814e-05,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6389465332031,0.0,0.0,9.341132681583986e-05,287.566162109375,294.1499938964844,280.3665771484375,279.6093444824219,286.3788452148437,284.3429870605469,287.04498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001992564648389,2.4922036656604973e-10,0.0001992562174564,-0.0004559484950732,0.0,0.0,0.0,-0.0011223554611206,60.0,-0.7877323627471924,-0.0,-2.707014834513188e-09,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.641845703125,0.0,0.0,2.1583600755548105e-05,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64263916015625,0.0,0.0,2.2728609110345133e-05,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459655761719,0.0,0.0,1.6787296772236004e-05,297.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64019775390625,0.0,0.0,2.2728565454599448e-05,297.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405029296875,0.0,0.0,0.0001078143977792,287.5679931640625,294.1499938964844,280.374267578125,279.6234741210937,286.37432861328125,284.3418273925781,287.0449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002299797197338,2.876475724278293e-10,0.0002299794286955,-0.0005262510385364,0.0,0.0,0.0,-0.0012954111443832,60.0,-0.9119328260421752,-0.0,-3.6061607033843757e-09,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64373779296875,0.0,0.0,2.539832712500356e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64453125,0.0,0.0,2.674570532690268e-05,298.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64794921875,0.0,0.0,1.975431405298877e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420593261719,0.0,0.0,2.674565439519938e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424560546875,0.0,0.0,0.0001268697233172,287.5699768066406,294.1499938964844,280.3825378417969,279.6383056640625,286.36785888671875,284.33843994140625,287.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002706265368033,3.3848671088243515e-10,0.0002706261875573,-0.000619261234533,0.0,0.0,0.0,-0.0015243635280057,60.0,-1.064208745956421,-0.0,-4.99352781346829e-09,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64703369140625,0.0,0.0,3.087730510742404e-05,297.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477966308594,0.0,0.0,3.251534508308396e-05,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513671875,0.0,0.0,2.401575693511404e-05,297.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6452941894531,0.0,0.0,3.251528323744424e-05,297.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457824707031,0.0,0.0,0.0001542383106425,287.57342529296875,294.1499938964844,280.391357421875,279.65380859375,286.3602905273437,284.33160400390625,287.0448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206844849046,4.031704414764192e-10,0.000320684077451,-0.0007392578409053,0.0,0.0,0.0,-0.0018075983971357,60.0,-1.2136520147323608,-0.0,-7.380334565709745e-09,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494445800781,0.0,0.0,3.676710548461415e-05,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501770019531,0.0,0.0,3.871759690809995e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65386962890625,0.0,0.0,2.8596725314855576e-05,297.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64764404296875,0.0,0.0,3.8717520510545e-05,297.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64825439453125,0.0,0.0,0.0001836590381572,287.57525634765625,294.1499938964844,280.4007263183594,279.6698913574219,286.345947265625,284.3197326660156,287.0448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003996131999883,4.978615852913038e-10,0.0003996127052232,-0.0009092737454921,0.0,0.0,0.0,-0.0022497121244668,60.0,-1.492743968963623,-0.0,-1.046444175756278e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631774902344,0.0,0.0,9.035421680891886e-05,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639099121094,0.0,0.0,9.514749399386346e-05,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680908203125,0.0,0.0,7.027571700746194e-05,297.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612243652344,0.0,0.0,9.514731209492312e-05,297.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622619628906,0.0,0.0,0.0004513373714871,287.5994567871094,294.1499938964844,280.4105834960937,279.6866149902344,286.3217468261719,284.3358154296875,287.044921875,0.0,0.0,0.0,0.0,1.0,1.0,0.0004054260498378,1.3908095508607943e-10,-0.0004054261953569,-0.0007710722857154,0.0,0.0,0.0,0.0019364702748134,60.0,-1.898478865623474,-0.0,-6.319661594034187e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6653137207031,0.0,0.0,9.003000013763085e-05,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6660461425781,0.0,0.0,9.480608423473312e-05,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702880859375,0.0,0.0,7.002354686846957e-05,297.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.663330078125,0.0,0.0,9.480590233579278e-05,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644592285156,0.0,0.0,0.0004497178597375,287.6034240722656,294.1499938964844,280.42095947265625,279.703857421875,286.2981872558594,284.335205078125,287.0448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006403891020454,7.860710415918956e-10,0.0006403882871381,-0.0014262046897783,0.0,0.0,0.0,-0.0036131914239376,60.0,-2.0558176040649414,-0.0,-6.274388653082498e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6657409667969,0.0,0.0,9.004875755636021e-05,297.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664428710937,0.0,0.0,9.482583845965564e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6707458496094,0.0,0.0,7.0038135163486e-05,297.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637268066406,0.0,0.0,9.482565656071527e-05,297.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649169921875,0.0,0.0,0.0004498115740716,287.6033935546875,294.1499938964844,280.4317932128906,279.7216491699219,286.2591857910156,284.3057556152344,287.04473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007904484518803,9.59520463084118e-10,0.0007904475205577,-0.001732145785354,0.0,0.0,0.0,-0.0044459984637796,60.0,-2.814196825027466,-0.0,-6.277001318721886e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649169921875,0.0,0.0,9.006477193906903e-05,297.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656188964844,0.0,0.0,9.48426968534477e-05,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66998291015625,0.0,0.0,7.005058432696387e-05,297.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66290283203125,0.0,0.0,9.484251495450736e-05,297.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641540527344,0.0,0.0,0.0004498915513977,287.60284423828125,294.1499938964844,280.4430847167969,279.7398986816406,286.2109069824219,284.2703857421875,287.04461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932552929967,1.1823960699430811e-09,0.0009932540124282,-0.0021152808330953,0.0,0.0,0.0,-0.0055663301609456,60.0,-3.637085437774658,-0.0,-6.279230291283966e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626892089844,0.0,0.0,9.018483979161827e-05,297.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66339111328125,0.0,0.0,9.496913116890936e-05,298.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676940917969,0.0,0.0,7.014397124294192e-05,297.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606750488281,0.0,0.0,9.496894926996902e-05,297.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618957519531,0.0,0.0,0.0004504912940319,287.60015869140625,294.1499938964844,280.454833984375,279.75860595703125,286.1622619628906,284.2245788574219,287.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609518456272,1.298321339326946e-09,0.0009609505650587,-0.0024523511528968,0.0,0.0,0.0,-0.0054564396850764,60.0,-4.028641700744629,-0.0,-6.29597991519404e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6604309082031,0.0,0.0,9.029961802298204e-05,297.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611328125,0.0,0.0,9.50899993767962e-05,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654357910156,0.0,0.0,7.023324724286795e-05,297.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.658447265625,0.0,0.0,9.508981747785584e-05,297.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.65966796875,0.0,0.0,0.0004510646394919,287.5975036621094,294.1499938964844,280.4669494628906,279.7777709960937,286.113525390625,284.16845703125,287.0444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621745557524,1.4412928628360078e-09,0.0009621731005609,-0.0028269994072616,0.0,0.0,0.0,-0.0055273165926337,60.0,-4.226130962371826,-0.0,-6.31201260148373e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.658203125,0.0,0.0,9.042149758897722e-05,297.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65887451171875,0.0,0.0,9.521833999315275e-05,298.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66314697265625,0.0,0.0,7.032803841866553e-05,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562194824219,0.0,0.0,9.521816537017004e-05,297.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65740966796875,0.0,0.0,0.0004516734625212,287.5948486328125,294.1499938964844,280.4794921875,279.7972717285156,286.0653076171875,284.0979309082031,287.04425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009634728194214,1.5931130858959362e-09,0.0009634711896069,-0.0032248341012746,0.0,0.0,0.0,-0.0056025800295174,60.0,-4.288075923919678,-0.0,-6.329059942800086e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65594482421875,0.0,0.0,9.051516826730222e-05,297.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566467285156,0.0,0.0,9.531698015052824e-05,298.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.660888671875,0.0,0.0,7.040089258225635e-05,297.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65399169921875,0.0,0.0,9.531680552754553e-05,297.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551818847656,0.0,0.0,0.0004521413939073,287.5921936035156,294.1499938964844,280.4924011230469,279.8171691894531,286.0174865722656,284.02069091796875,287.0440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644711390137,1.7097903093343803e-09,0.0009644693927839,-0.0035305772908031,0.0,0.0,0.0,-0.0056604244746267,60.0,-4.318256855010986,-0.0,-6.342176561702217e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537170410156,0.0,0.0,9.056477574631572e-05,297.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543884277344,0.0,0.0,9.536921425024047e-05,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585998535156,0.0,0.0,7.043947698548436e-05,297.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517639160156,0.0,0.0,9.536903962725772e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529541015625,0.0,0.0,0.0004523891839198,287.58953857421875,294.1499938964844,280.5056457519531,279.8373718261719,285.9703674316406,283.9367980957031,287.0438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649993735365,1.7715620082014991e-09,0.0009649976273067,-0.003692444646731,0.0,0.0,0.0,-0.0056910472922027,60.0,-4.32166051864624,-0.0,-6.349126380200687e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514892578125,0.0,0.0,9.061144373845308e-05,297.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65216064453125,0.0,0.0,9.541836334392428e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6563415527344,0.0,0.0,7.047576946206391e-05,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495361328125,0.0,0.0,9.541818872094154e-05,297.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507263183594,0.0,0.0,0.0004526223056018,287.5868835449219,294.1499938964844,280.51922607421875,279.8578491210937,285.9237670898437,283.8511047363281,287.04364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965496583376,1.8296779646931327e-09,0.0009654947207309,-0.0038447321858257,0.0,0.0,0.0,-0.005719858687371,60.0,-4.320030212402344,-0.0,-6.35566834716883e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64923095703125,0.0,0.0,9.064048936124892e-05,297.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64990234375,0.0,0.0,9.544895146973432e-05,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540832519531,0.0,0.0,7.049836131045595e-05,297.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473083496094,0.0,0.0,9.544877684675156e-05,297.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64849853515625,0.0,0.0,0.0004527673881966,287.5842590332031,294.1499938964844,280.5331115722656,279.8785705566406,285.8777160644531,283.7655639648437,287.0433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009658060735091,1.865838594738989e-09,0.000965804210864,-0.0039394879713654,0.0,0.0,0.0,-0.0057377866469323,60.0,-4.315248966217041,-0.0,-6.359740467587471e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470031738281,0.0,0.0,9.065425547305496e-05,297.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476745605469,0.0,0.0,9.546344517730176e-05,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518249511719,0.0,0.0,7.050907152006403e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64508056640625,0.0,0.0,9.546327783027664e-05,297.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462707519531,0.0,0.0,0.0004528361896518,287.5816345214844,294.1499938964844,280.5473022460937,279.8995361328125,285.8321228027344,283.68121337890625,287.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965952523984,1.8829653392060663e-09,0.0009659506031312,-0.003984366543591,0.0,0.0,0.0,-0.0057462765835225,60.0,-4.308557510375977,-0.0,-6.36166959111506e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.644775390625,0.0,0.0,9.065524500329047e-05,297.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454467773437,0.0,0.0,9.54644856392406e-05,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495666503906,0.0,0.0,7.050983549561352e-05,297.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,9.546431101625784e-05,297.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64404296875,0.0,0.0,0.0004528411081992,287.5790100097656,294.1499938964844,280.5617370605469,279.920654296875,285.7869873046875,283.5990295410156,287.0427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659628267399,1.884164602117266e-09,0.0009659609640948,-0.003987509291619,0.0,0.0,0.0,-0.0057468716986477,60.0,-4.300492763519287,-0.0,-6.361804594234854e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425476074219,0.0,0.0,9.065683116205037e-05,297.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432189941406,0.0,0.0,9.546615183353424e-05,298.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473083496094,0.0,0.0,7.051106513245031e-05,297.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6406555175781,0.0,0.0,9.546598448650911e-05,297.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6418151855469,0.0,0.0,0.000452849024441,287.576416015625,294.1499938964844,280.5764465332031,279.9419250488281,285.74237060546875,283.5193176269531,287.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965979474131,1.886111267168644e-09,0.0009659776114858,-0.0039926101453602,0.0,0.0,0.0,-0.005747836548835,60.0,-4.291547775268555,-0.0,-6.362024151940204e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.64031982421875,0.0,0.0,9.067564678844064e-05,297.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409912109375,0.0,0.0,9.548597154207528e-05,298.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6450500488281,0.0,0.0,7.052570435917005e-05,297.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.638427734375,0.0,0.0,9.548580419505016e-05,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395874023437,0.0,0.0,0.0004529430589172,287.57379150390625,294.1499938964844,280.59136962890625,279.9633178710937,285.6982116699219,283.44049072265625,287.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661795920692,1.909531199828507e-09,0.0009661776712164,-0.0040539801120758,0.0,0.0,0.0,-0.0057594459503889,60.0,-4.282391548156738,-0.0,-6.364662397118083e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381225585937,0.0,0.0,9.072858665604144e-05,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387634277344,0.0,0.0,9.554171265335754e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427917480469,0.0,0.0,7.05668717273511e-05,297.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63623046875,0.0,0.0,9.55415453063324e-05,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373596191406,0.0,0.0,0.0004532074672169,287.5711975097656,294.1499938964844,280.6064758300781,279.9847717285156,285.6545104980469,283.36065673828125,287.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667431586422,1.975453800540094e-09,0.0009667411795817,-0.0042267236858606,0.0,0.0,0.0,-0.0057921255938708,60.0,-4.273775100708008,-0.0,-6.372092542505925e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358947753906,0.0,0.0,9.083673649001868e-05,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63653564453125,0.0,0.0,9.565559594193472e-05,298.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405334472656,0.0,0.0,7.065098907332867e-05,297.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340026855469,0.0,0.0,9.565543587086722e-05,297.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351623535156,0.0,0.0,0.0004537476925179,287.568603515625,294.1499938964844,280.6217956542969,280.0062866210937,285.611328125,283.2753601074219,287.04119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678949718363,2.110168262348111e-09,0.0009678928763605,-0.0045797284692525,0.0,0.0,0.0,-0.0058589079417288,60.0,-4.266725063323975,-0.0,-6.387289630538362e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336669921875,0.0,0.0,9.100114402826875e-05,297.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343078613281,0.0,0.0,9.582872735336424e-05,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383056640625,0.0,0.0,7.077886402839795e-05,297.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318054199219,0.0,0.0,9.58285600063391e-05,297.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329345703125,0.0,0.0,0.0004545689444057,287.5660400390625,294.1499938964844,280.63726806640625,280.02783203125,285.5685729980469,283.18182373046875,287.04071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696461493149,2.3149737682359728e-09,0.0009696438792161,-0.0051163961179554,0.0,0.0,0.0,-0.0059604374691843,60.0,-4.261578559875488,-0.0,-6.41042845472839e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314392089844,0.0,0.0,9.12169271032326e-05,297.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.632080078125,0.0,0.0,9.60559627856128e-05,298.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63604736328125,0.0,0.0,7.094669854268432e-05,297.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296081542969,0.0,0.0,9.605579543858768e-05,297.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307373046875,0.0,0.0,0.0004556468629743,287.5634460449219,294.1499938964844,280.65289306640625,280.04931640625,285.5262145996094,283.0776672363281,287.04022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971944828052,2.5837953998575362e-09,0.0009719422087073,-0.0058208033442497,0.0,0.0,0.0,-0.0060937022790312,60.0,-4.25857400894165,-0.0,-6.440863131729202e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62921142578125,0.0,0.0,9.146578668151052e-05,297.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298522949219,0.0,0.0,9.631802095100284e-05,298.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337890625,0.0,0.0,7.114025356713682e-05,297.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273803710937,0.0,0.0,9.631785360397772e-05,297.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285095214844,0.0,0.0,0.0004568899748846,287.56085205078125,294.1499938964844,280.66864013671875,280.0707702636719,285.4842224121094,282.96295166015625,287.0396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974596128799,2.893820072458197e-09,0.0009745932766236,-0.0066331657581031,0.0,0.0,0.0,-0.0062473947182297,60.0,-4.257376194000244,-0.0,-6.47605133963225e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269836425781,0.0,0.0,9.172072168439628e-05,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62762451171875,0.0,0.0,9.658648195909336e-05,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63153076171875,0.0,0.0,7.133853796403855e-05,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251525878906,0.0,0.0,9.658631461206824e-05,297.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62628173828125,0.0,0.0,0.0004581634420901,287.55828857421875,294.1499938964844,280.6845092773437,280.09210205078125,285.442626953125,282.8388671875,287.03912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009773123310878,3.2114195747112717e-09,0.0009773090714588,-0.0074653639458119,0.0,0.0,0.0,-0.0064048427157104,60.0,-4.257287979125977,-0.0,-6.51219949077131e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.624755859375,0.0,0.0,9.19571684789844e-05,297.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,9.683546522865072e-05,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6292724609375,0.0,0.0,7.152243051677942e-05,297.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229553222656,0.0,0.0,9.68353051575832e-05,297.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240539550781,0.0,0.0,0.0004593445046339,287.5556945800781,294.1499938964844,280.700439453125,280.1133117675781,285.4013977050781,282.71026611328125,287.0385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798315586522,3.505975953999041e-09,0.0009798280661925,-0.0082371681928634,0.0,0.0,0.0,-0.0065508680418133,60.0,-4.2572197914123535,-0.0,-6.545814557057383e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225280761719,0.0,0.0,9.217169281328096e-05,297.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231689453125,0.0,0.0,9.70613764366135e-05,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62701416015625,0.0,0.0,7.168929005274549e-05,297.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207275390625,0.0,0.0,9.706120908958836e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.621826171875,0.0,0.0,0.0004604161076713,287.5531311035156,294.1499938964844,280.7164306640625,280.1343688964844,285.360595703125,282.5784912109375,287.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821176063269,3.773231505022068e-09,0.0009821137646213,-0.0089374249801039,0.0,0.0,0.0,-0.0066833603195846,60.0,-4.25674295425415,-0.0,-6.576388500434406e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
