time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105960,297.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62030029296875,0.0,0.0,9.237524500349537e-05,297.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62091064453125,0.0,0.0,9.727571887196972e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.624755859375,0.0,0.0,7.184760761447251e-05,297.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184997558594,0.0,0.0,9.727555880090222e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195983886719,0.0,0.0,0.000461432908196,287.550537109375,294.1499938964844,280.73248291015625,280.1552429199219,285.3202514648437,282.446533203125,287.0372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842860745266,4.026807776114083e-09,0.0009842819999903,-0.0096018286421895,0.0,0.0,0.0,-0.0068090688437223,60.0,-4.255614280700684,-0.0,-6.605463198638972e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180725097656,0.0,0.0,9.25933927646838e-05,297.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186828613281,0.0,0.0,9.750544268172234e-05,298.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224975585937,0.0,0.0,7.201727567007765e-05,297.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61627197265625,0.0,0.0,9.750528261065484e-05,297.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61737060546875,0.0,0.0,0.0004625226138159,287.5479736328125,294.1499938964844,280.74853515625,280.1758728027344,285.2802124023437,282.3157043457031,287.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866099571809,4.298577493955236e-09,0.000986605649814,-0.0103138880804181,0.0,0.0,0.0,-0.00694379536435,60.0,-4.254380702972412,-0.0,-6.636695815132043e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158447265625,0.0,0.0,9.28581939660944e-05,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.616455078125,0.0,0.0,9.778428648132832e-05,298.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202392578125,0.0,0.0,7.222322892630473e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61407470703125,0.0,0.0,9.77841264102608e-05,297.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,0.0004638453247025,287.54541015625,294.1499938964844,280.7646179199219,280.1962280273437,285.240478515625,282.1856384277344,287.035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894309332594,4.628462502154207e-09,0.0009894263930618,-0.0111781936138868,0.0,0.0,0.0,-0.0071073328144848,60.0,-4.253829956054688,-0.0,-6.674705588238794e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61358642578125,0.0,0.0,9.314655471825972e-05,297.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141967773437,0.0,0.0,9.808794857235624e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61798095703125,0.0,0.0,7.244751031976193e-05,297.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6118469238281,0.0,0.0,9.808778850128874e-05,297.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6129150390625,0.0,0.0,0.0004652857605833,287.5428161621094,294.1499938964844,280.7806396484375,280.2162780761719,285.2012634277344,282.0588684082031,287.0351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992503715679,4.987712465265304e-09,0.0009924988262355,-0.0121194068342447,0.0,0.0,0.0,-0.0072854305617511,60.0,-4.254687309265137,-0.0,-6.716221889746522e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6113586425781,0.0,0.0,9.312861948274076e-05,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119689941406,0.0,0.0,9.806906018638983e-05,298.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61572265625,0.0,0.0,7.243356230901554e-05,297.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.609619140625,0.0,0.0,9.806890011532232e-05,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106872558594,0.0,0.0,0.0004651961789932,287.540283203125,294.1499938964844,280.7966613769531,280.2359924316406,285.1625366210937,281.9467468261719,287.03436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923143079504,4.965343691765156e-09,0.0009923094185069,-0.0120608005672693,0.0,0.0,0.0,-0.0072743510827422,60.0,-4.249808311462402,-0.0,-6.713633382560148e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.609130859375,0.0,0.0,9.309215965913609e-05,297.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097412109375,0.0,0.0,9.80306649580598e-05,298.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61346435546875,0.0,0.0,7.240520062623546e-05,297.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073913574219,0.0,0.0,9.803050488699228e-05,297.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60845947265625,0.0,0.0,0.0004650140472222,287.5377197265625,294.1499938964844,280.8125915527344,280.2553405761719,285.12420654296875,281.84381103515625,287.0335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919252479448,4.919885832066484e-09,0.0009919203585013,-0.0119417067617177,0.0,0.0,0.0,-0.007251814007759,60.0,-4.241149425506592,-0.0,-6.70837394523005e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069030761719,0.0,0.0,9.308751032222062e-05,297.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075134277344,0.0,0.0,9.802576823858544e-05,298.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112060546875,0.0,0.0,7.24015844753012e-05,297.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60516357421875,0.0,0.0,9.802560816751792e-05,297.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062316894531,0.0,0.0,0.0004649908223655,287.53515625,294.1499938964844,280.8284606933594,280.2742614746094,285.08642578125,281.7529296875,287.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918753057718,4.9140669311498195e-09,0.0009918704163283,-0.0119264610111713,0.0,0.0,0.0,-0.0072489287704229,60.0,-4.230741500854492,-0.0,-6.70770035071655e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60467529296875,0.0,0.0,9.307519940193744e-05,297.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60528564453125,0.0,0.0,9.801280248211695e-05,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60894775390625,0.0,0.0,7.239200931508094e-05,297.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029663085937,0.0,0.0,9.801264968700708e-05,297.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60400390625,0.0,0.0,0.0004649293259717,287.5326232910156,294.1499938964844,280.84423828125,280.29278564453125,285.0491027832031,281.6709899902344,287.0319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917439892888,4.898699224042957e-09,0.0009917390998452,-0.0118861990049481,0.0,0.0,0.0,-0.0072413105517625,60.0,-4.219668388366699,-0.0,-6.705923283334414e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024475097656,0.0,0.0,9.304611739935352e-05,297.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6030578613281,0.0,0.0,9.798217797651888e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067199707031,0.0,0.0,7.236938836285844e-05,297.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007385253906,0.0,0.0,9.798201790545136e-05,297.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.601806640625,0.0,0.0,0.0004647840687539,287.53009033203125,294.1499938964844,280.85986328125,280.310791015625,285.0121459960937,281.596435546875,287.0310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914340917021,4.86243800779107e-09,0.0009914292022585,-0.0117911966517567,0.0,0.0,0.0,-0.0072233350947499,60.0,-4.208016872406006,-0.0,-6.701730370650695e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002502441406,0.0,0.0,9.299619705416262e-05,297.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.600830078125,0.0,0.0,9.792960190679878e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044616699219,0.0,0.0,7.233055657707155e-05,297.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985412597656,0.0,0.0,9.792944911168888e-05,297.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995788574219,0.0,0.0,0.0004645347071345,287.527587890625,294.1499938964844,280.8753662109375,280.32830810546875,284.975830078125,281.53369140625,287.0302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990901957266,4.8002108954392506e-09,0.0009908971842378,-0.0116281667724251,0.0,0.0,0.0,-0.0071924868971109,60.0,-4.195416450500488,-0.0,-6.694537546536594e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980529785156,0.0,0.0,9.292968752561136e-05,297.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986328125,0.0,0.0,9.785957081476226e-05,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60223388671875,0.0,0.0,7.22788245184347e-05,297.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963439941406,0.0,0.0,9.785941074369477e-05,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973815917969,0.0,0.0,0.0004642024869099,287.52508544921875,294.1499938964844,280.8907165527344,280.3452453613281,284.9399719238281,281.4787902832031,287.029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901931043714,4.717320312153106e-09,0.0009901884477585,-0.0114109963178634,0.0,0.0,0.0,-0.0071513946168124,60.0,-4.182156562805176,-0.0,-6.684962272629491e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958557128906,0.0,0.0,9.285299165640026e-05,297.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964050292969,0.0,0.0,9.77788004092872e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000061035156,0.0,0.0,7.221916894195601e-05,297.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,9.777864761417732e-05,297.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951843261719,0.0,0.0,0.0004638193640857,287.5225830078125,294.1499938964844,280.9058532714844,280.36163330078125,284.9046325683594,281.4310302734375,287.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893757523968,4.621735438803398e-09,0.000989371095784,-0.011160566471517,0.0,0.0,0.0,-0.0071040093898773,60.0,-4.168379306793213,-0.0,-6.673928965028608e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936584472656,0.0,0.0,9.277399658458307e-05,297.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942077636719,0.0,0.0,9.769562166184188e-05,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977783203125,0.0,0.0,7.215773075586185e-05,297.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59197998046875,0.0,0.0,9.769546886673196e-05,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929870605469,0.0,0.0,0.0004634248034562,287.5201110839844,294.1499938964844,280.9208068847656,280.3773803710937,284.8697204589844,281.3894348144531,287.02740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885338367894,4.523294627745145e-09,0.0009885292965918,-0.0109026515856385,0.0,0.0,0.0,-0.0070552080869674,60.0,-4.1543498039245605,-0.0,-6.662575913196633e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914611816406,0.0,0.0,9.269845759263262e-05,297.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.592041015625,0.0,0.0,9.76160663412884e-05,298.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955810546875,0.0,0.0,7.209897739812732e-05,297.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898132324219,0.0,0.0,9.761591354617848e-05,297.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908203125,0.0,0.0,0.0004630474431905,287.5176086425781,294.1499938964844,280.9355163574219,280.3924865722656,284.83526611328125,281.35284423828125,287.0264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877285920083,4.429145494810882e-09,0.0009877241682261,-0.0106559805572032,0.0,0.0,0.0,-0.007008533924818,60.0,-4.140331745147705,-0.0,-6.651726636164312e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892639160156,0.0,0.0,9.26307329791598e-05,297.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58984375,0.0,0.0,9.754474740475416e-05,298.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933532714844,0.0,0.0,7.204629946500063e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876159667969,0.0,0.0,9.754460188560188e-05,297.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.588623046875,0.0,0.0,0.0004627091402653,287.5151672363281,294.1499938964844,280.95001220703125,280.40692138671875,284.8012084960937,281.3204345703125,287.0254821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870067005977,4.3447405673191505e-09,0.0009870023932307,-0.0104348361492156,0.0,0.0,0.0,-0.0069666905328631,60.0,-4.126545906066895,-0.0,-6.642007832624587e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,9.257494093617424e-05,297.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.587646484375,0.0,0.0,9.748600132297724e-05,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911560058594,0.0,0.0,7.200290565378964e-05,297.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58544921875,0.0,0.0,9.748585580382496e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5864562988281,0.0,0.0,0.0004624304710887,287.5126953125,294.1499938964844,280.96453857421875,280.4209289550781,284.76763916015625,281.29296875,287.02447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864119347184,4.275208631554506e-09,0.0009864077437669,-0.0102526592090725,0.0,0.0,0.0,-0.0069322199560701,60.0,-4.113142490386963,-0.0,-6.634007121419927e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849304199219,0.0,0.0,9.253707685275005e-05,297.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854797363281,0.0,0.0,9.74461217992939e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889587402344,0.0,0.0,7.197345257736742e-05,297.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5832824707031,0.0,0.0,9.744597628014162e-05,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,0.0004622413252945,287.51025390625,294.1499938964844,280.9794311523437,280.434814453125,284.73443603515625,281.2682800292969,287.0234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986008089967,4.228001504458234e-09,0.0009860038990154,-0.0101289739832282,0.0,0.0,0.0,-0.0069088162854313,60.0,-4.1001410484313965,-0.0,-6.628577864375984e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.582763671875,0.0,0.0,9.25124331843108e-05,297.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58331298828125,0.0,0.0,9.742016845848413e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867614746094,0.0,0.0,7.195428770501167e-05,297.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811462402344,0.0,0.0,9.742002293933184e-05,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821228027344,0.0,0.0,0.0004621182160917,287.5078125,294.1499938964844,280.99468994140625,280.4486389160156,284.7017822265625,281.2478332519531,287.0223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857453405857,4.1972709752258205e-09,0.0009857411496341,-0.0100484564900398,0.0,0.0,0.0,-0.0068935821764171,60.0,-4.087657928466797,-0.0,-6.625044335351049e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805969238281,0.0,0.0,9.250221046386288e-05,297.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811462402344,0.0,0.0,9.740940731717274e-05,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845947265625,0.0,0.0,7.194633508333936e-05,297.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789794921875,0.0,0.0,9.740926179802044e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799560546875,0.0,0.0,0.0004620671970769,287.50537109375,294.1499938964844,281.0102844238281,280.4623413085937,284.66949462890625,281.2296142578125,287.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856360265985,4.184514512672877e-09,0.0009856318356469,-0.0100150341168046,0.0,0.0,0.0,-0.0068872566334903,60.0,-4.075512886047363,-0.0,-6.623578485687176e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57843017578125,0.0,0.0,9.250218863599002e-05,297.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789794921875,0.0,0.0,9.74093854892999e-05,298.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823974609375,0.0,0.0,7.194632053142413e-05,297.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57684326171875,0.0,0.0,9.74092399701476e-05,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0004620670806616,287.5029602050781,294.1499938964844,281.0262145996094,280.4759521484375,284.6376953125,281.21441650390625,287.020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856356773525,4.1844647746813735e-09,0.0009856314864009,-0.0100149037316441,0.0,0.0,0.0,-0.0068872324191033,60.0,-4.063729763031006,-0.0,-6.62357280134529e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762634277344,0.0,0.0,9.251562732970342e-05,297.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768127441406,0.0,0.0,9.742353722685948e-05,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802001953125,0.0,0.0,7.19567688065581e-05,297.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746765136719,0.0,0.0,9.74233917077072e-05,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756530761719,0.0,0.0,0.0004621341940946,287.50054931640625,294.1499938964844,281.0424499511719,280.489501953125,284.6062927246094,281.2015075683594,287.0191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857785189524,4.2011789602725e-09,0.0009857743280008,-0.0100586973130702,0.0,0.0,0.0,-0.0068955183960497,60.0,-4.052262783050537,-0.0,-6.625494108902785e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,9.254158794647084e-05,297.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746459960937,0.0,0.0,9.745087299961595e-05,298.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780334472656,0.0,0.0,7.197695958893746e-05,297.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5725402832031,0.0,0.0,9.745072748046368e-05,297.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.573486328125,0.0,0.0,0.0004622638807632,287.4981384277344,294.1499938964844,281.0590209960937,280.5029296875,284.5752868652344,281.1907043457031,287.01806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860547725111,4.233495776162499e-09,0.0009860505815595,-0.0101433685049414,0.0,0.0,0.0,-0.0069115385413169,60.0,-4.041117668151856,-0.0,-6.629209536868076e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57196044921875,0.0,0.0,9.258113277610391e-05,297.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.572509765625,0.0,0.0,9.749251330504194e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57586669921875,0.0,0.0,7.200771506177261e-05,297.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704040527344,0.0,0.0,9.749237506184728e-05,297.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57135009765625,0.0,0.0,0.0004624614084605,287.4957275390625,294.1499938964844,281.07586669921875,280.5162658691406,284.54473876953125,281.18194580078125,287.0169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864758467301,4.282742160910402e-09,0.0009864715393632,-0.0102723985910415,0.0,0.0,0.0,-0.0069359517656266,60.0,-4.030318260192871,-0.0,-6.634873983557554e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56982421875,0.0,0.0,9.26289358176291e-05,297.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703430175781,0.0,0.0,9.754284837981686e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736999511719,0.0,0.0,7.204489520518109e-05,297.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682678222656,0.0,0.0,9.75427101366222e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692138671875,0.0,0.0,0.0004627002053894,287.49334716796875,294.1499938964844,281.0929870605469,280.529541015625,284.5145263671875,281.1749572753906,287.0158386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869849309325,4.342274539936852e-09,0.0009869805071502,-0.0104283755645155,0.0,0.0,0.0,-0.0069654639810323,60.0,-4.019775390625,-0.0,-6.641724326073017e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5676574707031,0.0,0.0,9.268424764741212e-05,297.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682067871094,0.0,0.0,9.76010924205184e-05,298.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.571533203125,0.0,0.0,7.208791066659614e-05,297.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661315917969,0.0,0.0,9.760095417732372e-05,297.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56707763671875,0.0,0.0,0.0004629764880519,287.4909362792969,294.1499938964844,281.1103820800781,280.542724609375,284.4846496582031,281.1694030761719,287.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875738760456,4.411162102258004e-09,0.0009875694522634,-0.0106088630855083,0.0,0.0,0.0,-0.0069996137171983,60.0,-4.009402275085449,-0.0,-6.649655404089573e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655212402344,0.0,0.0,9.273882460547612e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660705566406,0.0,0.0,9.765857248567043e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693664550781,0.0,0.0,7.21303658792749e-05,297.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639953613281,0.0,0.0,9.765843424247578e-05,297.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649108886719,0.0,0.0,0.0004632491327356,287.4885559082031,294.1499938964844,281.1280212402344,280.5558166503906,284.4552307128906,281.1659545898437,287.0135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881554869934,4.479140613966592e-09,0.0009881509467959,-0.0107869692146778,0.0,0.0,0.0,-0.0070333150215446,60.0,-3.99907112121582,-0.0,-6.65748700612312e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633850097656,0.0,0.0,9.27808359847404e-05,297.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639038085937,0.0,0.0,9.770280303200708e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56719970703125,0.0,0.0,7.216303492896259e-05,297.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618591308594,0.0,0.0,9.77026647888124e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627746582031,0.0,0.0,0.0004634589713532,287.4862060546875,294.1499938964844,281.1459045410156,280.5688171386719,284.4262084960937,281.1640930175781,287.01239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886029874905,4.53145254653009e-09,0.000988598447293,-0.010924027301371,0.0,0.0,0.0,-0.0070592490956187,60.0,-3.9883899688720703,-0.0,-6.66351667177878e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5612487792969,0.0,0.0,9.280601079808548e-05,297.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.561767578125,0.0,0.0,9.772931662155317e-05,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650329589844,0.0,0.0,7.218261453090236e-05,297.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597229003906,0.0,0.0,9.772917837835848e-05,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606384277344,0.0,0.0,0.0004635847290046,287.4838256835937,294.1499938964844,281.1640625,280.581787109375,284.3975830078125,281.1640625,287.0111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888710919767,4.562794142515258e-09,0.0009888664353638,-0.0110061410814523,0.0,0.0,0.0,-0.007074786350131,60.0,-3.9771125316619873,-0.0,-6.667130492132857e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591125488281,0.0,0.0,9.2804322775919e-05,297.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55963134765625,0.0,0.0,9.772754128789528e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628662109375,0.0,0.0,7.21813048585318e-05,297.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576171875,0.0,0.0,9.772740304470062e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585327148437,0.0,0.0,0.0004635763179976,287.4814758300781,294.1499938964844,281.182373046875,280.5946350097656,284.3694763183594,281.1656494140625,287.010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888529311865,4.560671840181385e-09,0.000988848390989,-0.0110005810856819,0.0,0.0,0.0,-0.0070737348869442,60.0,-3.964865207672119,-0.0,-6.666885354889018e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569763183594,0.0,0.0,9.278114885091782e-05,297.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574951171875,0.0,0.0,9.770313772605732e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56072998046875,0.0,0.0,7.216327503556386e-05,297.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55548095703125,0.0,0.0,9.770299948286264e-05,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.556396484375,0.0,0.0,0.0004634605720639,287.4791259765625,294.1499938964844,281.200927734375,280.607421875,284.341796875,281.168701171875,287.0088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886058978736,4.531776731653281e-09,0.000988601357676,-0.0109248757362365,0.0,0.0,0.0,-0.0070594106800854,60.0,-3.9515748023986816,-0.0,-6.663553620001039e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55487060546875,0.0,0.0,9.2764115834143e-05,297.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553894042969,0.0,0.0,9.768519521458074e-05,298.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585632324219,0.0,0.0,7.215002551674843e-05,297.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533752441406,0.0,0.0,9.768505697138608e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542907714844,0.0,0.0,0.0004633754724636,287.4767761230469,294.1499938964844,281.2196655273437,280.6201477050781,284.3143920898437,281.172607421875,287.00762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884244063869,4.5105266188727455e-09,0.0009884198661893,-0.0108691994100809,0.0,0.0,0.0,-0.0070488769561052,60.0,-3.937913179397583,-0.0,-6.661104379190874e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.552734375,0.0,0.0,9.277234494220464e-05,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5532531738281,0.0,0.0,9.769386815605684e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564270019531,0.0,0.0,7.215642835944891e-05,297.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.55126953125,0.0,0.0,9.769372991286218e-05,297.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521545410156,0.0,0.0,0.0004634165961761,287.47442626953125,294.1499938964844,281.23858642578125,280.6327819824219,284.2874450683594,281.1779479980469,287.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885114850476,4.520761986981371e-09,0.00098850694485,-0.0108960168436169,0.0,0.0,0.0,-0.0070539484731853,60.0,-3.9243781566619873,-0.0,-6.662283880132236e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506286621094,0.0,0.0,9.26386346691288e-05,297.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511474609375,0.0,0.0,9.755305654834956e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542907714844,0.0,0.0,7.205243309726939e-05,297.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491638183594,0.0,0.0,9.75529255811125e-05,297.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,0.0004627486923709,287.4721069335937,294.1499938964844,281.2576904296875,280.6453857421875,284.260986328125,281.184326171875,287.00518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870877256616,4.354145488605354e-09,0.0009870834182947,-0.0104594761505723,0.0,0.0,0.0,-0.0069713555276393,60.0,-3.908064126968384,-0.0,-6.643090699753884e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54852294921875,0.0,0.0,9.232762386091052e-05,297.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5490417480469,0.0,0.0,9.722555114421992e-05,298.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521545410156,0.0,0.0,7.181052933447063e-05,297.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54705810546875,0.0,0.0,9.722542017698288e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,0.0004611951299011,287.46978759765625,294.1499938964844,281.2769470214844,280.65789794921875,284.2348937988281,281.1908264160156,287.0039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837748948484,3.966635464536239e-09,0.0009837709367275,-0.0094441669061779,0.0,0.0,0.0,-0.0067792562767863,60.0,-3.887622594833374,-0.0,-6.598558144332857e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464172363281,0.0,0.0,9.209472773363814e-05,297.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54693603515625,0.0,0.0,9.698029316496104e-05,298.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,7.162938709370792e-05,297.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54498291015625,0.0,0.0,9.698016219772398e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458679199219,0.0,0.0,0.0004600317624863,287.4674987792969,294.1499938964844,281.2963256835937,280.6703796386719,284.2093200683594,281.19757080078125,287.0027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812923381105,3.6764418176460355e-09,0.0009812886128202,-0.0086838183924555,0.0,0.0,0.0,-0.0066353902220726,60.0,-3.8648855686187744,-0.0,-6.56530687592749e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,9.188446711050346e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448303222656,0.0,0.0,9.675887849880382e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,7.146584539441392e-05,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429077148437,0.0,0.0,9.675874753156676e-05,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437927246094,0.0,0.0,0.0004589814634528,287.4652099609375,294.1499938964844,281.3158569335937,280.6827697753906,284.1841735839844,281.2044982910156,287.00146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790515759959,3.414453830785646e-09,0.0009790481999516,-0.0079973582178354,0.0,0.0,0.0,-0.0065055103041231,60.0,-3.8420794010162354,-0.0,-6.535360341786145e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422668457031,0.0,0.0,9.166363452095538e-05,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,9.652633161749692e-05,298.03125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458374023437,0.0,0.0,7.12940891389735e-05,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54083251953125,0.0,0.0,9.652620792621748e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417175292969,0.0,0.0,0.0004578783991746,287.4629211425781,294.1499938964844,281.33551025390625,280.69512939453125,284.159423828125,281.21148681640625,287.0002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766985895112,3.139303261789905e-09,0.0009766954462975,-0.0072763976640999,0.0,0.0,0.0,-0.0063691069371998,60.0,-3.819142818450928,-0.0,-6.503982064032243e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401916503906,0.0,0.0,9.141133341472596e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406799316406,0.0,0.0,9.6260650025215e-05,298.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54376220703125,0.0,0.0,7.109785656211898e-05,297.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53875732421875,0.0,0.0,9.626051905797794e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396423339844,0.0,0.0,0.0004566180869005,287.4606628417969,294.1499938964844,281.35528564453125,280.7074584960937,284.1351928710937,281.2182006835937,286.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740102686919,2.824942058055057e-09,0.0009740074165165,-0.0064526819624006,0.0,0.0,0.0,-0.0062132650054991,60.0,-3.795474767684937,-0.0,-6.468225421940589e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53814697265625,0.0,0.0,9.114433487411588e-05,297.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53863525390625,0.0,0.0,9.597948519513012e-05,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54168701171875,0.0,0.0,7.089019345585257e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367126464844,0.0,0.0,9.597936150385068e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53759765625,0.0,0.0,0.0004552844038698,287.4584045410156,294.1499938964844,281.3751220703125,280.7196960449219,284.1114501953125,281.22442626953125,286.9977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711652528494,2.4922706121088822e-09,0.00097116274992,-0.0055809742771089,0.0,0.0,0.0,-0.0060483454726636,60.0,-3.771170139312744,-0.0,-6.430492760500783e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
