time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108300,297.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361022949219,0.0,0.0,9.089625382330269e-05,297.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365905761719,0.0,0.0,9.571824193699284e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53961181640625,0.0,0.0,7.069723505992442e-05,297.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346984863281,0.0,0.0,9.57181182457134e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355529785156,0.0,0.0,0.000454045162769,287.4561767578125,294.1499938964844,281.3950500488281,280.7318725585937,284.088134765625,281.23004150390625,286.9964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685215190984,2.183165870306425e-09,0.0009685193654149,-0.0047710081562399,0.0,0.0,0.0,-0.0058951075188815,60.0,-3.7468106746673584,-0.0,-6.395531926273179e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340576171875,0.0,0.0,9.070197120308876e-05,297.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345458984375,0.0,0.0,9.551364928483964e-05,298.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375366210937,0.0,0.0,7.054612069623545e-05,297.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326538085937,0.0,0.0,9.55135255935602e-05,297.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53350830078125,0.0,0.0,0.0004530746664386,287.4539489746094,294.1499938964844,281.4150695800781,280.7440490722656,284.0652160644531,281.23504638671875,286.9951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664506651461,1.9410875129466376e-09,0.0009664486860856,-0.0041366689838469,0.0,0.0,0.0,-0.0057750958949327,60.0,-3.723429918289185,-0.0,-6.368218663510561e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320129394531,0.0,0.0,9.05785127542913e-05,297.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325012207031,0.0,0.0,9.53836424741894e-05,298.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,7.045009988360107e-05,297.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306396484375,0.0,0.0,9.538351878290996e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314636230469,0.0,0.0,0.000452457985375,287.4517517089844,294.1499938964844,281.4351501464844,280.75616455078125,284.042724609375,281.2397766113281,286.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651345317251,1.787249126472545e-09,0.0009651327854953,-0.0037335501983761,0.0,0.0,0.0,-0.0056988289579749,60.0,-3.702099084854126,-0.0,-6.350891368356315e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299987792969,0.0,0.0,9.051145752891898e-05,297.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53045654296875,0.0,0.0,9.531302930554376e-05,298.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,7.03979458194226e-05,297.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285949707031,0.0,0.0,9.531290561426432e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294494628906,0.0,0.0,0.0004521230293903,287.4495544433594,294.1499938964844,281.45526123046875,280.76824951171875,284.0205993652344,281.2445678710937,286.9926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644197416491,1.703685637011176e-09,0.0009644179954193,-0.003514579264447,0.0,0.0,0.0,-0.0056574018672108,60.0,-3.682871818542481,-0.0,-6.341489466876737e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,9.048717765836044e-05,297.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284423828125,0.0,0.0,9.528746159048752e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314025878906,0.0,0.0,7.037905743345618e-05,297.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265808105469,0.0,0.0,9.528733789920808e-05,297.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274353027344,0.0,0.0,0.0004520017537288,287.4473571777344,294.1499938964844,281.47540283203125,280.7803039550781,283.9988708496094,281.24957275390625,286.9913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641606011427,1.6734158503339811e-09,0.0009641589131206,-0.0034352603834122,0.0,0.0,0.0,-0.0056423950009047,60.0,-3.6656062602996826,-0.0,-6.338085967172449e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52593994140625,0.0,0.0,9.048097126651557e-05,297.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52642822265625,0.0,0.0,9.528092050459236e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52935791015625,0.0,0.0,7.037423347355798e-05,297.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,9.528080408927052e-05,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254211425781,0.0,0.0,0.0004519707290455,287.4451599121094,294.1499938964844,281.4955749511719,280.79229736328125,283.9775085449219,281.2548522949219,286.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640941862016,1.665662496819209e-09,0.0009640924981795,-0.0034149431157857,0.0,0.0,0.0,-0.0056385505013167,60.0,-3.649699449539185,-0.0,-6.337214131235669e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,9.04747357708402e-05,297.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244140625,0.0,0.0,9.527435759082437e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273132324219,0.0,0.0,7.036938040982932e-05,297.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,9.527424117550254e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234069824219,0.0,0.0,0.0004519396170508,287.4429626464844,294.1499938964844,281.5157470703125,280.8042907714844,283.9564819335937,281.2604064941406,286.9887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640275966376,1.657879167282772e-09,0.0009640259086154,-0.0033945476170629,0.0,0.0,0.0,-0.0056346915662288,60.0,-3.634532451629639,-0.0,-6.336338742585212e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219116210937,0.0,0.0,9.044911712408066e-05,297.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,9.524737833999096e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252685546875,0.0,0.0,7.034945156192407e-05,297.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52056884765625,0.0,0.0,9.524725464871152e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213928222656,0.0,0.0,0.0004518116184044,287.4407958984375,294.1499938964844,281.5359191894531,280.8162536621094,283.935791015625,281.2660217285156,286.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637546609155,1.6259347201952323e-09,0.000963753031101,-0.0033108396455645,0.0,0.0,0.0,-0.0056188572198152,60.0,-3.6192994117736816,-0.0,-6.332747659598681e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198974609375,0.0,0.0,9.040781878866257e-05,297.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,9.5203889941331e-05,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,7.031733548501506e-05,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185546875,0.0,0.0,9.520377352600916e-05,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193786621094,0.0,0.0,0.000451605359558,287.4386291503906,294.1499938964844,281.5560913085937,280.82818603515625,283.9154357910156,281.27166748046875,286.9861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633144945837,1.5744668901973567e-09,0.0009633129229769,-0.0031759717967361,0.0,0.0,0.0,-0.0055933417752385,60.0,-3.60390305519104,-0.0,-6.32696455227233e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,9.035289258463308e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51837158203125,0.0,0.0,9.514605335425586e-05,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.521240234375,0.0,0.0,7.027461106190458e-05,297.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,9.51459296629764e-05,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173645019531,0.0,0.0,0.0004513309977483,287.4364624023437,294.1499938964844,281.57623291015625,280.8401184082031,283.8954467773437,281.2771301269531,286.98486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627291583456,1.5060163116586978e-09,0.0009627276449464,-0.0029966018628329,0.0,0.0,0.0,-0.0055594081059098,60.0,-3.5880796909332275,-0.0,-6.319277190414141e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158996582031,0.0,0.0,9.027048508869484e-05,297.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.516357421875,0.0,0.0,9.505926573183388e-05,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191955566406,0.0,0.0,7.021051715128124e-05,297.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145874023437,0.0,0.0,9.505914931651203e-05,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.515380859375,0.0,0.0,0.0004509193240664,287.4342956542969,294.1499938964844,281.5963439941406,280.8520202636719,283.8758239746094,281.2821044921875,286.98358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961851037573,1.4033226802823151e-09,0.0009618496405892,-0.0027274996973574,0.0,0.0,0.0,-0.0055084992200136,60.0,-3.571539878845215,-0.0,-6.307752187240112e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.513916015625,0.0,0.0,9.014891838887706e-05,297.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143737792969,0.0,0.0,9.493125253356992e-05,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171813964844,0.0,0.0,7.011595880612731e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125732421875,0.0,0.0,9.49311361182481e-05,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133972167969,0.0,0.0,0.000450312072644,287.4321594238281,294.1499938964844,281.6163635253906,280.8639221191406,283.8565979003906,281.2861633300781,286.9822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605558007024,1.2518466263600203e-09,0.0009605545201338,-0.002330565592274,0.0,0.0,0.0,-0.0054334071464836,60.0,-3.553910493850708,-0.0,-6.290772347483653e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119323730469,0.0,0.0,9.003978630062193e-05,297.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123596191406,0.0,0.0,9.48163287830539e-05,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51519775390625,0.0,0.0,7.003108476055786e-05,297.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106201171875,0.0,0.0,9.481621236773208e-05,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51141357421875,0.0,0.0,0.0004497669578995,287.4300231933594,294.1499938964844,281.6363525390625,280.8758239746094,283.8377380371094,281.289306640625,286.98095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593927534297,1.1158663992816287e-09,0.0009593916474841,-0.001974236452952,0.0,0.0,0.0,-0.0053659952245652,60.0,-3.5359275341033936,-0.0,-6.275548969369994e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51129150390625,0.0,0.0,4.362284380476922e-05,297.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5117492675781,0.0,0.0,4.5937002141727135e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145874023437,0.0,0.0,3.392894359421916e-05,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099792480469,0.0,0.0,4.593694757204503e-05,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51080322265625,0.0,0.0,0.000217904933379,287.4288330078125,294.1499938964844,281.65625,280.8877258300781,283.8221435546875,281.2921447753906,286.97967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007913039880804,9.083768737205843e-10,0.0007913030567578,-0.0015968334628269,0.0,0.0,0.0,-0.004407329019159,60.0,-3.222036600112915,-0.0,-1.4730266784113157e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118408203125,0.0,0.0,9.032387606566772e-05,297.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51226806640625,0.0,0.0,9.511549433227628e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,7.025204104138538e-05,297.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.510498046875,0.0,0.0,9.511537791695446e-05,297.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113525390625,0.0,0.0,0.0004511860606726,287.4301147460937,294.1499938964844,281.67608642578125,280.89959716796875,283.8152160644531,281.3117370605469,286.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,0.0002426534774713,2.6278651477085175e-10,-0.0002426537394057,-0.0009335236973129,0.0,0.0,0.0,0.001062294235453,60.0,-2.3905069828033447,-0.0,-6.31520862270918e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52264404296875,0.0,0.0,9.021323785418645e-05,297.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230712890625,0.0,0.0,9.499897714704276e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263061523437,0.0,0.0,7.016598829068244e-05,297.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,9.499886800767854e-05,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224304199219,0.0,0.0,0.0004506333789322,287.4495544433594,294.1499938964844,281.69580078125,280.9114990234375,283.81268310546875,281.3415222167969,286.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,0.0001299136201851,2.390280751107809e-10,-0.0001299138530157,-0.0007583226542919,0.0,0.0,0.0,0.0005063716089352,60.0,-1.976088285446167,-0.0,-6.299745081150834e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235595703125,0.0,0.0,3.049053884751629e-05,297.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5239562988281,0.0,0.0,3.2108040613820776e-05,298.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272521972656,0.0,0.0,2.371490882069338e-05,297.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220947265625,0.0,0.0,3.21080005960539e-05,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233764648437,0.0,0.0,0.0001523064129287,287.4495849609375,294.1499938964844,281.71539306640625,280.92340087890625,283.8097839355469,281.3471984863281,286.97589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003249258443247,4.0639033804801267e-10,0.0003249254368711,-0.0007434817380271,0.0,0.0,0.0,-0.0018302100943401,60.0,-1.58420991897583,-0.0,-7.196356399674641e-09,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52508544921875,0.0,0.0,2.401836536591873e-05,297.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255126953125,0.0,0.0,2.5292520149378103e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,1.868098661361728e-05,297.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52362060546875,0.0,0.0,2.529249104554765e-05,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249328613281,0.0,0.0,0.0001199765974888,287.4510192871094,294.1499938964844,281.7348937988281,280.935302734375,283.8080139160156,281.3532409667969,286.9746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002560318098403,3.2020405771326916e-10,0.0002560314896982,-0.0005857904907315,0.0,0.0,0.0,-0.0014421381056308,60.0,-1.2491713762283323,-0.0,-4.4654919761910605e-09,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,1.9191831597709097e-05,297.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267639160156,0.0,0.0,2.020994361373596e-05,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,1.4927009033272045e-05,297.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,2.020991996687372e-05,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262451171875,0.0,0.0,9.58670862019062e-05,287.4526062011719,294.1499938964844,281.75421142578125,280.9472351074219,283.8072814941406,281.35858154296875,286.973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002092645736411,2.6054872148684183e-10,0.0002092643117066,-0.0004757228016387,0.0,0.0,0.0,-0.0011779989581555,60.0,-1.0044713020324707,-0.0,-2.8511186744850647e-09,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276184082031,0.0,0.0,1.7053149349521846e-05,297.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52801513671875,0.0,0.0,1.7957805539481342e-05,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314636230469,0.0,0.0,1.326358596998034e-05,297.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260925292969,0.0,0.0,1.79577837116085e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52752685546875,0.0,0.0,8.518393588019535e-05,287.4542236328125,294.1499938964844,281.7734069824219,280.9591979980469,283.8070068359375,281.3631286621094,286.9721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001691825164016,2.1472502942376792e-10,0.0001691822981229,-0.0003953334817197,0.0,0.0,0.0,-0.0009548706002533,60.0,-0.8075212836265564,-0.0,-2.251083319748659e-09,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,1.384883034916129e-05,297.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.528564453125,0.0,0.0,1.4583500160370022e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53204345703125,0.0,0.0,1.0771333109005354e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5266418457031,0.0,0.0,1.4583482879970688e-05,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281066894531,0.0,0.0,6.917771679582074e-05,287.4549865722656,294.1499938964844,281.7924499511719,280.97119140625,283.80682373046875,281.3667907714844,286.9709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001475635071983,1.8456464134786188e-10,0.0001475633180234,-0.000337660399964,0.0,0.0,0.0,-0.0008311830461025,60.0,-0.6689388751983643,-0.0,-1.484597111911512e-09,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287475585937,0.0,0.0,1.170008454209892e-05,297.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,1.2320764653850348e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326538085937,0.0,0.0,9.100082934310194e-06,297.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272216796875,0.0,0.0,1.2320750101935118e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286865234375,0.0,0.0,5.844428960699588e-05,287.4558410644531,294.1499938964844,281.811279296875,280.9831848144531,283.8067932128906,281.3696594238281,286.9696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246680039912,1.5592814539555628e-10,0.0001246678439201,-0.0002852700126823,0.0,0.0,0.0,-0.0007022191421128,60.0,-0.5593855977058411,-0.0,-1.0596449273592155e-09,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,9.67941559792962e-06,297.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.529541015625,0.0,0.0,1.0192901754635386e-05,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,7.528448804805521e-06,297.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276184082031,0.0,0.0,1.019288902170956e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52911376953125,0.0,0.0,4.8350641009164974e-05,287.4564208984375,294.1499938964844,281.8299560546875,280.9952392578125,283.8067932128906,281.3717041015625,286.9685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001031373612931,1.2899874224370222e-10,0.0001031372303259,-0.0002360026555834,0.0,0.0,0.0,-0.0005809431895613,60.0,-0.4668725132942199,-0.0,-7.25238258336702e-10,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294494628906,0.0,0.0,7.741443369013723e-06,297.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52984619140625,0.0,0.0,8.15212115412578e-06,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333557128906,0.0,0.0,6.021134140610229e-06,297.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52789306640625,0.0,0.0,8.15211114968406e-06,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293884277344,0.0,0.0,3.867007762892172e-05,287.45684814453125,294.1499938964844,281.8484191894531,281.00732421875,283.8067626953125,281.3732604980469,286.96734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.248771337093785e-05,1.0317123544378859e-10,8.248761150753126e-05,-0.0001887513208203,0.0,0.0,0.0,-0.0004646296147257,60.0,-0.3813531696796417,-0.0,-4.6390205565849375e-10,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52960205078125,0.0,0.0,5.848357432114426e-06,297.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299987792969,0.0,0.0,6.158608357509365e-06,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53350830078125,0.0,0.0,4.548730885289842e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5280456542969,0.0,0.0,6.158601081551751e-06,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295715332031,0.0,0.0,2.9213730158517137e-05,287.45709228515625,294.1499938964844,281.8666687011719,281.0194396972656,283.8067932128906,281.3741760253906,286.9662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-6.231653969734907e-05,7.794209722078449e-11,6.231645966181532e-05,-0.0001425947266397,0.0,0.0,0.0,-0.000351011112798,60.0,-0.3038840889930725,-0.0,-2.6475865944064475e-10,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296630859375,0.0,0.0,4.262970833224244e-06,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5300598144531,0.0,0.0,4.489118055062136e-06,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335998535156,0.0,0.0,3.31565024680458e-06,297.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281066894531,0.0,0.0,4.489112598093925e-06,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296325683594,0.0,0.0,2.129440326825716e-05,287.45721435546875,294.1499938964844,281.8847045898437,281.0316162109375,283.8067932128906,281.3745422363281,286.965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.542379974736832e-05,5.681353998365779e-11,4.542374517768621e-05,-0.0001039400958688,0.0,0.0,0.0,-0.0002558591368142,60.0,-0.2362358123064041,-0.0,-1.4067182141364043e-10,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,2.924743512267014e-06,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53009033203125,0.0,0.0,3.079898988289642e-06,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336303710937,0.0,0.0,2.274804955959553e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52813720703125,0.0,0.0,3.079895350310835e-06,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296630859375,0.0,0.0,1.4609686331823468e-05,287.457275390625,294.1499938964844,281.9024963378906,281.0438537597656,283.80682373046875,281.374755859375,286.9639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.116455263807438e-05,3.897886874382195e-11,3.1164512620307505e-05,-7.131156598916277e-05,0.0,0.0,0.0,-0.000175540903001,60.0,-0.176189512014389,-0.0,-6.6215241623091e-11,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,1.927729726958205e-06,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,2.0299944480939303e-06,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,1.499348286415625e-06,297.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,2.0299919469835004e-06,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,9.629400665289722e-06,287.457275390625,294.1499938964844,281.9200439453125,281.0561218261719,283.80682373046875,281.3748474121094,286.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-2.054101059911773e-05,2.5691518357184852e-11,2.054098513326608e-05,-4.70024133392144e-05,0.0,0.0,0.0,-0.0001157015503849,60.0,-0.1280479729175567,-0.0,-2.8765686013731973e-11,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,1.178498450826737e-06,297.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,1.2410168892529327e-06,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,9.16611668344558e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,1.2410154113240424e-06,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,5.8868386076937895e-06,287.4573059082031,294.1499938964844,281.9373474121094,281.0684814453125,283.80682373046875,281.3748779296875,286.9618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2557620721054263e-05,1.5706352884947705e-11,1.2557605259644332e-05,-2.873458652175032e-05,0.0,0.0,0.0,-7.073342567309737e-05,60.0,-0.0888657793402671,-0.0,-1.0750790882529948e-11,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,6.947665838197281e-07,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,7.316234018617251e-07,298.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,5.403750265031704e-07,297.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,7.316225492104422e-07,297.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,3.4704996778600616e-06,287.4573059082031,294.1499938964844,281.954345703125,281.08087158203125,283.80682373046875,281.3748779296875,286.9608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-7.403237304970389e-06,9.259540183215176e-12,7.4032282100233715e-06,-1.694018101261463e-05,0.0,0.0,0.0,-4.1700273868627846e-05,60.0,-0.06077791005373,-0.0,-3.736459058822916e-12,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,3.457889761193656e-07,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,3.641328305548086e-07,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,2.689475024908461e-07,297.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,3.641324042291673e-07,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,1.7272860759476316e-06,287.4573059082031,294.1499938964844,281.9710693359375,281.0933532714844,283.80682373046875,281.3748779296875,286.9598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.68467703992792e-06,4.608564398156378e-12,3.684672265080735e-06,-8.431295100308489e-06,0.0,0.0,0.0,-2.0754712750203907e-05,60.0,-0.0386156514286994,-0.0,-9.255603011446012e-13,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,1.375931475422476e-07,297.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,1.448923541147451e-07,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,1.0701709385330105e-07,297.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,1.4489218358448852e-07,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,6.873056008771528e-07,287.4573059082031,294.1499938964844,281.9875183105469,281.1059265136719,283.80682373046875,281.3748779296875,286.9588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.466203570998914e-06,1.833838419659784e-12,1.4662016383226728e-06,-3.354953378220671e-06,0.0,0.0,0.0,-8.258692105300725e-06,60.0,-0.0222799014300107,-0.0,-1.4654667453498085e-13,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,7.567096815819242e-08,297.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,7.968525750357004e-08,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,5.8855313511685394e-08,297.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,7.968516513301439e-08,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,3.779918245072622e-07,287.4573059082031,294.1499938964844,282.0036315917969,281.1185607910156,283.80682373046875,281.3748779296875,286.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-8.064745884439617e-07,1.0086334979036993e-12,8.064735652624222e-07,-1.845288124968647e-06,0.0,0.0,0.0,-4.542598617263138e-06,60.0,-0.0152560789138078,-0.0,-4.432421091401725e-14,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,1.4095212108600208e-08,297.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,1.4842952644755767e-08,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,1.0962963870042586e-08,297.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,1.4842934881187377e-08,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,7.040843996719559e-08,287.4573059082031,294.1499938964844,282.0194091796875,281.1312866210937,283.80682373046875,281.3748779296875,286.9569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5023859134544185e-07,1.8791313448861258e-13,1.502383923934758e-07,-3.437504290104698e-07,0.0,0.0,0.0,-8.462520781904459e-07,60.0,-0.0082391025498509,-0.0,-1.5378912302432737e-15,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,6.514555117576037e-09,297.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,6.8601471170381956e-09,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,5.066886021865002e-09,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,6.860139123432418e-09,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,3.254152147746936e-08,287.4573059082031,294.1499938964844,282.0348815917969,281.14410400390625,283.80682373046875,281.3748779296875,286.9560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-6.976486588428088e-08,8.715302242910673e-14,6.976477351372523e-08,-1.5940825903726369e-07,0.0,0.0,0.0,-3.92901711165905e-07,60.0,-0.005459533073008,-0.0,-3.28512517109279e-16,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,8.519604466350472e-11,297.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,8.971563075776956e-11,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,6.62637167359037e-11,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,8.97155197354671e-11,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,4.255714947110079e-10,287.4573059082031,294.1499938964844,282.04998779296875,281.1570129394531,283.80682373046875,281.3748779296875,286.9552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.172111958832827e-10,1.1602757896651892e-15,9.172100301491071e-10,-2.094819651077273e-09,0.0,0.0,0.0,-5.180481821298599e-09,60.0,-0.0027347719296813,-0.0,-5.618511219667068e-20,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,4.063569924994681e-09,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,4.2791392651508894e-09,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,3.1605604799977982e-09,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,4.27913393608037e-09,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,2.0298354996839407e-08,287.4573059082031,294.1499938964844,282.06414794921875,281.1692810058594,283.80682373046875,281.3748779296875,286.9543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-4.330353675641163e-08,5.417476363345219e-14,4.330347991299277e-08,-9.908456632956589e-08,0.0,0.0,0.0,-2.439046511426568e-07,60.0,-0.0019986319821327,-0.0,-1.2781972019528708e-16,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,8.0598523410913e-09,297.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,8.48742143233494e-09,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,6.268786378882396e-09,297.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,8.487411662372324e-09,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,4.0260594857954863e-08,287.4573059082031,294.1499938964844,282.0767517089844,281.18017578125,283.80682373046875,281.3748779296875,286.9535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-8.587428368400651e-08,1.07423855780827e-13,8.587417710259616e-08,-1.965066758202738e-07,0.0,0.0,0.0,-4.837202141061425e-07,60.0,-0.0012639572378247,-0.0,-5.028478324615342e-16,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
