time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110580,297.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,4.5876916487941344e-08,297.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,4.8310653255612144e-08,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,3.5682116816815324e-08,297.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,4.831059641219326e-08,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,2.291644989327324e-07,287.4573059082031,294.1499938964844,282.0878295898437,281.18975830078125,283.80682373046875,281.3748779296875,286.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.890535478807578e-07,6.116098296218841e-13,4.890529226031504e-07,-1.1189262068000971e-06,0.0,0.0,0.0,-2.7546630008146167e-06,60.0,-0.0018488751957193,-0.0,-1.6291867282872994e-14,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,8.426655995208422e-08,297.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,8.873684009813587e-08,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,6.554078169074273e-08,297.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,8.873673351672552e-08,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,4.2092852936548297e-07,287.4573059082031,294.1499938964844,282.0975036621094,281.1980895996094,283.80682373046875,281.3748779296875,286.9519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-8.979096719485824e-07,1.1230669172412888e-12,8.97908591923624e-07,-2.0546156065393006e-06,0.0,0.0,0.0,-5.057663656771183e-06,60.0,-0.0024349668528884,-0.0,-5.496584836047445e-14,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,1.951368062691472e-07,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,2.05488660753872e-07,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,1.5177336365468366e-07,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,2.054884191693418e-07,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,9.747478770805174e-07,287.4573059082031,294.1499938964844,282.10577392578125,281.2052001953125,283.80682373046875,281.3748779296875,286.95123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0797483557544183e-06,2.601128297127775e-12,2.079745627270313e-06,-4.758625891554402e-06,0.0,0.0,0.0,-1.1714539141394198e-05,60.0,-0.0048848143778741,-0.0,-2.947547262689698e-13,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,3.4989835739907e-07,297.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,3.684602063458442e-07,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,2.721436942465516e-07,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,3.684597515984933e-07,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,1.7478131439929712e-06,287.4573059082031,294.1499938964844,282.1127014160156,281.2111511230469,283.80682373046875,281.3749084472656,286.95050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.728496039911988e-06,4.663335689825132e-12,3.7284914924384793e-06,-8.5315386968432e-06,0.0,0.0,0.0,-2.100149868056178e-05,60.0,-0.0084254359826445,-0.0,-9.476897348467685e-13,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,6.658027018602297e-07,297.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,7.011230422904191e-07,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,5.178475817047001e-07,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,7.011221896391362e-07,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,3.3258195344387782e-06,287.4573059082031,294.1499938964844,282.1183776855469,281.2159729003906,283.80682373046875,281.3749389648437,286.9497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-7.094588454492623e-06,8.873491351424345e-12,7.094579814292956e-06,-1.623393654881511e-05,0.0,0.0,0.0,-3.996174200437963e-05,60.0,-0.0165700782090425,-0.0,-3.431417259711078e-12,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,1.0203036708844593e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53009033203125,0.0,0.0,1.0744300880105584e-06,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336303710937,0.0,0.0,7.935710755191394e-07,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52813720703125,0.0,0.0,1.0744287237685055e-06,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296630859375,0.0,0.0,5.09662368131103e-06,287.4572448730469,294.1499938964844,282.122802734375,281.2197265625,283.8067932128906,281.3749084472656,286.9490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.087133296095999e-05,1.3597354145411522e-11,1.0871319318539465e-05,-2.487640085746534e-05,0.0,0.0,0.0,-6.123514322098345e-05,60.0,-0.0252833180129528,-0.0,-8.058260655974259e-12,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,1.541029632790014e-06,297.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,1.622780018806225e-06,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336303710937,0.0,0.0,1.1985808896497474e-06,297.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52813720703125,0.0,0.0,1.6227780861299834e-06,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296630859375,0.0,0.0,7.697754881519359e-06,287.457275390625,294.1499938964844,282.1260986328125,281.22247314453125,283.80682373046875,281.375,286.94842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6420292013208382e-05,2.0537583786395253e-11,1.6420272004324943e-05,-3.757343438337557e-05,0.0,0.0,0.0,-9.249076538253576e-05,60.0,-0.0394981317222118,-0.0,-1.838248997465541e-11,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297546386719,0.0,0.0,2.1354755972424755e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301513671875,0.0,0.0,2.2487611204269342e-06,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53369140625,0.0,0.0,1.6609286603852524e-06,297.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281982421875,0.0,0.0,2.248758391942829e-06,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,1.0667133210517932e-05,287.45733642578125,294.1499938964844,282.1282653808594,281.2242431640625,283.80682373046875,281.375244140625,286.9477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.275358201586641e-05,2.8459106599099115e-11,2.275355291203596e-05,-5.206597052165307e-05,0.0,0.0,0.0,-0.0001281644654227,60.0,-0.0572834275662899,-0.0,-3.529975270422092e-11,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52978515625,0.0,0.0,2.761248197202804e-06,297.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,2.9077305043756496e-06,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337219238281,0.0,0.0,2.1476416804944165e-06,297.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282287597656,0.0,0.0,2.9077268663968425e-06,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297546386719,0.0,0.0,1.3792994650430046e-05,287.4574279785156,294.1499938964844,282.12939453125,281.22509765625,283.80682373046875,281.3755187988281,286.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-2.942190258181654e-05,3.6799358699157736e-11,2.9421866202028468e-05,-6.732433394063264e-05,0.0,0.0,0.0,-0.0001657251414144,60.0,-0.0765242427587509,-0.0,-5.901919924999888e-11,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299072265625,0.0,0.0,3.541651494742837e-06,297.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303039550781,0.0,0.0,3.72953331861936e-06,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338439941406,0.0,0.0,2.7546229830477387e-06,297.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283203125,0.0,0.0,3.729528998519527e-06,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298767089844,0.0,0.0,1.769126538420096e-05,287.45758056640625,294.1499938964844,282.1295166015625,281.22509765625,283.8068542480469,281.3760681152344,286.9465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-3.773656499106437e-05,4.719909532657773e-11,3.773651769733988e-05,-8.635076665086672e-05,0.0,0.0,0.0,-0.0002125593600794,60.0,-0.1006225794553756,-0.0,-9.709436726845766e-11,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.530029296875,0.0,0.0,4.433622507349355e-06,297.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304260253906,0.0,0.0,4.668822839448694e-06,298.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,3.448379629844567e-06,297.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284729003906,0.0,0.0,4.668817382480484e-06,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.530029296875,0.0,0.0,2.214684172940906e-05,287.4577941894531,294.1499938964844,282.12872314453125,281.2242431640625,283.806884765625,281.3768615722656,286.94598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.7240690037142485e-05,5.908642325413993e-11,4.7240628191502765e-05,-0.0001080985239241,0.0,0.0,0.0,-0.0002660934114828,60.0,-0.1291960924863815,-0.0,-1.521597708942224e-10,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.65625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302734375,0.0,0.0,5.755465281254146e-06,297.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306396484375,0.0,0.0,6.06078856435488e-06,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342102050781,0.0,0.0,4.4764819904230535e-06,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286865234375,0.0,0.0,6.060781288397266e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,2.8749715056619607e-05,287.4581298828125,294.1499938964844,282.12701416015625,281.2226257324219,283.8069152832031,281.3780822753906,286.9454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-6.132497946964577e-05,7.670240137480633e-11,6.132489943411201e-05,-0.0001403269561706,0.0,0.0,0.0,-0.0003454262041486,60.0,-0.1668654531240463,-0.0,-2.5641491707695247e-10,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306396484375,0.0,0.0,7.619670213898644e-06,297.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310363769531,0.0,0.0,8.023887858144008e-06,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346069335937,0.0,0.0,5.926421636104351e-06,297.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.529052734375,0.0,0.0,8.02387876319699e-06,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306396484375,0.0,0.0,3.806179665843956e-05,287.45867919921875,294.1499938964844,282.1244812011719,281.2203063964844,283.80694580078125,281.3800354003906,286.9448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-8.118825644487515e-05,1.0154641710835576e-10,8.118815458146855e-05,-0.0001857791212387,0.0,0.0,0.0,-0.0004573104088194,60.0,-0.2201591581106186,-0.0,-4.4942244370460566e-10,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312805175781,0.0,0.0,1.0483919140824582e-05,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,1.1040082426916342e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352783203125,0.0,0.0,8.154174793162383e-06,297.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,1.1040069693990516e-05,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53131103515625,0.0,0.0,5.236929791863077e-05,287.4595947265625,294.1499938964844,282.1211853027344,281.21728515625,283.8069152832031,281.3832092285156,286.9443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001117068095481,1.3971764023512634e-10,0.000111706671305,-0.0002556134131737,0.0,0.0,0.0,-0.0006292128236964,60.0,-0.2975096702575683,-0.0,-8.508043158883535e-10,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323181152344,0.0,0.0,1.4321942217065953e-05,297.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53271484375,0.0,0.0,1.5081711353559513e-05,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5363464355469,0.0,0.0,1.1139310117869172e-05,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307006835937,0.0,0.0,1.5081693163665475e-05,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323486328125,0.0,0.0,7.154100603656843e-05,287.4609375,294.1499938964844,282.1171569824219,281.2136535644531,283.8067626953125,281.38775634765625,286.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001526010746601,1.9086628111342208e-10,0.0001526008854852,-0.0003491899115033,0.0,0.0,0.0,-0.0008595588151365,60.0,-0.4019948542118072,-0.0,-1.5877650305640143e-09,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335998535156,0.0,0.0,1.8899205315392464e-05,297.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53399658203125,0.0,0.0,1.9901794075849463e-05,298.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53765869140625,0.0,0.0,1.4699409803142773e-05,297.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.531982421875,0.0,0.0,1.990177042898722e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,9.440536086913198e-05,287.4625549316406,294.1499938964844,282.1124572753906,281.2094116210937,283.8064880371094,281.3932189941406,286.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013719640672,2.5186666641197064e-10,0.0002013717166846,-0.0004607901501003,0.0,0.0,0.0,-0.0011342717334628,60.0,-0.5254126191139221,-0.0,-2.764836581903296e-09,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357360839844,0.0,0.0,2.484179276507348e-05,297.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361022949219,0.0,0.0,2.615963057905901e-05,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53985595703125,0.0,0.0,1.932143095473293e-05,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340576171875,0.0,0.0,2.6159599656239152e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53582763671875,0.0,0.0,0.0001240897836396,287.4647216796875,294.1499938964844,282.1071472167969,281.2046813964844,283.80517578125,281.3999328613281,286.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002646909852046,3.3106309360597663e-10,0.0002646906650625,-0.0006056798738427,0.0,0.0,0.0,-0.0014909304445609,60.0,-0.6991357207298279,-0.0,-4.776922857274712e-09,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380249023437,0.0,0.0,2.9718845325987783e-05,297.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53839111328125,0.0,0.0,3.1295407097786665e-05,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422668457031,0.0,0.0,2.311470234417357e-05,297.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53631591796875,0.0,0.0,3.1295370717998594e-05,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382080078125,0.0,0.0,0.0001484516542404,287.466796875,294.1499938964844,282.101318359375,281.1994323730469,283.8033447265625,281.4063720703125,286.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003166569513268,3.9605957402599756e-10,0.0003166565438732,-0.0007245907909236,0.0,0.0,0.0,-0.0017836407059803,60.0,-0.8627394437789917,-0.0,-6.836694765866014e-09,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54022216796875,0.0,0.0,3.244943218305707e-05,297.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54058837890625,0.0,0.0,3.4170850994996727e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445251464844,0.0,0.0,2.52384961640928e-05,297.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384521484375,0.0,0.0,3.417081097722985e-05,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404663085937,0.0,0.0,0.0001620914845261,287.4688415527344,294.1499938964844,282.0949401855469,281.1937866210937,283.8006591796875,281.4127502441406,286.9418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003612618893384,4.4798481591001854e-10,0.000361261452781,-0.0008164981845766,0.0,0.0,0.0,-0.0020325183868408,60.0,-1.0231186151504517,-0.0,-8.150730756995017e-09,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424499511719,0.0,0.0,3.449189171078615e-05,297.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54278564453125,0.0,0.0,3.632165680755861e-05,297.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468444824219,0.0,0.0,2.6827077817870304e-05,297.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406494140625,0.0,0.0,3.632161678979173e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,0.0001722939778119,287.4704284667969,294.1499938964844,282.0881652832031,281.187744140625,283.7974853515625,281.4183349609375,286.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003827930777333,4.74972672304119e-10,0.0003827925829682,-0.0008659185259602,0.0,0.0,0.0,-0.0021538333967328,60.0,-1.144222617149353,-0.0,-9.209080609196008e-09,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635986328125,0.0,0.0,-4.41901502199471e-05,297.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,-4.6534405555576086e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686950683594,0.0,0.0,-3.4370183129794896e-05,297.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614624023437,0.0,0.0,-4.653435098589398e-05,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643920898437,0.0,0.0,-0.0002207387587986,287.5036926269531,294.1499938964844,282.0809936523437,281.1813659667969,283.8002014160156,281.4479675292969,286.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008620533044449,7.46110395688504e-10,0.0008620525477454,-0.0010994836920872,0.0,0.0,0.0,-0.0046520568430423,60.0,-1.376544952392578,-0.0,-1.5115869445025965e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58502197265625,0.0,0.0,3.465588451945223e-05,297.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.585205078125,0.0,0.0,3.6494351661531255e-05,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908203125,0.0,0.0,2.6954627173836343e-05,297.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58251953125,0.0,0.0,3.649430800578557e-05,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863037109375,0.0,0.0,0.0001731131633277,287.5374450683594,294.1499938964844,282.0734558105469,281.1746826171875,283.80352783203125,281.4780578613281,286.9407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000418605399318,5.112774648097226e-10,0.000418604875449,-0.0009255519835278,0.0,0.0,0.0,-0.0023503494448959,60.0,-1.4733892679214478,-0.0,-9.296853065166031e-09,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048278808594,0.0,0.0,9.018599666887894e-05,297.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049499511719,0.0,0.0,9.497029532212764e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112976074219,0.0,0.0,7.014480070210993e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60205078125,0.0,0.0,9.497018618276344e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065979003906,0.0,0.0,0.0004504973476286,287.5695495605469,294.1499938964844,282.065673828125,281.16778564453125,283.8065490722656,281.5096740722656,286.9403381347656,0.0,0.0,0.0,0.0,1.0,1.0,6.566547381225973e-05,2.6966159860641875e-10,-6.566574302269146e-05,-0.0007746105547994,0.0,0.0,0.0,0.0001695634273346,60.0,-1.5364315509796145,-0.0,-6.295933729916214e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053771972656,0.0,0.0,4.531917511485517e-05,297.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054992675781,0.0,0.0,4.772332249558531e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6118469238281,0.0,0.0,3.5248314816271886e-05,297.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025695800781,0.0,0.0,4.77232679259032e-05,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.607177734375,0.0,0.0,0.0002263784699607,287.5682983398437,294.1499938964844,282.05767822265625,281.16070556640625,283.8012390136719,281.51373291015625,286.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005145770264789,6.357113169208617e-10,0.0005145763861946,-0.0011567189358174,0.0,0.0,0.0,-0.0028936311136931,60.0,-1.5646430253982544,-0.0,-1.5898123706392653e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069641113281,0.0,0.0,9.009654604597016e-05,297.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070861816406,0.0,0.0,9.487610077485442e-05,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61346435546875,0.0,0.0,7.007522799540311e-05,297.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6041564941406,0.0,0.0,9.48759916354902e-05,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087951660156,0.0,0.0,0.0004500505165196,287.5711364746094,294.1499938964844,282.04949951171875,281.1534729003906,283.79803466796875,281.53570556640625,286.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005466991569846,7.724993422719703e-10,0.000546698400285,-0.0014842143282294,0.0,0.0,0.0,-0.0031361153814941,60.0,-1.6964209079742432,-0.0,-6.28344949404891e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072692871094,0.0,0.0,9.006036270875484e-05,297.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073608398437,0.0,0.0,9.483799658482894e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138000488281,0.0,0.0,7.004707731539384e-05,297.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044311523437,0.0,0.0,9.483788016950712e-05,297.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091003417969,0.0,0.0,0.0004498697526287,287.57147216796875,294.1499938964844,282.04119873046875,281.1461486816406,283.791259765625,281.5413513183594,286.9388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009037781856022,1.085437628667307e-09,0.0009037771378643,-0.001949853496626,0.0,0.0,0.0,-0.0050726667977869,60.0,-2.166147232055664,-0.0,-6.27840179845407e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60992431640625,0.0,0.0,9.011315705720337e-05,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099853515625,0.0,0.0,9.489359217695892e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165466308594,0.0,0.0,7.008814282016829e-05,297.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070251464844,0.0,0.0,9.48934830375947e-05,297.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6118469238281,0.0,0.0,0.0004501334915403,287.5756530761719,294.1499938964844,282.0328674316406,281.1387939453125,283.7774963378906,281.5467224121094,286.9384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920092998072,1.239005897879508e-09,0.0009920080192387,-0.0022653541527688,0.0,0.0,0.0,-0.005585697479546,60.0,-2.6556358337402344,-0.0,-6.285763021196544e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011962890625,0.0,0.0,9.014388342620804e-05,297.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012878417969,0.0,0.0,9.49259483604692e-05,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075439453125,0.0,0.0,7.011204434093088e-05,297.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59844970703125,0.0,0.0,9.492583922110498e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029663085937,0.0,0.0,0.0004502869851421,287.5633239746094,294.1499938964844,282.0245361328125,281.1314392089844,283.7608947753906,281.5525817871094,286.9378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458065127953,1.430987328632227e-09,0.0011458051158115,-0.0026162760332226,0.0,0.0,0.0,-0.0064457016997039,60.0,-3.2420201301574707,-0.0,-6.290048304435913e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992126464844,0.0,0.0,9.02932952158153e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993347167969,0.0,0.0,9.50832836679183e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055603027344,0.0,0.0,7.0228248659987e-05,297.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59649658203125,0.0,0.0,9.508317452855408e-05,297.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009826660156,0.0,0.0,0.0004510333237703,287.56085205078125,294.1499938964844,282.0162658691406,281.1241455078125,283.7456970214844,281.5591735839844,286.9374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620956261642,1.4315157947919482e-09,0.0009620942291803,-0.0028013745322823,0.0,0.0,0.0,-0.0055224932730197,60.0,-3.2371280193328857,-0.0,-6.31091481295698e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972595214844,0.0,0.0,9.032298112288116e-05,297.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973815917969,0.0,0.0,9.511454118182884e-05,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6035461425781,0.0,0.0,7.02513352734968e-05,297.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59454345703125,0.0,0.0,9.511443931842224e-05,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989990234375,0.0,0.0,0.0004511816077865,287.5583801269531,294.1499938964844,282.0080871582031,281.116943359375,283.7308654785156,281.56982421875,286.93701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624097729101,1.468480448352238e-09,0.0009624083177186,-0.0028982399962842,0.0,0.0,0.0,-0.0055408086627721,60.0,-3.243937015533448,-0.0,-6.315062961448349e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59527587890625,0.0,0.0,9.035629773279652e-05,297.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59539794921875,0.0,0.0,9.514962584944442e-05,297.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015319824219,0.0,0.0,7.027725223451853e-05,297.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59259033203125,0.0,0.0,9.514952398603782e-05,297.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970458984375,0.0,0.0,0.0004513480525929,287.555908203125,294.1499938964844,282.0000915527344,281.10992431640625,283.7160949707031,281.5775146484375,286.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627625113353,1.5099701489162951e-09,0.0009627609979361,-0.0030069632921367,0.0,0.0,0.0,-0.0055613662116229,60.0,-3.251199960708618,-0.0,-6.319721279623991e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59332275390625,0.0,0.0,9.032708476297556e-05,297.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934143066406,0.0,0.0,9.511886310065164e-05,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995483398437,0.0,0.0,7.025452941888943e-05,297.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59063720703125,0.0,0.0,9.511876123724504e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950622558594,0.0,0.0,0.000451202125987,287.5534362792969,294.1499938964844,281.9923095703125,281.10308837890625,283.7013854980469,281.5847473144531,286.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624516242183,1.473557054154639e-09,0.0009624501108191,-0.0029115446377545,0.0,0.0,0.0,-0.0055433171801269,60.0,-3.2570595741271973,-0.0,-6.315633527265163e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5913391113281,0.0,0.0,9.02702595340088e-05,297.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914611816406,0.0,0.0,9.50590256252326e-05,297.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,7.021032797638327e-05,297.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58868408203125,0.0,0.0,9.50589164858684e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59307861328125,0.0,0.0,0.0004509182472247,287.55096435546875,294.1499938964844,281.9848022460937,281.09649658203125,283.6867370605469,281.591064453125,286.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618459735065,1.4027388139936647e-09,0.0009618445765227,-0.0027259697671979,0.0,0.0,0.0,-0.0055082095786929,60.0,-3.2610924243927,-0.0,-6.307686817308422e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821533203125,0.0,0.0,9.021686128107832e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823059082031,0.0,0.0,9.50027970247902e-05,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,7.016879681032151e-05,297.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57965087890625,0.0,0.0,9.500268788542598e-05,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58367919921875,0.0,0.0,0.0004506515397224,287.53936767578125,294.1499938964844,281.9776306152344,281.0902099609375,283.6680603027344,281.5962219238281,286.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484175290912,1.423480333606619e-09,0.001048416015692,-0.0026939285453408,0.0,0.0,0.0,-0.0059527619741857,60.0,-3.5233376026153564,-0.0,-6.300225408040205e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801696777344,0.0,0.0,9.032144589582458e-05,297.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.580322265625,0.0,0.0,9.511292591923848e-05,297.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860290527344,0.0,0.0,7.025014201644808e-05,297.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,9.511282405583188e-05,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816955566406,0.0,0.0,0.0004511739825829,287.53692626953125,294.1499938964844,281.9708557128906,281.08428955078125,283.6533508300781,281.6049499511719,286.9345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623921359889,1.466482268952518e-09,0.0009623906807973,-0.002893004566431,0.0,0.0,0.0,-0.0055398154072463,60.0,-3.386992692947388,-0.0,-6.314839140486583e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57818603515625,0.0,0.0,9.046922787092626e-05,297.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,9.526854410069065e-05,297.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840148925781,0.0,0.0,7.036508031887934e-05,297.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,9.526843496132642e-05,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797119140625,0.0,0.0,0.0004519121430348,287.5344543457031,294.1499938964844,281.96453857421875,281.0787658691406,283.6388854980469,281.6154479980469,286.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639649069868,1.6505743438699483e-09,0.0009639632771722,-0.0033754061441868,0.0,0.0,0.0,-0.0056310696527361,60.0,-3.326826810836792,-0.0,-6.335517355182675e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762023925781,0.0,0.0,9.06629065866582e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,9.54724964685738e-05,297.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819702148437,0.0,0.0,7.051572174532339e-05,297.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5737609863281,0.0,0.0,9.54723946051672e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777282714844,0.0,0.0,0.0004528796416707,287.5320129394531,294.1499938964844,281.9587097167969,281.0736694335937,283.62451171875,281.6244812011719,286.9335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660274372436,1.8918591138117336e-09,0.0009660255163908,-0.0040076728910207,0.0,0.0,0.0,-0.0057506798766553,60.0,-3.3095345497131348,-0.0,-6.362671456372483e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57421875,0.0,0.0,9.085678175324574e-05,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743713378906,0.0,0.0,9.56766598392278e-05,297.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799560546875,0.0,0.0,7.066650869091973e-05,297.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57177734375,0.0,0.0,9.56765579758212e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,0.0004538480716291,287.529541015625,294.1499938964844,281.95343017578125,281.069091796875,283.61016845703125,281.634765625,286.9329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680929942987,2.1333872446405167e-09,0.0009680908406153,-0.0046405717730522,0.0,0.0,0.0,-0.005870415829122,60.0,-3.304490089416504,-0.0,-6.389910822690581e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
