time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112860,297.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722045898437,0.0,0.0,9.104771015699951e-05,297.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723571777344,0.0,0.0,9.587771637598053e-05,297.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779113769531,0.0,0.0,7.081501098582521e-05,297.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697937011719,0.0,0.0,9.587761451257391e-05,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736999511719,0.0,0.0,0.0004548018041532,287.5270690917969,294.1499938964844,281.9487609863281,281.0650329589844,283.59588623046875,281.64617919921875,286.93243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701278759166,2.371244089971469e-09,0.0009701254894025,-0.0052638440392911,0.0,0.0,0.0,-0.0059883357025682,60.0,-3.309206485748291,-0.0,-6.416792786012594e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,9.118200978264213e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57037353515625,0.0,0.0,9.60191318881698e-05,297.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57586669921875,0.0,0.0,7.091945735737681e-05,297.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678100585937,0.0,0.0,9.60190300247632e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716857910156,0.0,0.0,0.0004554726474452,287.52459716796875,294.1499938964844,281.9447631835937,281.06158447265625,283.5816955566406,281.6582336425781,286.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715585620142,2.5385400448385553e-09,0.0009715560008771,-0.0057022180408239,0.0,0.0,0.0,-0.0060712709091603,60.0,-3.3153750896453857,-0.0,-6.435734434262487e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682067871094,0.0,0.0,9.11943061510101e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.568359375,0.0,0.0,9.603209036868066e-05,297.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738525390625,0.0,0.0,7.092902524163947e-05,297.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657958984375,0.0,0.0,9.603198850527406e-05,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696716308594,0.0,0.0,0.0004555340856313,287.52215576171875,294.1499938964844,281.9414978027344,281.05877685546875,283.5675964355469,281.66961669921875,286.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716911008581,2.553852240794185e-09,0.000971688539721,-0.0057423403486609,0.0,0.0,0.0,-0.0060788700357079,60.0,-3.319533586502075,-0.0,-6.437468869080476e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661926269531,0.0,0.0,9.115230204770342e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663452148437,0.0,0.0,9.598785254638642e-05,297.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718078613281,0.0,0.0,7.089635619195178e-05,297.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638122558594,0.0,0.0,9.598775068297982e-05,297.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5676574707031,0.0,0.0,0.0004553242761176,287.5196838378906,294.1499938964844,281.9389953613281,281.0566711425781,283.5535888671875,281.68023681640625,286.9306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712427272461,2.5014996740679862e-09,0.0009712402243167,-0.0056051588617265,0.0,0.0,0.0,-0.0060529136098921,60.0,-3.3217577934265137,-0.0,-6.431537968865086e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641784667969,0.0,0.0,9.108614904107526e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643310546875,0.0,0.0,9.59181852522306e-05,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697631835937,0.0,0.0,7.084490061970428e-05,297.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56182861328125,0.0,0.0,9.591808338882402e-05,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5656433105469,0.0,0.0,0.0004549938021227,287.5172119140625,294.1499938964844,281.93731689453125,281.0552978515625,283.5397033691406,281.6898498535156,286.92999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705383563414,2.41906072950826e-09,0.0009705359698273,-0.005389139521867,0.0,0.0,0.0,-0.0060120481066405,60.0,-3.3221678733825684,-0.0,-6.422203568945406e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56219482421875,0.0,0.0,9.100190072786064e-05,297.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56231689453125,0.0,0.0,9.582946950104088e-05,297.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677185058594,0.0,0.0,7.077937334543094e-05,297.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.559814453125,0.0,0.0,9.582937491359188e-05,297.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636291503906,0.0,0.0,0.0004545729898381,287.5147705078125,294.1499938964844,281.9365539550781,281.0547180175781,283.5259094238281,281.6988220214844,286.9293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696405613794,2.3140851457270632e-09,0.000969638233073,-0.0051140659488737,0.0,0.0,0.0,-0.0059600067324936,60.0,-3.321206569671631,-0.0,-6.410327557659913e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601806640625,0.0,0.0,9.091871470445768e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5603332519531,0.0,0.0,9.574187424732372e-05,297.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.565673828125,0.0,0.0,7.071467553032562e-05,297.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578308105469,0.0,0.0,9.574177238391712e-05,297.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616149902344,0.0,0.0,0.0004541574744507,287.5123291015625,294.1499938964844,281.93670654296875,281.05499267578125,283.5122375488281,281.70684814453125,286.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687535930424,2.21042806280991e-09,0.0009687513811513,-0.0048424461856484,0.0,0.0,0.0,-0.0059086172841489,60.0,-3.3188576698303223,-0.0,-6.398611418489963e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55816650390625,0.0,0.0,9.086575300898404e-05,297.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,9.5686104032211e-05,297.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636291503906,0.0,0.0,7.067347905831411e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55584716796875,0.0,0.0,9.56860021688044e-05,297.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596008300781,0.0,0.0,0.000453892891528,287.5098571777344,294.1499938964844,281.9378967285156,281.05615234375,283.49871826171875,281.7144470214844,286.9280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681888623163,2.1444261921743646e-09,0.0009681867086328,-0.0046694967895746,0.0,0.0,0.0,-0.0058758957311511,60.0,-3.316115379333496,-0.0,-6.391157114649104e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55615234375,0.0,0.0,9.084956400329248e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563049316406,0.0,0.0,9.566904918756336e-05,297.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616149902344,0.0,0.0,7.066088437568396e-05,297.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538635253906,0.0,0.0,9.566894732415676e-05,297.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575866699219,0.0,0.0,0.0004538120119832,287.5074157714844,294.1499938964844,281.9400939941406,281.0582275390625,283.4853210449219,281.7215576171875,286.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680161019787,2.124235898293136e-09,0.0009680139482952,-0.0046165902167558,0.0,0.0,0.0,-0.0058658858761191,60.0,-3.313347578048706,-0.0,-6.388877693552787e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541687011719,0.0,0.0,9.087819489650428e-05,297.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542907714844,0.0,0.0,9.569919347995892e-05,297.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595703125,0.0,0.0,7.068315608194098e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518493652344,0.0,0.0,9.569909889250994e-05,297.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,0.0004539550282061,287.5049743652344,294.1499938964844,281.94342041015625,281.0613098144531,283.4720764160156,281.7287292480469,286.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683207026682,2.1598880461937142e-09,0.0009683185489848,-0.0047100130468606,0.0,0.0,0.0,-0.0058835591189563,60.0,-3.311077117919922,-0.0,-6.392902918150868e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521545410156,0.0,0.0,9.09420778043568e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55230712890625,0.0,0.0,9.576647426001728e-05,297.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575256347656,0.0,0.0,7.073284359648824e-05,297.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54986572265625,0.0,0.0,9.576637239661068e-05,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535583496094,0.0,0.0,0.000454274151707,287.5025329589844,294.1499938964844,281.94793701171875,281.0653991699219,283.4590148925781,281.7362060546875,286.9259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690010920166,2.239465057840561e-09,0.0009689988219179,-0.0049185347743332,0.0,0.0,0.0,-0.0059230080805718,60.0,-3.309392213821411,-0.0,-6.401892704843706e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501403808594,0.0,0.0,9.10299495444633e-05,297.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55029296875,0.0,0.0,9.585900988895446e-05,297.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55548095703125,0.0,0.0,7.080118666635826e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478820800781,0.0,0.0,9.585890802554786e-05,297.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5515441894531,0.0,0.0,0.0004547131247818,287.5000915527344,294.1499938964844,281.9536437988281,281.07061767578125,283.4460754394531,281.744140625,286.9251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699371294118,2.348930827622553e-09,0.0009699347428977,-0.0052053756080567,0.0,0.0,0.0,-0.0059772743843495,60.0,-3.307995080947876,-0.0,-6.414268938215173e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481262207031,0.0,0.0,9.11252573132515e-05,297.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482788085937,0.0,0.0,9.595937444828452e-05,297.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534362792969,0.0,0.0,7.087531412253156e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458679199219,0.0,0.0,9.595927258487792e-05,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54949951171875,0.0,0.0,0.0004551892052404,287.4976806640625,294.1499938964844,281.96063232421875,281.0769348144531,283.43328857421875,281.7525939941406,286.9244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709524456411,2.4676563015191277e-09,0.0009709500009194,-0.0055164783261716,0.0,0.0,0.0,-0.0060361316427588,60.0,-3.3065013885498047,-0.0,-6.427705301348396e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461120605469,0.0,0.0,9.120850154431535e-05,297.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462646484375,0.0,0.0,9.604702790966256e-05,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513916015625,0.0,0.0,7.094006286934018e-05,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438537597656,0.0,0.0,9.60469333222136e-05,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474853515625,0.0,0.0,0.0004556050116661,287.4952392578125,294.1499938964844,281.9689636230469,281.0844421386719,283.42071533203125,281.7615661621094,286.92364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718392393551,2.571348689528463e-09,0.000971836678218,-0.0057881879620254,0.0,0.0,0.0,-0.006087536457926,60.0,-3.3040859699249268,-0.0,-6.439451993855982e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440979003906,0.0,0.0,9.128438250627367e-05,297.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442199707031,0.0,0.0,9.612693247618154e-05,297.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5493469238281,0.0,0.0,7.099907816154882e-05,297.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418701171875,0.0,0.0,9.612683788873257e-05,297.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54547119140625,0.0,0.0,0.000455984059954,287.4927978515625,294.1499938964844,281.9786682128906,281.0931701660156,283.4082946777344,281.77099609375,286.9228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726483840495,2.665871967622024e-09,0.0009726457064971,-0.006035869475454,0.0,0.0,0.0,-0.0061343996785581,60.0,-3.300958633422852,-0.0,-6.450169109939452e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420837402344,0.0,0.0,9.133718413067982e-05,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422058105469,0.0,0.0,9.618253534426913e-05,297.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472717285156,0.0,0.0,7.104014366632327e-05,297.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53985595703125,0.0,0.0,9.618244075682014e-05,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434265136719,0.0,0.0,0.0004562477988656,287.4903564453125,294.1499938964844,281.9898376464844,281.1031799316406,283.39605712890625,281.7807922363281,286.92205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732107864692,2.7316360284856955e-09,0.0009732080507092,-0.0062081925570964,0.0,0.0,0.0,-0.0061670015566051,60.0,-3.296567678451538,-0.0,-6.457631229750406e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400390625,0.0,0.0,9.1364978288766e-05,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401916503906,0.0,0.0,9.621179924579336e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54522705078125,0.0,0.0,7.106176053639501e-05,297.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.537841796875,0.0,0.0,9.6211711934302e-05,297.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414123535156,0.0,0.0,0.0004563866532407,287.4879150390625,294.1499938964844,282.00250244140625,281.1145324707031,283.384033203125,281.7908630371094,286.9212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735065395943,2.766249895813644e-09,0.0009735038038343,-0.0062988921999931,0.0,0.0,0.0,-0.0061841597780585,60.0,-3.290492057800293,-0.0,-6.461560531079158e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380249023437,0.0,0.0,9.136588778346776e-05,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381774902344,0.0,0.0,9.621275967219844e-05,297.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431823730469,0.0,0.0,7.106246630428359e-05,297.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53582763671875,0.0,0.0,9.621267236070707e-05,297.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53936767578125,0.0,0.0,0.0004563911934383,287.4855041503906,294.1499938964844,282.0166931152344,281.12725830078125,283.37225341796875,281.8011169433594,286.9204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735163184814,2.7673705549347e-09,0.0009735135827213,-0.0063018286600708,0.0,0.0,0.0,-0.0061847162432968,60.0,-3.2825734615325928,-0.0,-6.461687718228859e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360107421875,0.0,0.0,9.134047286352144e-05,297.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361328125,0.0,0.0,9.618599870009348e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411376953125,0.0,0.0,7.104269752744585e-05,297.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338439941406,0.0,0.0,9.61859041126445e-05,297.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.537353515625,0.0,0.0,0.0004562642425298,287.4830627441406,294.1499938964844,282.03253173828125,281.1413879394531,283.3606872558594,281.8114929199219,286.91961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732454782351,2.735686788213343e-09,0.0009732427424751,-0.0062188068404793,0.0,0.0,0.0,-0.0061690099537372,60.0,-3.2727396488189697,-0.0,-6.458090950900441e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53399658203125,0.0,0.0,9.12871037144214e-05,297.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341186523437,0.0,0.0,9.612979192752392e-05,297.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390625,0.0,0.0,7.100118818925694e-05,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318298339844,0.0,0.0,9.612969734007493e-05,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353088378906,0.0,0.0,0.0004559976514428,287.48065185546875,294.1499938964844,282.04998779296875,281.1570129394531,283.34942626953125,281.82177734375,286.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726769058033,2.669177101566333e-09,0.0009726742282509,-0.0060445298440754,0.0,0.0,0.0,-0.0061360392719507,60.0,-3.2608132362365723,-0.0,-6.450544276503933e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.531982421875,0.0,0.0,9.12157993298024e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321044921875,0.0,0.0,9.605470404494554e-05,297.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370178222656,0.0,0.0,7.094573084032163e-05,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298156738281,0.0,0.0,9.605461673345415e-05,297.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332946777344,0.0,0.0,0.0004556414787657,287.47821044921875,294.1499938964844,282.0686950683594,281.1737060546875,283.33837890625,281.83203125,286.9179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719171794131,2.580325952905582e-09,0.000971914618276,-0.0058117103762924,0.0,0.0,0.0,-0.0060919928364455,60.0,-3.2472851276397705,-0.0,-6.440469491053591e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299377441406,0.0,0.0,9.113056148635224e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53009033203125,0.0,0.0,9.59649551077746e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53497314453125,0.0,0.0,7.08794395904988e-05,297.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278015136719,0.0,0.0,9.59648605203256e-05,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53125,0.0,0.0,0.00045521571883,287.4757995605469,294.1499938964844,282.0881042480469,281.1910400390625,283.3275451660156,281.84210205078125,286.91705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710090234875,2.474121352236125e-09,0.0009710065787658,-0.00553341768682,0.0,0.0,0.0,-0.0060393428429961,60.0,-3.2324979305267334,-0.0,-6.42843716036623e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279235839844,0.0,0.0,9.103863703785464e-05,297.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.528076171875,0.0,0.0,9.586814121576026e-05,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329284667969,0.0,0.0,7.080793147906661e-05,297.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258178710937,0.0,0.0,9.586805390426888e-05,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292358398437,0.0,0.0,0.000454756518593,287.4734191894531,294.1499938964844,282.1082458496094,281.2089538574219,283.3170471191406,281.85186767578125,286.9161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970029272139,2.359571871224375e-09,0.0009700268856249,-0.0052332575432956,0.0,0.0,0.0,-0.0059825549833476,60.0,-3.2163190841674805,-0.0,-6.41547259760955e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259094238281,0.0,0.0,9.094954293686897e-05,297.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52606201171875,0.0,0.0,9.577432501828298e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308837890625,0.0,0.0,7.073863525874913e-05,297.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238037109375,0.0,0.0,9.5774230430834e-05,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272216796875,0.0,0.0,0.0004543114628177,287.47100830078125,294.1499938964844,282.1290588378906,281.2275390625,283.3068542480469,281.86138916015625,286.915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690798469819,2.2485562301000073e-09,0.0009690776350907,-0.0049423561431467,0.0,0.0,0.0,-0.0059275198727846,60.0,-3.1994824409484863,-0.0,-6.402920149639614e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,9.086341015063226e-05,297.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240478515625,0.0,0.0,9.568362293066456e-05,297.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,7.067164551699534e-05,297.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218200683594,0.0,0.0,9.56835356191732e-05,297.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52520751953125,0.0,0.0,0.000453881220892,287.4685974121094,294.1499938964844,282.1506042480469,281.2467041015625,283.2969055175781,281.8705444335937,286.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681617375463,2.141232968710937e-09,0.0009681595838628,-0.0046611288562417,0.0,0.0,0.0,-0.0058743134140968,60.0,-3.1821274757385254,-0.0,-6.390796869482075e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219116210937,0.0,0.0,9.079759911401196e-05,297.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52203369140625,0.0,0.0,9.561431943438949e-05,297.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268249511719,0.0,0.0,7.062045915517956e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,9.56142321228981e-05,297.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.523193359375,0.0,0.0,0.000453552493127,287.4662170410156,294.1499938964844,282.1728210449219,281.2664489746094,283.2872619628906,281.8796691894531,286.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674603352323,2.059223458417136e-09,0.0009674582397565,-0.0044462322257459,0.0,0.0,0.0,-0.0058336574584245,60.0,-3.164625644683838,-0.0,-6.381540629263327e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198974609375,0.0,0.0,9.075906564248726e-05,297.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,9.557374141877516e-05,297.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247802734375,0.0,0.0,7.059048948576674e-05,297.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.517822265625,0.0,0.0,9.55736541072838e-05,297.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52117919921875,0.0,0.0,0.0004533600003924,287.4638366699219,294.1499938964844,282.1957397460937,281.2868347167969,283.27789306640625,281.88885498046875,286.9125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670495055615,2.011200317397765e-09,0.0009670475265011,-0.0043203933164477,0.0,0.0,0.0,-0.0058098500594496,60.0,-3.1472842693328857,-0.0,-6.376123451445892e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51788330078125,0.0,0.0,9.075866546481848e-05,297.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180053710937,0.0,0.0,9.557331941323356e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227355957031,0.0,0.0,7.059017661958933e-05,297.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,9.557323210174218e-05,297.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,0.0004533580213319,287.4614562988281,294.1499938964844,282.2193603515625,281.3077697753906,283.2687683105469,281.8984069824219,286.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967044790741,2.010690725029462e-09,0.0009670427534729,-0.0043190577998757,0.0,0.0,0.0,-0.0058095953427255,60.0,-3.1303751468658447,-0.0,-6.376065897484295e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.515869140625,0.0,0.0,9.077952563529834e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160217285156,0.0,0.0,9.559528552927075e-05,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52069091796875,0.0,0.0,7.060640200506896e-05,297.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5138244628906,0.0,0.0,9.55951982177794e-05,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171203613281,0.0,0.0,0.0004534622130449,287.4590759277344,294.1499938964844,282.24365234375,281.3293151855469,283.260009765625,281.9085693359375,286.91070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672667365521,2.036665058824383e-09,0.0009672646992839,-0.004387121181935,0.0,0.0,0.0,-0.0058224708773195,60.0,-3.1139578819274902,-0.0,-6.378995465183834e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51385498046875,0.0,0.0,9.08273141249083e-05,297.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140075683594,0.0,0.0,9.564561332808807e-05,297.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186462402344,0.0,0.0,7.06435675965622e-05,297.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118408203125,0.0,0.0,9.56455260165967e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151062011719,0.0,0.0,0.0004537009226623,287.4566955566406,294.1499938964844,282.26861572265625,281.3514099121094,283.2514953613281,281.91973876953125,286.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677758207544,2.096187223799006e-09,0.0009677737252786,-0.0045430925674736,0.0,0.0,0.0,-0.0058519793674349,60.0,-3.097956895828247,-0.0,-6.38571151512224e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118713378906,0.0,0.0,9.088865772355348e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119934082031,0.0,0.0,9.57102092797868e-05,297.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166320800781,0.0,0.0,7.069128332659602e-05,297.4375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50982666015625,0.0,0.0,9.571012196829544e-05,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130920410156,0.0,0.0,0.0004540073568932,287.4543151855469,294.1499938964844,282.2942199707031,281.37408447265625,283.2432861328125,281.93194580078125,286.9088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684292599558,2.1725992116472526e-09,0.0009684271062724,-0.0047433213330805,0.0,0.0,0.0,-0.0058898595161736,60.0,-3.0822017192840576,-0.0,-6.394338925019838e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,9.095013956539332e-05,297.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099792480469,0.0,0.0,9.57749507506378e-05,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145874023437,0.0,0.0,7.073910092003644e-05,297.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,9.577486343914644e-05,297.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,0.000454314489616,287.45196533203125,294.1499938964844,282.3205261230469,281.3973083496094,283.2353515625,281.9452819824219,286.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690842707641,2.2491852824657603e-09,0.0009690820006653,-0.0049440055154263,0.0,0.0,0.0,-0.0059278267435729,60.0,-3.066344738006592,-0.0,-6.40299120391319e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,9.099851013161242e-05,297.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079650878906,0.0,0.0,9.582588245393708e-05,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125427246094,0.0,0.0,7.077671762090176e-05,297.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,9.582580241840331e-05,297.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090637207031,0.0,0.0,0.0004545560805127,287.4495849609375,294.1499938964844,282.34747314453125,281.42108154296875,283.2277526855469,281.9596252441406,286.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695995249785,2.309431090807834e-09,0.0009695972548797,-0.005101871676743,0.0,0.0,0.0,-0.0059576937928795,60.0,-3.0500075817108154,-0.0,-6.409801756035449e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,9.102402691496536e-05,297.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,9.585275984136388e-05,297.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.510498046875,0.0,0.0,7.079656643327326e-05,297.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038452148437,0.0,0.0,9.585267252987252e-05,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,0.0004546835843939,287.4472045898437,294.1499938964844,282.37506103515625,281.44537353515625,283.2204284667969,281.9747314453125,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698715293779,2.3412127791999637e-09,0.0009698692010715,-0.0051851510070264,0.0,0.0,0.0,-0.0059734499081969,60.0,-3.0328330993652344,-0.0,-6.413395681192925e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038146972656,0.0,0.0,9.103829506784678e-05,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,9.586778469383717e-05,297.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084533691406,0.0,0.0,7.080766226863489e-05,297.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,9.58676973823458e-05,297.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050354003906,0.0,0.0,0.0004547548305708,287.4448547363281,294.1499938964844,282.4032897949219,281.4702453613281,283.2134094238281,281.990478515625,286.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700234513729,2.358972572835682e-09,0.0009700211230665,-0.0052316882647573,0.0,0.0,0.0,-0.0059822546318173,60.0,-3.014843225479126,-0.0,-6.415404385506919e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,9.095473797060548e-05,297.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019226074219,0.0,0.0,9.577978926245125e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50640869140625,0.0,0.0,7.0742673415225e-05,297.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998474121094,0.0,0.0,9.577970922691748e-05,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030212402344,0.0,0.0,0.0004543374525383,287.4425048828125,294.1499938964844,282.43218994140625,281.49560546875,283.2066955566406,282.0057983398437,286.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691340383142,2.2548576339431747e-09,0.0009691317682154,-0.0049588675610721,0.0,0.0,0.0,-0.005930645391345,60.0,-2.9947726726531982,-0.0,-6.403632113460844e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997863769531,0.0,0.0,9.081066673388705e-05,297.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,9.562807827023788e-05,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50439453125,0.0,0.0,7.063061639200896e-05,297.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978332519531,0.0,0.0,9.562799095874652e-05,297.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0004536178021226,287.4401550292969,294.1499938964844,282.4617004394531,281.5215148925781,283.2002868652344,282.0197448730469,286.9029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009675988112576,2.0753483376267923e-09,0.0009675967157818,-0.0044884849339723,0.0,0.0,0.0,-0.0058416542597115,60.0,-2.9723949432373047,-0.0,-6.383359618666874e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.497802734375,0.0,0.0,9.066092025022954e-05,297.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979248046875,0.0,0.0,9.54703864408657e-05,297.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023498535156,0.0,0.0,7.051415013847873e-05,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,9.547030640533194e-05,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.0,0.0004528697754722,287.43780517578125,294.1499938964844,282.4918212890625,281.54791259765625,283.1942138671875,282.0322265625,286.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966003164649,1.888770029268016e-09,0.0009660013020038,-0.0039995764382183,0.0,0.0,0.0,-0.0057491594925522,60.0,-2.948514699935913,-0.0,-6.362323290431959e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49578857421875,0.0,0.0,9.050404332811012e-05,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49591064453125,0.0,0.0,9.530519309919327e-05,297.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003356933594,0.0,0.0,7.039213232928887e-05,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938659667969,0.0,0.0,9.53051057877019e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969787597656,0.0,0.0,0.0004520861548371,287.4354858398437,294.1499938964844,282.5225830078125,281.5748291015625,283.1884765625,282.0430603027344,286.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643315570428,1.693311602046776e-09,0.0009643298690207,-0.0034873946569859,0.0,0.0,0.0,-0.0056522618979215,60.0,-2.923580884933472,-0.0,-6.34032275570462e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
