time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115200,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938049316406,0.0,0.0,9.035653056344016e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939270019531,0.0,0.0,9.514985140413046e-05,297.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983215332031,0.0,0.0,7.027739775367081e-05,297.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49188232421875,0.0,0.0,9.514976409263908e-05,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949645996094,0.0,0.0,0.0004513493040576,287.4331359863281,294.1499938964844,282.5539855957031,281.6022644042969,283.1830749511719,282.0522155761719,286.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627596009522,1.5095141803200814e-09,0.000962758087553,-0.0030057674739509,0.0,0.0,0.0,-0.0055611450225114,60.0,-2.8980789184570312,-0.0,-6.31966941000428e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.0,0.0,9.0240100689698e-05,297.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.491943359375,0.0,0.0,9.502724424237384e-05,297.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963073730469,0.0,0.0,7.018684118520468e-05,297.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898986816406,0.0,0.0,9.50271642068401e-05,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,0.0004507677222136,287.4308166503906,294.1499938964844,282.5859680175781,281.6301574707031,283.177978515625,282.06005859375,286.8990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615187300369,1.364447221874343e-09,0.0009615173912607,-0.0026256290730088,0.0,0.0,0.0,-0.0054892278276383,60.0,-2.8725764751434326,-0.0,-6.303392297013488e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898376464844,0.0,0.0,9.017810225486755e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48992919921875,0.0,0.0,9.496194979874416e-05,297.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,7.013861613813788e-05,297.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,9.496186976321042e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909973144531,0.0,0.0,0.0004504579992499,287.42852783203125,294.1499938964844,282.6185607910156,281.6585388183594,283.1731872558594,282.06719970703125,286.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608576074242,1.2871875787467955e-09,0.0009608563268557,-0.0024231749121099,0.0,0.0,0.0,-0.0054509248584508,60.0,-2.847708940505981,-0.0,-6.294732202150044e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.485107421875,0.0,0.0,9.01545281521976e-05,297.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,9.493712423136458e-05,297.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.489501953125,0.0,0.0,7.012028072495013e-05,297.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833068847656,0.0,0.0,9.493704419583082e-05,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,0.0004503402451518,287.4223022460937,294.1499938964844,282.6517639160156,281.6874084472656,283.1666259765625,282.0717163085937,286.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032411664724,1.300504703927174e-09,0.0010032398859038,-0.002415802096948,0.0,0.0,0.0,-0.0056699998676776,60.0,-2.952254295349121,-0.0,-6.291439547112533e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47967529296875,0.0,0.0,9.018614218803124e-05,297.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798889160156,0.0,0.0,9.497041901340708e-05,297.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,7.014487346168607e-05,297.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,9.497033897787333e-05,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4807434082031,0.0,0.0,0.0004504981916397,287.4150085449219,294.1499938964844,282.685546875,281.7167358398437,283.1575927734375,282.0732421875,286.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188273154199,1.3551592070726315e-09,0.001018825918436,-0.0025439027231186,0.0,0.0,0.0,-0.0057730902917683,60.0,-3.1321866512298584,-0.0,-6.295852017501602e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776611328125,0.0,0.0,9.025362669490278e-05,297.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,9.50414832914248e-05,297.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,7.019735494395718e-05,297.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,9.504140325589104e-05,297.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.478759765625,0.0,0.0,0.0004508352722041,287.4127197265625,294.1499938964844,282.7199401855469,281.7465209960937,283.1533203125,282.0828552246094,286.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616614552214,1.3812420096570575e-09,0.0009616600582376,-0.0026696396525949,0.0,0.0,0.0,-0.0054975491948425,60.0,-2.9354512691497803,-0.0,-6.305275945805988e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756774902344,0.0,0.0,9.025854524224997e-05,297.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47589111328125,0.0,0.0,9.504666377324612e-05,297.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799499511719,0.0,0.0,7.020118209766224e-05,297.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,9.504658373771235e-05,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,0.000450859835837,287.4104309082031,294.1499938964844,282.7548828125,281.7767639160156,283.1498718261719,282.0929870605469,286.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617140167392,1.3873574511436e-09,0.0009617126197554,-0.002685664454475,0.0,0.0,0.0,-0.0055005820468068,60.0,-2.8277175426483154,-0.0,-6.305961619545998e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47369384765625,0.0,0.0,9.022899757837877e-05,297.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739074707031,0.0,0.0,9.501554450253023e-05,297.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,7.017820462351665e-05,297.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720153808594,0.0,0.0,9.50154717429541e-05,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747314453125,0.0,0.0,0.0004507122503127,287.4081420898437,294.1499938964844,282.7904357910156,281.80743408203125,283.14678955078125,282.10302734375,286.8929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961399229709,1.350532352617506e-09,0.0009613978909328,-0.0025891661643981,0.0,0.0,0.0,-0.0054823271930217,60.0,-2.766183376312256,-0.0,-6.301831945165759e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,9.021400182973592e-05,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,9.499975567450748e-05,297.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,7.016654126346111e-05,297.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47003173828125,0.0,0.0,9.499967563897373e-05,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,0.0004506373370531,287.4058837890625,294.1499938964844,282.8265380859375,281.83856201171875,283.1440124511719,282.1131286621094,286.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612393332645,1.3318376401727503e-09,0.0009612379944883,-0.0025401781313121,0.0,0.0,0.0,-0.0054730591364204,60.0,-2.7212071418762207,-0.0,-6.299736554638002e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,9.01497041922994e-05,297.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4699401855469,0.0,0.0,9.493204561294988e-05,297.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739074707031,0.0,0.0,7.011652633082122e-05,297.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,9.493196557741612e-05,297.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47076416015625,0.0,0.0,0.0004503161762841,287.4035949707031,294.1499938964844,282.8632202148437,281.8701171875,283.1415405273437,282.1227111816406,286.8908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605546947568,1.251718395600676e-09,0.0009605534141883,-0.0023302293848246,0.0,0.0,0.0,-0.0054333433508872,60.0,-2.6884765625,-0.0,-6.290758136628939e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,9.00932718650438e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682312011719,0.0,0.0,9.487261559115724e-05,297.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721984863281,0.0,0.0,7.007263047853485e-05,297.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46636962890625,0.0,0.0,9.487254283158109e-05,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,0.0004500342765823,287.401611328125,294.1499938964844,282.90045166015625,281.9020690917969,283.1395568847656,282.1307678222656,286.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009121358743868,1.1335030691839163e-09,0.0009121347684413,-0.0020678599830716,0.0,0.0,0.0,-0.005136439576745,60.0,-2.608040332794189,-0.0,-6.28288319148851e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.468994140625,0.0,0.0,9.004050662042573e-05,297.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,9.481705637881532e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731750488281,0.0,0.0,7.003159407759085e-05,297.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,9.481698361923918e-05,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700622558594,0.0,0.0,0.0004497707122936,287.403564453125,294.1499938964844,282.9382629394531,281.9344482421875,283.1378173828125,282.13800048828125,286.8888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008944053552113,1.0505608605271275e-09,0.0008944043074734,-0.0018675351748242,0.0,0.0,0.0,-0.0050097629427909,60.0,-2.5280566215515137,-0.0,-6.275524810916977e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4733581542969,0.0,0.0,4.486423131311312e-05,297.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.473388671875,0.0,0.0,4.724422615254298e-05,297.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47760009765625,0.0,0.0,3.489444497972727e-05,297.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,4.724418977275491e-05,297.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744567871094,0.0,0.0,0.000224105984671,287.4095153808594,294.1499938964844,282.9765930175781,281.9672546386719,283.1366271972656,282.1439819335937,286.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007694754749536,8.898079495445185e-10,0.0007694746018387,-0.0015698439674451,0.0,0.0,0.0,-0.0042897290550172,60.0,-2.3346662521362305,-0.0,-1.5580253531766175e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,9.013288945425302e-05,297.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,9.491433593211696e-05,297.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783020019531,0.0,0.0,7.010344415903091e-05,297.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721374511719,0.0,0.0,9.49142631725408e-05,297.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,0.0004502321826294,287.41094970703125,294.1499938964844,283.0154724121094,282.0004272460937,283.1387634277344,282.1630859375,286.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002566393231973,5.258650737083315e-10,0.0002566387993283,-0.0011258688755333,0.0,0.0,0.0,-0.0015664766542613,60.0,-1.7410478591918943,-0.0,-6.288406240173573e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826354980469,0.0,0.0,4.362254549050704e-05,297.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4824523925781,0.0,0.0,4.5936674723634496e-05,297.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,3.392868893570267e-05,297.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,4.5936638343846425e-05,297.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837951660156,0.0,0.0,0.0002179035218432,287.4259948730469,294.1499938964844,283.0549011230469,282.03399658203125,283.14801025390625,282.1859741210937,286.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004280518332961,5.4454279974081e-10,0.0004280512803234,-0.0010035607265308,0.0,0.0,0.0,-0.0024167145602405,60.0,-1.5029163360595703,-0.0,-1.4729770292376544e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844970703125,0.0,0.0,3.4654352930374444e-05,297.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842529296875,0.0,0.0,3.6492725485004485e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,2.695341936487239e-05,297.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.0,0.0,3.649270001915284e-05,297.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48565673828125,0.0,0.0,0.000173105567228,287.4267883300781,294.1499938964844,283.0948486328125,282.0679626464844,283.14898681640625,282.19256591796875,286.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003692533937282,4.618418703028482e-10,0.0003692529280669,-0.000844937050715,0.0,0.0,0.0,-0.0020799008198082,60.0,-1.2907967567443848,-0.0,-9.295858305335969e-09,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,3.480875966488384e-05,297.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872131347656,0.0,0.0,3.665532494778745e-05,297.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49188232421875,0.0,0.0,2.7073512683273293e-05,297.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,3.665529584395699e-05,297.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887390136719,0.0,0.0,0.0001738768478389,287.4286804199219,294.1499938964844,283.1353454589844,282.102294921875,283.15020751953125,282.19927978515625,286.8839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003386135795153,4.3156311857472924e-10,0.0003386131429579,-0.0007959735812619,0.0,0.0,0.0,-0.0019122483208775,60.0,-1.0751421451568604,-0.0,-9.378879894939018e-09,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897766113281,0.0,0.0,3.271404420956969e-05,297.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4894104003906,0.0,0.0,3.444948742981069e-05,297.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.494140625,0.0,0.0,2.5444287530262955e-05,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874267578125,0.0,0.0,3.444945832598023e-05,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.490966796875,0.0,0.0,0.0001634133222978,287.4303894042969,294.1499938964844,283.17633056640625,282.136962890625,283.1513977050781,282.206298828125,286.8829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003485711931716,4.3597556120822384e-10,0.0003485707566142,-0.0007976163178682,0.0,0.0,0.0,-0.0019634047057479,60.0,-0.9738510847091676,-0.0,-8.284042785078327e-09,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,3.249873043387197e-05,297.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919128417969,0.0,0.0,3.42227504006587e-05,297.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49676513671875,0.0,0.0,2.5276822270825505e-05,297.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48992919921875,0.0,0.0,3.422272493480705e-05,297.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935607910156,0.0,0.0,0.0001623377902433,287.4325561523437,294.1499938964844,283.21783447265625,282.1720275878906,283.1526794433594,282.21337890625,286.8819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003462765307631,4.3310560693399215e-10,0.0003462760942056,-0.0007923658704385,0.0,0.0,0.0,-0.0019504794618114,60.0,-0.9206578731536864,-0.0,-8.175355503681203e-09,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49468994140625,0.0,0.0,3.112363992840983e-05,297.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49420166015625,0.0,0.0,3.2774711144156754e-05,297.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991149902344,0.0,0.0,2.420730561425444e-05,297.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921875,0.0,0.0,3.2774685678305104e-05,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49591064453125,0.0,0.0,0.0001554689370095,287.4346618652344,294.1499938964844,283.2598876953125,282.2074279785156,283.154052734375,282.220703125,286.8809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003362293064128,4.1939177131133926e-10,0.0003362288698554,-0.0007663592114113,0.0,0.0,0.0,-0.0018931825179606,60.0,-0.8797786831855774,-0.0,-7.498157650331905e-09,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966735839844,0.0,0.0,2.8585824111360125e-05,297.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,3.0102270102361217e-05,297.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,2.2233447452890687e-05,297.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940795898437,0.0,0.0,3.010224645549897e-05,297.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978942871094,0.0,0.0,0.0001427920360583,287.4365234375,294.1499938964844,283.3023986816406,282.2431640625,283.1554260253906,282.2279968261719,286.8800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003166522074025,3.9304609567025745e-10,0.0003166518290527,-0.0007166730356402,0.0,0.0,0.0,-0.0017817694460973,60.0,-0.8312046527862549,-0.0,-6.325215018421204e-09,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,-6.131536065367982e-05,297.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960021972656,0.0,0.0,-6.45680702291429e-05,297.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,-4.768978033098392e-05,297.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49395751953125,0.0,0.0,-6.45680192974396e-05,297.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.497802734375,0.0,0.0,-0.0003062827163375,287.4361877441406,294.1499938964844,283.3454284667969,282.2792663574219,283.1425170898437,282.2261047363281,286.87908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007677046814933,6.061479096430841e-10,0.000767704041209,-0.0008258689776994,0.0,0.0,0.0,-0.0041071404702961,60.0,-0.5912808775901794,-0.0,-2.910129559552389e-08,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49853515625,0.0,0.0,2.1567011572187766e-05,297.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978942871094,0.0,0.0,2.271111770824064e-05,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50299072265625,0.0,0.0,1.6774363757576793e-05,297.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,2.27110995183466e-05,297.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.499755859375,0.0,0.0,0.0001077316264854,287.4384765625,294.1499938964844,283.3889465332031,282.315673828125,283.1430053710937,282.2302551269531,286.878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000229801502428,2.8742350166588437e-10,0.0002298012113897,-0.0005258400924503,0.0,0.0,0.0,-0.0012944064801558,60.0,-0.615356981754303,-0.0,-3.6004246251053473e-09,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998474121094,0.0,0.0,1.7472830222686753e-05,297.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,1.839974356698804e-05,297.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043029785156,0.0,0.0,1.3589995432994328e-05,297.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49713134765625,0.0,0.0,1.8399729015072808e-05,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,8.72803502716124e-05,287.4400939941406,294.1499938964844,283.4329528808594,282.3523864746094,283.1439208984375,282.2356872558594,286.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001820568140828,2.2873353211494416e-10,0.0001820565812522,-0.0004192878259345,0.0,0.0,0.0,-0.00102610362228,60.0,-0.5341914296150208,-0.0,-2.3631987478012206e-09,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,1.3691805179405492e-05,297.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,1.4418140381167175e-05,297.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053405761719,0.0,0.0,1.0649195246514864e-05,297.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49810791015625,0.0,0.0,1.4418128557736054e-05,297.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021057128906,0.0,0.0,6.839336128905416e-05,287.4414367675781,294.1499938964844,283.4774475097656,282.389404296875,283.14459228515625,282.239990234375,286.8763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000140429357998,1.7700195475978115e-10,0.0001404291688231,-0.0003249119617976,0.0,0.0,0.0,-0.0007918326882645,60.0,-0.4380635917186737,-0.0,-1.451092801474374e-09,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,1.0176194336963816e-05,297.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003967285156,0.0,0.0,1.071603037416935e-05,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50555419921875,0.0,0.0,7.91482761997031e-06,297.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983215332031,0.0,0.0,1.0716022188717034e-05,297.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023498535156,0.0,0.0,5.083217183710076e-05,287.4417724609375,294.1499938964844,283.5223999023437,282.4267578125,283.1449584960937,282.242431640625,286.87548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001084302348317,1.3561862743927122e-10,0.0001084300965885,-0.0002481135888956,0.0,0.0,0.0,-0.0006107563385739,60.0,-0.3501541018486023,-0.0,-8.015757502199961e-10,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013732910156,0.0,0.0,7.713715604040772e-06,297.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50067138671875,0.0,0.0,8.122920007735956e-06,297.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,5.999564109515632e-06,297.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49859619140625,0.0,0.0,8.122913641273044e-06,297.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50262451171875,0.0,0.0,3.853158341371454e-05,287.4421691894531,294.1499938964844,283.5678405761719,282.4643859863281,283.1451721191406,282.2438659667969,286.8746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.2191894762218e-05,1.0280108708737855e-10,8.21917928988114e-05,-0.0001880741183413,0.0,0.0,0.0,-0.000462963245809,60.0,-0.2735760509967804,-0.0,-4.6057568869883875e-10,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015563964844,0.0,0.0,5.950063950876938e-06,297.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,6.265708179853391e-06,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,4.627833277481841e-06,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4987487792969,0.0,0.0,6.265703177632531e-06,297.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027770996094,0.0,0.0,2.972178299387452e-05,287.4424133300781,294.1499938964844,283.6137084960937,282.5022888183594,283.1452941894531,282.2447509765625,286.8738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-6.339961691992357e-05,7.929676359985649e-11,6.339953688438982e-05,-0.0001450730778742,0.0,0.0,0.0,-0.0003571117995306,60.0,-0.2125494480133056,-0.0,-2.7404192803892613e-10,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50164794921875,0.0,0.0,4.661541879613651e-06,297.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009155273437,0.0,0.0,4.908831215288956e-06,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,3.625648105298751e-06,297.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988708496094,0.0,0.0,4.908827577310149e-06,297.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028991699219,0.0,0.0,2.3285352654056624e-05,287.44256591796875,294.1499938964844,283.6600646972656,282.5404968261719,283.1453857421875,282.2453308105469,286.8729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-4.9669954023556784e-05,6.212450692766325e-11,4.966989217791706e-05,-0.0001136564678745,0.0,0.0,0.0,-0.0002797765773721,60.0,-0.163488432765007,-0.0,-1.6820267401129738e-10,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.501708984375,0.0,0.0,3.895108875440201e-06,297.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,4.1017401599674486e-06,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,3.029532990694861e-06,297.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989318847656,0.0,0.0,4.101736976735992e-06,297.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029602050781,0.0,0.0,1.945686381077394e-05,287.44268798828125,294.1499938964844,283.7068786621094,282.5789489746094,283.1454467773437,282.2457275390625,286.8721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.150798849877901e-05,5.1914802318142605e-11,4.1507937567075714e-05,-9.497698920313268e-05,0.0,0.0,0.0,-0.0002338018530281,60.0,-0.1303787678480148,-0.0,-1.1743916950024408e-10,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50177001953125,0.0,0.0,3.248149369028397e-06,297.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,3.420459961489541e-06,297.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062255859375,0.0,0.0,2.526341631892137e-06,297.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989624023437,0.0,0.0,3.420457460379112e-06,297.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030212402344,0.0,0.0,1.6225169019890018e-05,287.4427490234375,294.1499938964844,283.7541198730469,282.61767578125,283.1455078125,282.2460327148437,286.87139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.460972584434785e-05,4.3288039819344704e-11,3.460968582658097e-05,-7.919525523902848e-05,0.0,0.0,0.0,-0.0001949466677615,60.0,-0.1039208471775055,-0.0,-8.166683995725066e-11,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,2.694026306926389e-06,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010681152344,0.0,0.0,2.8369413485052064e-06,297.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062561035156,0.0,0.0,2.095356421705219e-06,297.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.0,2.836939074768452e-06,297.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,1.3457211025524884e-05,287.4428100585937,294.1499938964844,283.80181884765625,282.6566467285156,283.1455383300781,282.2461853027344,286.8706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.8705719159916043e-05,3.5903516271140745e-11,2.870568278012797e-05,-6.568529352080077e-05,0.0,0.0,0.0,-0.000161691030371,60.0,-0.0847782045602798,-0.0,-5.617943957259008e-11,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,2.1488667698577046e-06,297.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,2.2628616989095462e-06,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062866210937,0.0,0.0,1.6713428294679034e-06,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990234375,0.0,0.0,2.2628598799201427e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,1.0734027455328032e-05,287.4428405761719,294.1499938964844,283.8499450683594,282.69586181640625,283.1455383300781,282.246337890625,286.869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.289663279952947e-05,2.863789240470372e-11,2.289660369569901e-05,-5.239291931502521e-05,0.0,0.0,0.0,-0.0001289701613131,60.0,-0.0666617080569267,-0.0,-3.574313761633974e-11,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,1.6109376019812771e-06,297.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,1.696395997896616e-06,297.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062866210937,0.0,0.0,1.2529530977190009e-06,297.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990234375,0.0,0.0,1.696394747341401e-06,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,8.046962648222689e-06,287.4428405761719,294.1499938964844,283.8985290527344,282.7353210449219,283.14556884765625,282.24639892578125,286.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.7165411918540485e-05,2.146945295156133e-11,1.7165391909657046e-05,-3.927818397642113e-05,0.0,0.0,0.0,-9.668775601312518e-05,60.0,-0.0520878694951534,-0.0,-2.0087745702945803e-11,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,1.1332826943544203e-06,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010681152344,0.0,0.0,1.193401999444177e-06,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062561035156,0.0,0.0,8.814431566861458e-07,297.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.0,1.1934010899494751e-06,297.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030212402344,0.0,0.0,5.660978331434308e-06,287.4427795410156,294.1499938964844,283.947509765625,282.7749938964844,283.1455383300781,282.24639892578125,286.86846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2075529411958996e-05,1.5103389025550307e-11,1.2075513950549066e-05,-2.7631565899355337e-05,0.0,0.0,0.0,-6.801796553190798e-05,60.0,-0.039218358695507,-0.0,-9.941460848983397e-12,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,7.195122861958225e-07,297.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010681152344,0.0,0.0,7.576816187793156e-07,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062561035156,0.0,0.0,5.596213554781571e-07,297.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.0,7.57681050345127e-07,297.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030212402344,0.0,0.0,3.594110921767424e-06,287.4427795410156,294.1499938964844,283.9969177246094,282.8149108886719,283.1455383300781,282.24639892578125,286.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-7.667009413125925e-06,9.589376168128716e-12,7.667000318178907e-06,-1.754363620420918e-05,0.0,0.0,0.0,-4.3185995309613645e-05,60.0,-0.0277984216809272,-0.0,-4.007284521573285e-12,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,4.499227372889436e-07,297.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010681152344,0.0,0.0,4.7379063516928e-07,297.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062561035156,0.0,0.0,3.4994033626389864e-07,297.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.0,4.737902656870574e-07,297.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030212402344,0.0,0.0,2.24745599552989e-06,287.4427795410156,294.1499938964844,284.0467224121094,282.8550109863281,283.1455383300781,282.24639892578125,286.8670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-4.79452910440159e-06,5.996584305500985e-12,4.794523192686029e-06,-1.0970685252686962e-05,0.0,0.0,0.0,-2.700611366890371e-05,60.0,-0.0196593962609767,-0.0,-1.5669300709383882e-12,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,2.174808031440989e-07,297.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010681152344,0.0,0.0,2.290179139663451e-07,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062561035156,0.0,0.0,1.691519457835966e-07,297.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.0,2.2901772922523378e-07,297.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030212402344,0.0,0.0,1.0863609531952534e-06,287.4427795410156,294.1499938964844,284.0969543457031,282.89532470703125,283.1455383300781,282.24639892578125,286.866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3174204670795007e-06,2.898481368113215e-12,2.31741751122172e-06,-5.3027310968900565e-06,0.0,0.0,0.0,-1.3053344446234403e-05,60.0,-0.0123518826439976,-0.0,-3.661133624998508e-13,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
