time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117480,298.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,1.177346860004036e-07,297.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010681152344,0.0,0.0,1.239803708585896e-07,298.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062561035156,0.0,0.0,9.157153613159609e-08,297.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.0,1.239802855934613e-07,297.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030212402344,0.0,0.0,5.881087759007642e-07,287.4427795410156,294.1499938964844,284.1475524902344,282.93585205078125,283.1455383300781,282.24639892578125,286.8658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.254577114195854e-06,1.5691401086467829e-12,1.2545755225801258e-06,-2.8707115689030616e-06,0.0,0.0,0.0,-7.0666574174538255e-06,60.0,-0.0083909388631582,-0.0,-1.0729576407041141e-13,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,2.1287709373041253e-08,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010681152344,0.0,0.0,2.241699803562369e-08,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062561035156,0.0,0.0,1.6557129001171234e-08,297.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.0,2.2416980272055298e-08,297.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030212402344,0.0,0.0,1.0633645786128909e-07,287.4427795410156,294.1499938964844,284.1985778808594,282.9765319824219,283.1455383300781,282.24639892578125,286.8652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.268774181857225e-07,2.837599675630659e-13,2.2687713396862819e-07,-5.191147351979453e-07,0.0,0.0,0.0,-1.2779346434399486e-06,60.0,-0.0045206388458609,-0.0,-3.5077741340256872e-15,0.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.050000000745058,1.0959697149814929e-08,297.6612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.0,0.050000000745058,1.1541096966993793e-08,298.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5062561035156,0.0,0.050000000745058,8.524219552441537e-09,297.6017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.050000000745058,1.1541088085209594e-08,297.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5030212402344,0.0,0.050000000745058,5.474592512655364e-08,287.4427795410156,291.1499938964844,284.25,283.0174255371094,283.1455383300781,282.24639892578125,286.8646240234375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.1680517530976437e-07,1.4609380328753368e-13,1.168050260957898e-07,-2.67260105601963e-07,0.0,0.0,0.0,-6.579357432201505e-07,60.0,-0.0030383726116269,-0.0,-9.297600082346677e-16,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.083251953125,0.6339902281761169,0.050000000745058,0.0408428572118282,297.6387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.6339902281761169,0.050000000745058,0.0430095009505748,297.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08416748046875,0.6339902281761169,0.050000000745058,0.0317666754126548,297.5805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0826721191406,0.6339902281761169,0.050000000745058,0.0430094934999942,297.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0835266113281,0.6339902281761169,0.050000000745058,0.2040185034275055,287.0160217285156,291.1499938964844,284.3018493652344,283.05841064453125,292.5824890136719,294.5610046386719,286.96014404296875,1.0,0.1097102463245391,0.0114794084802269,0.0114794084802269,1.0,1.0,-0.435017317533493,8.577073913329514e-07,0.4350164532661438,-0.1323804557323455,0.0,0.0,0.0,10.18824577331543,60.0,839.5789794921875,-0.0,12.279245376586914,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.317138671875,0.6313588619232178,0.050000000745058,0.0452373437583446,297.5971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.317138671875,0.6313588619232178,0.050000000745058,0.0476371012628078,297.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.31719970703125,0.6313588619232178,0.050000000745058,0.0351846031844615,297.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3171081542969,0.6313588619232178,0.050000000745058,0.0476371012628078,297.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3171691894531,0.6313588619232178,0.050000000745058,0.2259698957204818,287.3707275390625,291.1499938964844,284.35418701171875,283.0994873046875,293.8146667480469,297.7035827636719,287.8234558105469,1.0,0.1210930049419403,0.0229588169604539,0.0229588169604539,1.0,1.0,-0.4820170402526855,3.562444589988445e-06,0.4820134937763214,-0.143894076347351,0.0,0.0,0.0,12.499363899230955,60.0,1734.46630859375,-0.0,16.681503295898438,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1497802734375,0.5987278819084167,0.050000000745058,0.0455349087715148,297.563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1497802734375,0.5987278819084167,0.050000000745058,0.0479504540562629,297.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1497802734375,0.5987278819084167,0.050000000745058,0.0354160405695438,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1497802734375,0.5987278819084167,0.050000000745058,0.0479504540562629,297.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1497802734375,0.5987278819084167,0.050000000745058,0.2274563014507293,288.2310485839844,291.1499938964844,284.406982421875,283.140625,293.83135986328125,297.8319091796875,288.6075744628906,1.0,0.1313120275735855,0.0344382263720035,0.0344382263720035,1.0,1.0,-0.4851832687854767,1.213639734487515e-05,0.4851711392402649,-0.144639790058136,0.0,0.0,0.0,16.24301528930664,60.0,1823.694091796875,-0.0,19.96535301208496,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.82940673828125,0.5709903240203857,0.050000000745058,0.0456806309521198,297.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.82940673828125,0.5709903240203857,0.050000000745058,0.0481039024889469,297.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.82940673828125,0.5709903240203857,0.050000000745058,0.0355293788015842,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.82940673828125,0.5709903240203857,0.050000000745058,0.0481039024889469,297.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.82940673828125,0.5709903240203857,0.050000000745058,0.2281842082738876,288.8910522460937,291.1499938964844,284.4602355957031,283.1817932128906,293.826904296875,297.8065185546875,289.1702880859375,1.0,0.1406042575836181,0.0459176339209079,0.0459176339209079,1.0,1.0,-0.4867360293865204,3.75732961401809e-05,0.4866984486579895,-0.1449963152408599,0.0,0.0,0.0,20.012067794799805,60.0,1696.4718017578125,-0.0,23.19137954711914,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.36187744140625,0.5492470264434814,0.050000000745058,0.0458178929984569,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.36187744140625,0.5492470264434814,0.050000000745058,0.0482484474778175,297.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.36187744140625,0.5492470264434814,0.050000000745058,0.0356361381709575,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.36187744140625,0.5492470264434814,0.050000000745058,0.0482484474778175,297.7722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.36187744140625,0.5492470264434814,0.050000000745058,0.2288698554039001,289.4118347167969,291.1499938964844,284.513916015625,283.2229919433594,293.8265075683594,297.7800598144531,289.6526184082031,1.0,0.1490114033222198,0.0573970451951026,0.0573970451951026,1.0,1.0,-0.4881986379623413,0.0001060690192389,0.4880925714969635,-0.1452876925468444,0.0,0.0,0.0,23.67881393432617,60.0,1540.21533203125,-0.0,26.345420837402344,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.82916259765625,0.532444953918457,0.050000000745058,0.0459493398666381,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.82916259765625,0.532444953918457,0.050000000745058,0.0483868680894374,297.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.82916259765625,0.532444953918457,0.050000000745058,0.0357383750379085,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.82916259765625,0.532444953918457,0.050000000745058,0.0483868680894374,297.7527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.82916259765625,0.532444953918457,0.050000000745058,0.2295264601707458,289.8738098144531,291.1499938964844,284.5679931640625,283.26416015625,293.8271484375,297.75885009765625,290.09375,1.0,0.1565783023834228,0.2459176331758499,0.2459176331758499,0.9973307847976683,1.0,-0.4895992875099182,0.0325497463345527,0.457049548625946,-0.1133367121219635,0.0,0.0,0.0,27.197982788085938,60.0,1388.1422119140625,-0.0,29.378887176513672,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.257080078125,0.5195208787918091,0.050000000745058,0.0460736230015754,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.257080078125,0.5195208787918091,0.050000000745058,0.048517744988203,297.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.257080078125,0.5195208787918091,0.050000000745058,0.035835038870573,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.257080078125,0.5195208787918091,0.050000000745058,0.048517744988203,297.7378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.257080078125,0.5195208787918091,0.050000000745058,0.2301472872495651,290.2979431152344,291.1499938964844,284.6224670410156,283.30535888671875,293.8261108398437,297.74249267578125,290.49957275390625,1.0,0.1633524894714355,0.4344382286071777,0.4344382286071777,0.9946615695953368,1.0,-0.4909269511699676,0.1102813854813575,0.3806455731391907,-0.0362821407616138,0.0,0.0,0.0,30.531455993652344,60.0,1245.249267578125,-0.0,32.252933502197266,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6481628417969,0.5095425844192505,0.050000000745058,0.0461894422769546,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6481628417969,0.5095425844192505,0.050000000745058,0.0486397072672843,297.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6481628417969,0.5095425844192505,0.050000000745058,0.0359251238405704,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6481628417969,0.5095425844192505,0.050000000745058,0.0486397072672843,297.72686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6481628417969,0.5095425844192505,0.050000000745058,0.2307258248329162,290.6851501464844,291.1499938964844,284.67730712890625,283.34649658203125,293.1160583496094,297.7302551269531,290.8602294921875,1.0,0.1693987846374511,0.6229588389396667,0.6229588389396667,0.9919923543930054,1.0,-0.4921581149101257,0.1862849295139312,0.3058731853961944,0.0391023531556129,0.0,0.0,0.0,33.63850784301758,60.0,1025.0003662109375,-0.0,34.94506072998047,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9447326660156,0.5017321705818176,0.050000000745058,0.0462959371507167,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9447326660156,0.5017321705818176,0.050000000745058,0.0487518534064292,297.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9447326660156,0.5017321705818176,0.050000000745058,0.0360079519450664,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9447326660156,0.5017321705818176,0.050000000745058,0.0487518534064292,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9447326660156,0.5017321705818176,0.050000000745058,0.2312577962875366,290.9691162109375,291.1499938964844,284.73248291015625,283.3876037597656,292.26519775390625,297.72137451171875,291.0538024902344,1.0,0.1747778207063675,0.811479389667511,0.811479389667511,0.989323079586029,1.0,-0.4932928383350372,0.2105171531438827,0.2827756702899933,0.0629582703113555,0.0,0.0,0.0,36.48945617675781,60.0,640.524169921875,-0.0,37.44160842895508,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.4954411387443542,0.050000000745058,0.0463933944702148,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.4954411387443542,0.050000000745058,0.0488544777035713,297.8113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.4954411387443542,0.050000000745058,0.0360837504267692,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.4954411387443542,0.050000000745058,0.0488544777035713,297.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.4954411387443542,0.050000000745058,0.2317446023225784,291.1011047363281,291.1499938964844,284.7879943847656,283.4286499023437,292.0852966308594,297.7147521972656,291.15057373046875,1.0,0.1795535236597061,1.0,1.0,0.9866538643836976,1.0,-0.4943312704563141,0.2159445136785507,0.2783867418766022,0.0681122392416,0.0,0.0,0.0,39.09616088867188,60.0,427.0392150878906,-0.0,39.73932266235352,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942443847656,0.4902229309082031,0.050000000745058,0.046482004225254,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942443847656,0.4902229309082031,0.050000000745058,0.0489477887749671,297.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942443847656,0.4902229309082031,0.050000000745058,0.0361526682972908,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942443847656,0.4902229309082031,0.050000000745058,0.0489477887749671,297.70819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942443847656,0.4902229309082031,0.050000000745058,0.2321872264146804,291.2045288085937,291.1499938964844,284.84381103515625,283.4696350097656,292.0836181640625,297.7096252441406,291.2598876953125,1.0,0.1837807446718216,1.0,1.0,0.9870190024375916,1.0,-0.495275467634201,0.216479405760765,0.2787960767745971,0.0684175416827201,0.0,0.0,0.0,41.4656867980957,60.0,333.9537658691406,-0.0,41.83747863769531,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072509765625,0.4857678413391113,0.050000000745058,0.0465621203184127,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072509765625,0.4857678413391113,0.050000000745058,0.0490321554243564,297.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072509765625,0.4857678413391113,0.050000000745058,0.0362149849534034,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072509765625,0.4857678413391113,0.050000000745058,0.0490321554243564,297.7047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072509765625,0.4857678413391113,0.050000000745058,0.2325874418020248,291.318359375,290.6499938964844,284.8999328613281,283.510498046875,292.1063537597656,297.7057800292969,291.3758239746094,1.0,0.1875142902135849,1.0,1.0,0.9873841404914856,1.0,-0.4961292147636413,0.2168377339839935,0.2792914807796478,0.0685689598321914,0.0,0.0,0.0,43.60814666748047,48.0,285.170166015625,-0.0,43.74129104614258,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4203491210937,0.4837247431278229,0.050000000745058,0.0465997643768787,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4203491210937,0.4837247431278229,0.050000000745058,0.0490717962384223,297.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4203491210937,0.4837247431278229,0.050000000745058,0.036244262009859,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4203491210937,0.4837247431278229,0.050000000745058,0.0490717962384223,297.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4203491210937,0.4837247431278229,0.050000000745058,0.2327754646539688,291.4310913085937,290.6499938964844,284.956298828125,283.55126953125,292.1297607421875,297.7030639648437,291.48388671875,1.0,0.1889217942953109,1.0,1.0,0.9877492785453796,1.0,-0.4965304732322693,0.2170023471117019,0.2795281410217285,0.0686391070485115,0.0,0.0,0.0,44.61476135253906,48.0,249.976303100586,-0.0,44.63797378540039,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.523193359375,0.4834790527820587,0.050000000745058,0.0466043129563331,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.523193359375,0.4834790527820587,0.050000000745058,0.0490765869617462,297.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.523193359375,0.4834790527820587,0.050000000745058,0.0362477973103523,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.523193359375,0.4834790527820587,0.050000000745058,0.0490765869617462,297.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.523193359375,0.4834790527820587,0.050000000745058,0.2327981889247894,291.5328369140625,290.1499938964844,285.012939453125,283.5918884277344,292.1536865234375,297.7013244628906,291.5794677734375,1.0,0.188962697982788,1.0,1.0,0.9881143569946288,1.0,-0.4965790808200836,0.2170170694589615,0.2795620262622833,0.0686435103416442,0.0,0.0,0.0,44.7364387512207,36.0,220.9496612548828,-0.0,44.7464599609375,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6139221191406,0.4847118258476257,0.050000000745058,0.0465815290808677,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6139221191406,0.4847118258476257,0.050000000745058,0.0490525923669338,297.8102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6139221191406,0.4847118258476257,0.050000000745058,0.0362300761044025,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6139221191406,0.4847118258476257,0.050000000745058,0.0490525923669338,297.7002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6139221191406,0.4847118258476257,0.050000000745058,0.2326843738555908,291.62237548828125,290.1499938964844,285.0697937011719,283.63238525390625,292.1780700683594,297.7004089355469,291.6634521484375,1.0,0.1877539902925491,1.0,1.0,0.988479495048523,1.0,-0.496336430311203,0.2169076949357986,0.2794287204742431,0.0685943067073822,0.0,0.0,0.0,44.12717819213867,36.0,196.7785186767578,-0.0,44.20346832275391,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.69403076171875,0.4872146546840668,0.050000000745058,0.0465357489883899,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.69403076171875,0.4872146546840668,0.050000000745058,0.0490043871104717,297.8114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.69403076171875,0.4872146546840668,0.050000000745058,0.0361944735050201,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.69403076171875,0.4872146546840668,0.050000000745058,0.0490043871104717,297.7001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.69403076171875,0.4872146546840668,0.050000000745058,0.23245570063591,291.7015380859375,289.6499938964844,285.1268615722656,283.6727294921875,292.2022399902344,297.7001342773437,291.7379455566406,1.0,0.1854740977287292,1.0,1.0,0.9866201877593994,1.0,-0.4958487749099731,0.2167255282402038,0.2791232466697693,0.0685314685106277,0.0,0.0,0.0,42.90304946899414,25.0,176.40536499023438,-0.0,43.11404800415039,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7649841308594,0.4907654225826263,0.050000000745058,0.046472493559122,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7649841308594,0.4907654225826263,0.050000000745058,0.0489377751946449,297.81304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7649841308594,0.4907654225826263,0.050000000745058,0.0361452735960483,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7649841308594,0.4907654225826263,0.050000000745058,0.0489377751946449,297.7005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7649841308594,0.4907654225826263,0.050000000745058,0.2321397364139557,291.7716369628906,289.6499938964844,285.1841125488281,283.712890625,292.2264709472656,297.70037841796875,291.8041687011719,1.0,0.182369977235794,1.0,1.0,0.984760880470276,1.0,-0.4951747357845306,0.2164664417505264,0.278708279132843,0.068436749279499,0.0,0.0,0.0,41.211551666259766,25.0,159.28359985351562,-0.0,41.61208724975586,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8286437988281,0.4953511357307434,0.050000000745058,0.0463948622345924,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8286437988281,0.4953511357307434,0.050000000745058,0.0488560236990451,297.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8286437988281,0.4953511357307434,0.050000000745058,0.0360848940908908,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8286437988281,0.4953511357307434,0.050000000745058,0.0488560236990451,297.7013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8286437988281,0.4953511357307434,0.050000000745058,0.231751948595047,291.8346252441406,289.1499938964844,285.2415466308594,283.7528381347656,292.2509460449219,297.7010498046875,291.8638916015625,1.0,0.1785066872835159,1.0,1.0,0.9829015731811525,1.0,-0.4943478405475616,0.2161424607038498,0.278205394744873,0.0683144479990005,0.0,0.0,0.0,39.13561248779297,25.0,144.83677673339844,-0.0,39.7741813659668,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.88580322265625,0.499202013015747,0.050000000745058,0.0463338457047939,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.88580322265625,0.499202013015747,0.050000000745058,0.0487917698919773,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.88580322265625,0.499202013015747,0.050000000745058,0.0360374376177787,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88580322265625,0.499202013015747,0.050000000745058,0.0487917698919773,297.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.88580322265625,0.499202013015747,0.050000000745058,0.231447160243988,291.8912048339844,289.1499938964844,285.29913330078125,283.7926025390625,292.2757263183594,297.7020568847656,291.91778564453125,1.0,0.1756715923547744,1.0,1.0,0.981042206287384,1.0,-0.4936972856521606,0.2158946692943573,0.2778026163578033,0.0682234466075897,0.0,0.0,0.0,37.50399017333984,25.0,132.85804748535156,-0.0,38.33380889892578,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9378662109375,0.5026567578315735,0.050000000745058,0.0462825112044811,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9378662109375,0.5026567578315735,0.050000000745058,0.0487377122044563,297.8190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9378662109375,0.5026567578315735,0.050000000745058,0.0359975099563598,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9378662109375,0.5026567578315735,0.050000000745058,0.0487377122044563,297.7037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9378662109375,0.5026567578315735,0.050000000745058,0.2311907261610031,291.9428100585937,288.6499938964844,285.3568725585937,283.8321228027344,292.3007202148437,297.7033386230469,291.9671630859375,1.0,0.1731255650520324,1.0,1.0,0.9791828989982604,1.0,-0.4931502342224121,0.2156909853219986,0.2774592638015747,0.0681526139378547,0.0,0.0,0.0,36.13124847412109,25.0,122.8681411743164,-0.0,37.12483215332031,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.98553466796875,0.5058847069740295,0.050000000745058,0.0462373979389667,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.98553466796875,0.5058847069740295,0.050000000745058,0.0486902073025703,297.8212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.98553466796875,0.5058847069740295,0.050000000745058,0.0359624214470386,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.98553466796875,0.5058847069740295,0.050000000745058,0.0486902073025703,297.7052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.98553466796875,0.5058847069740295,0.050000000745058,0.2309653908014297,291.99005126953125,288.6499938964844,285.4147033691406,283.87139892578125,292.31512451171875,297.7048034667969,292.0123291015625,1.0,0.170854315161705,1.0,1.0,0.9429251551628112,1.0,-0.4926695227622986,0.2161082476377487,0.276561290025711,0.0686840638518333,0.0,0.0,0.0,34.925010681152344,25.0,112.98802185058594,-0.0,36.064735412597656,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0285949707031,0.5089015960693359,0.050000000745058,0.0461976118385791,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0285949707031,0.5089015960693359,0.050000000745058,0.0486483089625835,297.82354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0285949707031,0.5089015960693359,0.050000000745058,0.0359314754605293,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0285949707031,0.5089015960693359,0.050000000745058,0.0486483089625835,297.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0285949707031,0.5089015960693359,0.050000000745058,0.230766624212265,292.0326538085937,288.1499938964844,285.4726257324219,283.9104309082031,292.3208312988281,297.7063903808594,292.0523681640625,1.0,0.1688236445188522,1.0,1.0,0.906667411327362,1.0,-0.4922455251216888,0.2167933136224746,0.2754522264003753,0.0694685727357864,0.0,0.0,0.0,33.86112594604492,25.0,101.57896423339844,-0.0,35.13146209716797,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0663757324219,0.5117072463035583,0.050000000745058,0.0461625382304191,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0663757324219,0.5117072463035583,0.050000000745058,0.0486113764345645,297.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0663757324219,0.5117072463035583,0.050000000745058,0.0359041951596736,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0663757324219,0.5117072463035583,0.050000000745058,0.0486113764345645,297.7086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0663757324219,0.5117072463035583,0.050000000745058,0.2305914312601089,292.0699462890625,288.1499938964844,285.5306091308594,283.9491882324219,292.3203125,297.7080993652344,292.0870056152344,1.0,0.1670116782188415,1.0,1.0,0.8704096674919128,1.0,-0.4918718338012695,0.2177839130163192,0.274087905883789,0.0705451816320419,0.0,0.0,0.0,32.92343521118164,25.0,89.55498504638672,-0.0,34.310245513916016,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0989990234375,0.5158509612083435,0.1497044414281845,0.0464730970561504,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0989990234375,0.514386773109436,0.050000000745058,0.0485778115689754,297.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0989990234375,0.514386773109436,0.050000000745058,0.0358794033527374,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0989990234375,0.514386773109436,0.050000000745058,0.0485778115689754,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0989990234375,0.514386773109436,0.050000000745058,0.2304322123527526,292.10205078125,287.6499938964844,285.5886535644531,283.9876708984375,292.3109436035156,297.7098388671875,292.1164855957031,1.0,0.1653862446546554,1.0,1.0,0.8341519236564636,1.0,-0.4919336438179016,0.2193808406591415,0.2725527882575989,0.0720281153917312,0.0,0.0,0.0,32.07332229614258,43.0,76.66893005371094,-0.0,33.605865478515625,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13409423828125,0.7621768116950989,0.1512268483638763,0.128341257572174,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1278381347656,0.5296757817268372,0.050000000745058,0.0484124980866909,297.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1280212402344,0.5588246583938599,0.1423836946487426,0.0407095924019813,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1278381347656,0.5296757817268372,0.050000000745058,0.0484124980866909,297.7127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1278381347656,0.5296757817268372,0.050000000745058,0.2296480536460876,292.1318664550781,287.6499938964844,285.6467590332031,284.0258483886719,292.31268310546875,297.712158203125,292.14599609375,1.0,0.1682833433151245,1.0,1.0,0.7978942394256592,1.0,-0.5946032404899597,0.2663291096687317,0.328274130821228,0.0953720286488533,0.0,0.0,0.0,28.68881797790528,43.0,71.34781646728516,-0.0,40.96364974975586,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1661376953125,0.7879506945610046,0.1508786827325821,0.1362813860177993,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.15948486328125,0.5377127528190613,0.050000000745058,0.0483395718038082,297.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1656799316406,0.7632571458816528,0.1437032669782638,0.0964765548706054,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.15948486328125,0.5377127528190613,0.050000000745058,0.0483395718038082,297.71441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15948486328125,0.5377127528190613,0.050000000745058,0.2293021082878112,292.1643981933594,287.1499938964844,285.7048645019531,284.0636901855469,292.2131652832031,297.714111328125,292.1737060546875,1.0,0.1734428256750106,1.0,1.0,0.7145246863365173,1.0,-0.6705119609832764,0.3091155290603637,0.3613964021205902,0.1239276751875877,0.0,0.0,0.0,27.51538848876953,31.0,49.9175910949707,-0.0,48.506935119628906,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.16851806640625,0.7856161594390869,0.1517001986503601,0.1368516534566879,297.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1701354980469,0.5349918007850647,0.050000000745058,0.0483631566166877,297.7604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1686096191406,0.771895170211792,0.1439051181077957,0.1010671034455299,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1701354980469,0.5349918007850647,0.050000000745058,0.0483631566166877,297.7149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1701354980469,0.5349918007850647,0.050000000745058,0.2294140011072158,292.1694030761719,287.1499938964844,285.7629699707031,284.1011962890625,291.9046936035156,297.71490478515625,292.15887451171875,1.0,0.1747501641511917,1.0,1.0,0.6311551928520203,1.0,-0.6769000887870789,0.3332906365394592,0.343609482049942,0.1469579339027404,0.0,0.0,0.0,28.1768798828125,31.0,-39.8086166381836,-0.0,50.065895080566406,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.10107421875,0.7881283760070801,0.1532705128192901,0.1379474103450775,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1191711425781,0.5352750420570374,0.050000000745058,0.048360638320446,297.7288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1017150878906,0.7735595107078552,0.1446657329797744,0.1015774682164192,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1191711425781,0.5352750420570374,0.050000000745058,0.048360638320446,297.7149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1191711425781,0.5352750420570374,0.050000000745058,0.2294020354747772,292.1065368652344,286.6499938964844,285.821044921875,284.1383361816406,291.2915344238281,297.7149963378906,292.0637512207031,1.0,0.1747090220451355,1.0,1.0,0.5477856993675232,1.0,-0.6788071393966675,0.3742097318172455,0.3045974373817444,0.1873979270458221,0.0,0.0,0.0,28.13654136657715,25.0,-220.2294769287109,-0.0,50.26938629150391,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8856811523437,0.889050304889679,0.1557188183069229,0.0984160900115966,297.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9408569335937,0.68837571144104,0.050000000745058,0.0476556122303009,297.7060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8842163085937,0.9779609441757202,0.1460813879966735,0.0997871682047844,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9408569335937,0.68837571144104,0.050000000745058,0.0476556122303009,297.704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8969421386719,0.9015125036239624,0.1356285512447357,0.5119450092315674,291.8824768066406,286.6499938964844,285.8790588378906,284.1751403808594,290.3818054199219,297.70855712890625,291.77716064453125,1.0,0.1793191283941269,1.0,1.0,0.4644161760807037,1.0,-0.9649316668510436,0.6073311567306519,0.3576005399227142,0.365689218044281,0.0,0.0,0.0,13.262572288513184,25.0,-621.7942504882812,-0.0,72.95965576171875,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4100036621094,0.8722987771034241,0.1613696664571762,0.0874620005488395,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.7035884261131287,0.050000000745058,0.0476284101605415,297.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.40997314453125,0.8722987771034241,0.1496827900409698,0.0680259987711906,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.7035884261131287,0.050000000745058,0.0476284101605415,297.661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3863525390625,0.9640793800354004,0.1349714249372482,0.5761288404464722,291.3766174316406,286.1499938964844,285.9370422363281,284.2115478515625,289.2260131835937,297.6683654785156,291.230224609375,1.0,0.1819827854633331,1.0,1.0,0.3810466527938843,1.0,-0.9923123121261596,0.7256118059158325,0.2667004764080047,0.4798503518104553,0.0,0.0,0.0,12.952820777893066,45.0,-1112.8431396484375,-0.0,77.4451904296875,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7666931152344,0.8734846115112305,0.1655507981777191,0.0882037803530693,297.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.87353515625,0.70250004529953,0.050000000745058,0.0476300045847892,297.700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7666931152344,0.8734846115112305,0.1525846421718597,0.068602941930294,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.87353515625,0.70250004529953,0.050000000745058,0.0476300045847892,297.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73541259765625,0.9776818156242372,0.1338324844837188,0.6043862700462341,290.7246398925781,286.1499938964844,285.99493408203125,284.24755859375,288.176513671875,297.6239624023437,290.5543212890625,1.0,0.1884113848209381,1.0,1.0,0.3048373162746429,1.0,-1.028014063835144,0.8441929817199707,0.1838210225105285,0.5911278128623962,0.0,0.0,0.0,13.449951171875,45.0,-1518.35888671875,-0.0,85.35088348388672,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
