time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119520,297.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0260314941406,0.898941159248352,0.1673610955476761,0.1054315045475959,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.16143798828125,0.6795409917831421,0.050000000745058,0.0476718470454216,297.6744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179138183594,0.9367349147796632,0.1535353809595108,0.0915250852704048,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.16143798828125,0.6795409917831421,0.050000000745058,0.0476718470454216,297.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01239013671875,0.9433807134628296,0.1321852654218673,0.5987810492515564,289.9976501464844,286.1499938964844,286.0527038574219,284.2831726074219,287.3735046386719,297.6137390136719,289.8297424316406,1.0,0.1967486888170242,1.0,1.0,0.2286279946565628,1.0,-1.0668683052062988,0.9514532685279846,0.115415021777153,0.690602719783783,0.0,0.0,0.0,15.023211479187012,65.0,-1757.24755859375,-0.0,96.66613006591795,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2906494140625,0.989172101020813,0.1658397614955902,0.1500235795974731,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4442443847656,0.6609696745872498,0.050000000745058,0.0477140061557292,297.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2872619628906,0.9628472328186036,0.1512112766504287,0.1068606823682785,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4442443847656,0.6609696745872498,0.050000000745058,0.0477140061557292,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.300048828125,0.9102350473403932,0.1302699446678161,0.5910574197769165,289.28192138671875,286.1499938964844,286.1103820800781,284.3183288574219,286.8446044921875,297.6048889160156,289.1314697265625,1.0,0.2070862501859665,1.0,1.0,0.1524186581373214,1.0,-1.118499994277954,1.052053928375244,0.0664461404085159,0.7816398739814758,0.0,0.0,0.0,16.804746627807617,65.0,-1819.360595703125,-0.0,113.08626556396484,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.61212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6145935058594,0.8683278560638428,0.1607677787542343,0.1474378556013107,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7713317871094,0.5866612792015076,0.050000000745058,0.048013187944889,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6208801269531,0.8441196084022522,0.1481416672468185,0.1051599234342575,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7713317871094,0.5866612792015076,0.050000000745058,0.048013187944889,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.63629150390625,0.8057795166969299,0.1280477046966552,0.583240270614624,288.6161804199219,286.1499938964844,286.1679077148437,284.3530578613281,286.2150573730469,297.552734375,288.4707946777344,1.0,0.217528760433197,1.0,1.0,0.0762093290686607,1.0,-1.1091015338897705,1.1061711311340332,0.0029304183553904,0.842296302318573,0.0,0.0,0.0,24.357545852661133,53.0,-1839.2108154296875,-0.0,124.79782104492188,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0543518066406,0.8221794366836548,0.1566406488418579,0.1434319615364074,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1710510253906,0.5544309616088867,0.050000000745058,0.0482079870998859,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.058349609375,0.8016846179962158,0.1454460024833679,0.1032566055655479,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1710510253906,0.5544309616088867,0.050000000745058,0.0482079870998859,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0667419433594,0.7631569504737854,0.1256460100412368,0.57371985912323,288.0530700683594,286.1499938964844,286.2252502441406,284.3873596191406,286.2195129394531,297.4978332519531,287.95684814453125,1.0,0.2235291004180908,1.0,1.0,0.0,1.0,-1.1003040075302124,1.1003021001815796,1.982733465411002e-06,0.8333216905593872,0.0,0.0,0.0,29.08883285522461,53.0,-1565.4676513671875,-0.0,130.4235076904297,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6972351074219,0.791125476360321,0.1535586863756179,0.1403269171714782,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7712707519531,0.5339946746826172,0.050000000745058,0.0483698360621929,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6996765136719,0.7720978856086731,0.1431690454483032,0.1016217768192291,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7712707519531,0.5339946746826172,0.050000000745058,0.0483698360621929,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7052307128906,0.7364247441291809,0.1233416646718978,0.563862681388855,287.6961364746094,286.1499938964844,286.2824401855469,284.421142578125,286.27655029296875,297.4493713378906,287.6298828125,1.0,0.2271863520145416,1.0,1.0,0.0,1.0,-1.0831706523895264,1.0831695795059204,1.050880541697552e-06,0.8194630146026611,0.0,0.0,0.0,32.95607376098633,41.0,-1227.02197265625,-0.0,133.2095489501953,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4368896484375,0.7838999629020691,0.1514298617839813,0.1380057781934738,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4798583984375,0.618793249130249,0.1082628071308136,0.0712250173091888,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4387512207031,0.7659029364585876,0.1413982212543487,0.1002165377140045,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4921569824219,0.5318853259086609,0.050000000745058,0.0483891144394874,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4432983398437,0.7302164435386658,0.1213117390871048,0.5541729927062988,287.4355163574219,286.1499938964844,286.33941650390625,284.4544677734375,286.3335876464844,297.4154663085937,287.3821716308594,1.0,0.2294403314590454,1.0,1.0,0.0,1.0,-1.0944570302963257,1.0944559574127195,1.0682421134333708e-06,0.8277687430381775,0.0,0.0,0.0,33.57921600341797,41.0,-954.7489013671876,-0.0,137.29934692382812,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2171325683594,0.7852489352226257,0.149980679154396,0.1363813281059265,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.227294921875,0.6974027156829834,0.1043553501367569,0.0999727696180343,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2186584472656,0.7673670649528503,0.1400297135114669,0.0991057530045509,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2625732421875,0.5354196429252625,0.050000000745058,0.0483570024371147,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2225341796875,0.7304866313934326,0.1195437833666801,0.5455594658851624,287.2152709960937,286.25,286.39617919921875,284.4872741699219,286.3905334472656,297.3764038085937,287.1746826171875,1.0,0.2308057397603988,1.0,1.0,0.0,1.0,-1.1153640747070312,1.1153630018234253,1.102671831176849e-06,0.8454051613807678,0.0,0.0,0.0,33.06485748291016,29.0,-744.0468139648438,-0.0,141.8759765625,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0602111816406,0.7777051329612732,0.1490099132061004,0.1353246867656707,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.06707763671875,0.6871253848075867,0.1003098413348198,0.0978767573833465,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.061279296875,0.7600410580635071,0.1389582604169845,0.0982762947678566,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09210205078125,0.5311282277107239,0.050000000745058,0.048395998775959,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0640869140625,0.7228396534919739,0.1179841458797454,0.5382336378097534,287.0589294433594,286.25,286.4527282714844,284.51959228515625,286.4469909667969,297.3467712402344,287.0302429199219,1.0,0.2302301973104477,1.0,1.0,0.0,1.0,-1.101843237876892,1.101842164993286,1.0807284525071736e-06,0.8345366716384888,0.0,0.0,0.0,33.86948776245117,29.0,-557.7068481445312,-0.0,139.7808074951172,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9490966796875,0.7760787606239319,0.148473635315895,0.1346484273672104,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9545288085937,0.6782950758934021,0.0971280187368393,0.094490997493267,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94989013671875,0.758115291595459,0.1381839364767074,0.0976321846246719,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9717102050781,0.5308895111083984,0.050000000745058,0.0483983233571052,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.95196533203125,0.7198522686958313,0.1166715249419212,0.5317882299423218,286.9482421875,286.3500061035156,286.50897216796875,284.5513610839844,286.50323486328125,297.3271484375,286.927490234375,1.0,0.2283340692520141,1.0,1.0,0.0,1.0,-1.0884557962417605,1.0884547233581543,1.059228225130937e-06,0.823697030544281,0.0,0.0,0.0,33.74723434448242,25.0,-408.355712890625,-0.0,136.0373077392578,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.87066650390625,0.7767323851585388,0.1482967883348465,0.134319320321083,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8747863769531,0.6726874113082886,0.0947232469916343,0.0918443128466606,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8712463378906,0.7581678628921509,0.137663185596466,0.0971728563308715,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.886474609375,0.5319123268127441,0.050000000745058,0.0483888648450374,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.87274169921875,0.7186384201049805,0.1155876964330673,0.5263638496398926,286.8701477050781,286.3500061035156,286.5649719238281,284.58258056640625,286.5592041015625,297.30828857421875,286.8557434082031,1.0,0.2265816181898117,1.0,1.0,0.0,1.0,-1.0778095722198486,1.0778086185455322,1.0423250387248115e-06,0.815066933631897,0.0,0.0,0.0,33.365074157714844,25.0,-290.7525329589844,-0.0,132.589111328125,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.81805419921875,0.7797523140907288,0.1484039574861526,0.1342643797397613,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8208923339844,0.6702350974082947,0.0929203927516937,0.0898271948099136,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81842041015625,0.7603169679641724,0.1373473852872848,0.0968628227710723,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82843017578125,0.5343841314315796,0.050000000745058,0.0483664534986019,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8194274902344,0.7193608283996582,0.1147025376558303,0.5218300819396973,286.8177185058594,286.45001220703125,286.62066650390625,284.6132507324219,286.6148681640625,297.29473876953125,286.8085632324219,1.0,0.2245442271232605,1.0,1.0,0.0,1.0,-1.0694795846939087,1.0694785118103027,1.0292214938090185e-06,0.808312177658081,0.0,0.0,0.0,32.68684005737305,25.0,-197.73410034179688,-0.0,129.24012756347656,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869873046875,0.7832837700843811,0.1487481147050857,0.1344480216503143,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7886657714844,0.6690763235092163,0.0915902331471443,0.0883297696709632,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7872009277344,0.7628470659255981,0.1372048109769821,0.0966875255107879,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7929992675781,0.5368937253952026,0.050000000745058,0.0483444519340992,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7204536199569702,0.1139955446124076,0.5181559920310974,286.7868347167969,286.45001220703125,286.6760559082031,284.6433410644531,286.67022705078125,297.2854309082031,286.7819519042969,1.0,0.2229069322347641,1.0,1.0,0.0,1.0,-1.0632551908493042,1.0632541179656982,1.0194977448918507e-06,0.8032605051994324,0.0,0.0,0.0,32.04742813110352,25.0,-124.67777252197266,-0.0,126.5268096923828,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.77276611328125,0.7873515486717224,0.1492781043052673,0.1348172724246978,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7734069824219,0.668979823589325,0.0905980616807937,0.0872062817215919,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7728271484375,0.7658107876777649,0.1371986716985702,0.096618041396141,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7752380371094,0.539538562297821,0.050000000745058,0.0483220294117927,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7730407714844,0.7219645977020264,0.1134377866983413,0.5152042508125305,286.772705078125,286.54998779296875,286.7310791015625,284.6728515625,286.72528076171875,297.279296875,286.7713317871094,1.0,0.2214176952838897,1.0,1.0,0.0,1.0,-1.0586955547332764,1.0586944818496704,1.012411871670338e-06,0.7995586395263672,0.0,0.0,0.0,31.419708251953125,25.0,-66.74139404296875,-0.0,124.26985168457033,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7728271484375,0.7919749617576599,0.1499703228473663,0.1353464722633361,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7725830078125,0.669825553894043,0.0898737907409668,0.0863779559731483,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7727966308594,0.7692437767982483,0.1373104155063629,0.0966394022107124,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7724609375,0.5423731803894043,0.050000000745058,0.048298817127943,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.772705078125,0.7239193916320801,0.1130142584443092,0.5129026770591736,286.7728576660156,286.54998779296875,286.7857666015625,284.7017517089844,286.7799987792969,297.27569580078125,286.7742919921875,1.0,0.2200877517461776,1.0,1.0,0.0,1.0,-1.05557119846344,1.055570125579834,1.0075735872305811e-06,0.797019898891449,0.0,0.0,0.0,30.79096984863281,25.0,-21.416215896606445,-0.0,122.3766098022461,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7840270996094,0.7969780564308167,0.1507949382066726,0.1360058486461639,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78302001953125,0.6713167428970337,0.0893429592251777,0.0857625529170036,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78387451171875,0.7729978561401367,0.1375160217285156,0.0967334881424903,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7813720703125,0.5453062057495117,0.050000000745058,0.0482756309211254,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.78350830078125,0.7261776328086853,0.1127015352249145,0.5111438035964966,286.7840881347656,286.6499938964844,286.8400573730469,284.73004150390625,286.8343200683594,297.2740478515625,286.78778076171875,1.0,0.2189094126224517,1.0,1.0,0.0,1.0,-1.053597092628479,1.0535961389541626,1.0045229146271597e-06,0.7954136729240417,0.0,0.0,0.0,30.178035736083984,25.0,14.257763862609863,-0.0,120.79912567138672,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.803955078125,0.8022403120994568,0.1517313718795776,0.1367745399475097,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80230712890625,0.673262894153595,0.0889572948217392,0.0853064358234405,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8037109375,0.7769725918769836,0.1377977877855301,0.0968868881464004,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7994689941406,0.5482786297798157,0.050000000745058,0.0482529439032077,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8031311035156,0.7286475896835327,0.1124809309840202,0.5098395943641663,286.8040466308594,286.6499938964844,286.8939819335937,284.7577209472656,286.8882751464844,297.2738647460937,286.8095397949219,1.0,0.217873990535736,1.0,1.0,0.0,1.0,-1.0525630712509155,1.0525621175765991,1.0029253871834951e-06,0.7945695519447327,0.0,0.0,0.0,29.58991813659668,25.0,42.36655807495117,-0.0,119.49683380126952,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.83026123046875,0.8076463341712952,0.1527563035488128,0.1376296281814575,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8280944824219,0.6755111217498779,0.0886743143200874,0.0849627405405044,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8299560546875,0.7810901999473572,0.1381369829177856,0.0970852896571159,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82427978515625,0.5512550473213196,0.050000000745058,0.048230979591608,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8291931152344,0.7312586307525635,0.1123309135437011,0.5088867545127869,286.8303527832031,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2747802734375,286.8372802734375,1.0,0.2169613987207412,1.0,1.0,0.0,1.0,-1.0522445440292358,1.0522435903549194,1.0024306220657309e-06,0.7943055033683777,0.0,0.0,0.0,29.02954292297364,25.0,64.93994903564453,-0.0,118.41732788085938,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.862548828125,0.812980592250824,0.1538725197315216,0.138573333621025,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8599548339844,0.6779967546463013,0.0884865671396255,0.0847229212522506,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8621826171875,0.7852910757064819,0.1385320872068405,0.097327671945095,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8554077148437,0.5541871190071106,0.050000000745058,0.04821003600955,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8612670898437,0.733971893787384,0.1122505068778991,0.5082818865776062,286.8626403808594,286.75,287.00054931640625,284.8111267089844,286.99493408203125,297.2767028808594,286.8706970214844,1.0,0.216183066368103,1.0,1.0,0.0,1.0,-1.052628755569458,1.0526278018951416,1.0030181556430762e-06,0.7946112155914307,0.0,0.0,0.0,28.50410842895508,25.0,82.29524993896484,-0.0,117.5681610107422,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8987731933594,0.8182198405265808,0.1550571620464325,0.1395833790302276,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89581298828125,0.6806186437606812,0.0883616805076599,0.0845514610409736,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8983459472656,0.7895278334617615,0.138965904712677,0.0976007431745529,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8906555175781,0.5570665001869202,0.050000000745058,0.0481900945305824,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89727783203125,0.7367449998855591,0.1122190803289413,0.5079233646392822,286.8988342285156,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2793273925781,286.90777587890625,1.0,0.215511068701744,1.0,1.0,0.0,1.0,-1.0535084009170532,1.0535074472427368,1.0043694373962353e-06,0.7953185439109802,0.0,0.0,0.0,28.0105037689209,25.0,96.15727996826172,-0.0,116.89299774169922,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9387512207031,0.8233914971351624,0.1563162058591842,0.1406649202108383,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354858398437,0.6833271980285645,0.0882980898022651,0.0844464674592018,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.938232421875,0.7937436103820801,0.1394384652376175,0.0979046449065208,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.92987060546875,0.5598475337028503,0.050000000745058,0.0481713823974132,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93707275390625,0.7395426034927368,0.1122372522950172,0.5078151226043701,286.93878173828125,286.8500061035156,287.10528564453125,284.8618469238281,287.09979248046875,297.282470703125,286.9483947753906,1.0,0.2149571478366851,1.0,1.0,0.0,1.0,-1.0548925399780271,1.054891586303711,1.0065003834824893e-06,0.796434760093689,0.0,0.0,0.0,27.554706573486328,25.0,106.6332015991211,-0.0,116.40406036376952,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9809875488281,0.8285530805587769,0.1576465666294098,0.1418065875768661,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9775085449219,0.6860811710357666,0.0882748961448669,0.0843848958611488,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9804382324219,0.7979320883750916,0.1399372667074203,0.0982293784618377,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9715270996094,0.5625500082969666,0.050000000745058,0.0481536909937858,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9792175292969,0.7423563003540039,0.1122890338301658,0.5078771710395813,286.9809875488281,286.95001220703125,287.15692138671875,284.8861999511719,287.1514892578125,297.2859191894531,286.9911193847656,1.0,0.214492917060852,1.0,1.0,0.0,1.0,-1.0566316843032837,1.0566306114196775,1.0091829381053683e-06,0.7978384494781494,0.0,0.0,0.0,27.12932205200196,25.0,114.92964935302734,-0.0,116.05245971679688,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0253601074219,0.8337545990943909,0.1590707600116729,0.1430265307426452,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216979980469,0.6888582110404968,0.08829215914011,0.0843663811683654,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0247497558594,0.8020647168159485,0.1404624879360199,0.0985750257968902,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01544189453125,0.5651528835296631,0.050000000745058,0.048137079924345,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0234680175781,0.7451695203781128,0.1123745813965797,0.5081098079681396,287.0253295898437,286.95001220703125,287.20806884765625,284.9098205566406,287.20269775390625,297.29010009765625,287.03582763671875,1.0,0.2141249775886535,1.0,1.0,0.0,1.0,-1.05874764919281,1.058746576309204,1.0124538221134571e-06,0.7995471954345703,0.0,0.0,0.0,26.73630142211914,25.0,121.12718963623048,-0.0,115.8470687866211,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0710754394531,0.8390361666679382,0.1605704724788665,0.1443201154470443,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0672607421875,0.6916439533233643,0.0883391126990318,0.0843795388936996,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0704345703125,0.8061415553092957,0.1410068124532699,0.0989360958337783,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.060791015625,0.5676727890968323,0.050000000745058,0.0481213815510273,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.069091796875,0.7479826211929321,0.1124851778149604,0.5084692239761353,287.0710144042969,287.04998779296875,287.2586669921875,284.9327087402344,287.2533569335937,297.2949523925781,287.081787109375,1.0,0.2138361185789108,1.0,1.0,0.0,1.0,-1.0611618757247925,1.0611608028411863,1.0161944601350117e-06,0.8014973998069763,0.0,0.0,0.0,26.37030982971192,25.0,125.86203002929688,-0.0,115.76004028320312,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11798095703125,0.8443796038627625,0.1621426492929458,0.1456875801086425,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1140441894531,0.694404125213623,0.0884160548448562,0.0844247341156005,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1173095703125,0.8100430965423584,0.1415698379278183,0.0993124693632125,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.107421875,0.5700771808624268,0.050000000745058,0.0481067337095737,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11590576171875,0.7507651448249817,0.1126219630241394,0.5089592933654785,287.1178894042969,287.04998779296875,287.3087158203125,284.95489501953125,287.303466796875,297.2994079589844,287.1288452148437,1.0,0.2136333435773849,1.0,1.0,0.0,1.0,-1.0638796091079712,1.0638785362243652,1.0204166756011546e-06,0.803693413734436,0.0,0.0,0.0,26.03499221801757,25.0,129.19985961914062,-0.0,115.7998275756836,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16558837890625,0.8497763872146606,0.1637673377990722,0.1471076607704162,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1615295410156,0.6971332430839539,0.0885154008865356,0.0844938233494758,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.16485595703125,0.8137656450271606,0.1421463042497635,0.0996998772025108,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1548156738281,0.5723835825920105,0.050000000745058,0.0480929724872112,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1634521484375,0.7535236477851868,0.112780787050724,0.5095546841621399,287.1654357910156,287.1499938964844,287.3581848144531,284.976318359375,287.35302734375,297.3020324707031,287.176513671875,1.0,0.2135005444288253,1.0,1.0,0.0,1.0,-1.066829800605774,1.0668288469314575,1.025013261823915e-06,0.8060774207115173,0.0,0.0,0.0,25.72530174255371,25.0,131.56546020507812,-0.0,115.94112396240234,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2136535644531,0.8552128076553345,0.1654420346021652,0.148575946688652,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.20953369140625,0.6998171806335449,0.0886354446411132,0.0845848321914672,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.212890625,0.8173328638076782,0.1427347064018249,0.1000970676541328,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2027282714844,0.5745851397514343,0.050000000745058,0.0480800904333591,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.21142578125,0.7562490105628967,0.1129601597785949,0.5102527737617493,287.2134704589844,287.1499938964844,287.4070739746094,284.9970092773437,287.4019775390625,297.3047790527344,287.2245788574219,1.0,0.2134360373020172,1.0,1.0,0.0,1.0,-1.070000410079956,1.06999933719635,1.029968188959174e-06,0.808639645576477,0.0,0.0,0.0,25.440879821777344,25.0,133.09519958496094,-0.0,116.18113708496094,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26190185546875,0.8606918454170227,0.1671572625637054,0.1500828862190246,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2577209472656,0.702461302280426,0.0887714847922325,0.0846927613019943,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2611083984375,0.8207868933677673,0.1433318704366684,0.1005015224218368,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2508544921875,0.5767011046409607,0.050000000745058,0.0480679348111152,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2596435546875,0.7589491009712219,0.1131549105048179,0.5110293626785278,287.2616882324219,287.25,287.4553527832031,285.01690673828125,287.4503479003906,297.3077087402344,287.2727966308594,1.0,0.213426798582077,1.0,1.0,0.0,1.0,-1.0733414888381958,1.0733405351638794,1.0352065373808728e-06,0.8113395571708679,0.0,0.0,0.0,25.17718505859375,25.0,134.0186767578125,-0.0,116.5005111694336,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3102111816406,0.8661841750144958,0.1689194142818451,0.1516339480876922,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3059997558594,0.7050400972366333,0.0889250487089157,0.0848191902041435,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3094177246094,0.8241182565689087,0.1439381241798401,0.1009135767817497,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.29913330078125,0.5787051916122437,0.050000000745058,0.0480566136538982,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30792236328125,0.7615955471992493,0.1133660227060318,0.5118895769119263,287.3099975585937,287.25,287.50299072265625,285.0360412597656,287.4980773925781,297.3108215332031,287.321044921875,1.0,0.2134797722101211,1.0,1.0,0.0,1.0,-1.0768685340881348,1.0768674612045288,1.040755137182714e-06,0.8141896724700928,0.0,0.0,0.0,24.93727684020996,25.0,134.3419189453125,-0.0,116.9092788696289,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.35845947265625,0.8717014789581299,0.1707172691822052,0.1532184928655624,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3542175292969,0.7075725793838501,0.0890910550951957,0.0849587321281433,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3576354980469,0.8273716568946838,0.1445502489805221,0.1013306379318237,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34735107421875,0.5806301236152649,0.050000000745058,0.0480459108948707,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.35614013671875,0.7642092108726501,0.1135882884263992,0.5128068327903748,287.3581848144531,287.3500061035156,287.54998779296875,285.05438232421875,287.545166015625,297.31402587890625,287.3691711425781,1.0,0.2135784476995468,1.0,1.0,0.0,1.0,-1.0805262327194214,1.0805251598358154,1.0465297464179455e-06,0.8171452283859253,0.0,0.0,0.0,24.71492958068848,25.0,134.2764434814453,-0.0,117.3836669921875,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4065246582031,0.8772205710411072,0.1725555509328842,0.1548404693603515,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4022521972656,0.7100274562835693,0.0892703533172607,0.0851122438907623,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056701660156,0.8305397629737854,0.145168274641037,0.1017527505755424,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3953857421875,0.5824604630470276,0.050000000745058,0.0480358861386776,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4041748046875,0.7667714953422546,0.1138222068548202,0.5137834548950195,287.4062194824219,287.3500061035156,287.5966796875,285.0719299316406,287.59185791015625,297.3173522949219,287.4171142578125,1.0,0.2137266099452972,1.0,1.0,0.0,1.0,-1.0843241214752195,1.0843230485916138,1.0525476454859015e-06,0.8202135562896729,0.0,0.0,0.0,24.51172637939453,25.0,133.8950958251953,-0.0,117.9295425415039,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.45440673828125,0.882744550704956,0.1744278222322464,0.1564943045377731,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4501342773437,0.7123785614967346,0.0894601494073867,0.0852768123149871,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4535522460937,0.8336479067802429,0.1457904428243637,0.1021784991025924,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4432678222656,0.5842157602310181,0.050000000745058,0.048026405274868,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4520263671875,0.7692951560020447,0.1140651628375053,0.5148058533668518,287.4540710449219,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3207397460937,287.4649353027344,1.0,0.2139148712158203,1.0,1.0,0.0,1.0,-1.088233470916748,1.088232398033142,1.0587649512672217e-06,0.8233710527420044,0.0,0.0,0.0,24.32396125793457,25.0,133.49249267578125,-0.0,118.5339126586914,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.502197265625,0.8882434368133545,0.1763413250446319,0.1581866145133972,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4978942871094,0.7146173119544983,0.0896619632840156,0.0854540318250656,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5013122558594,0.8366743326187134,0.1464167982339859,0.1026080176234245,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49102783203125,0.5858734846115112,0.050000000745058,0.04801756888628,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4997863769531,0.7717548608779907,0.1143185272812843,0.5158805251121521,287.5018310546875,287.45001220703125,287.69000244140625,285.1049194335937,287.68524169921875,297.32421875,287.5126342773437,1.0,0.214149922132492,1.0,1.0,0.0,1.0,-1.0922727584838867,1.0922716856002808,1.065213496076467e-06,0.8266324400901794,0.0,0.0,0.0,24.15438842773437,25.0,133.15362548828125,-0.0,119.20706939697266,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5499572753906,0.8937361240386963,0.17828369140625,0.1599056720733642,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5456237792969,0.7167852520942688,0.0898718014359474,0.0856395736336708,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.54901123046875,0.839663565158844,0.1470457166433334,0.1030397713184356,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387268066406,0.5874732136726379,0.050000000745058,0.0480091422796249,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5475158691406,0.7741850018501282,0.114578865468502,0.5169896483421326,287.549560546875,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3277282714844,287.560302734375,1.0,0.2144161611795425,1.0,1.0,0.0,1.0,-1.0963975191116333,1.0963964462280271,1.0718242720031412e-06,0.8299617171287537,0.0,0.0,0.0,23.99661064147949,25.0,132.86459350585938,-0.0,119.92719268798828,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5976257324219,0.8992059826850891,0.1802595257759094,0.1616551876068115,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5932922363281,0.7188843488693237,0.0900905281305313,0.0858342722058296,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5966796875,0.8426066040992737,0.147677481174469,0.103473924100399,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5863952636719,0.5890058875083923,0.050000000745058,0.0480011627078056,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5951843261719,0.7765746116638184,0.1148469746112823,0.5181369185447693,287.59722900390625,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3312683105469,287.60791015625,1.0,0.2147165983915329,1.0,1.0,0.0,1.0,-1.100619554519653,1.1006184816360474,1.0786175153043589e-06,0.8333678841590881,0.0,0.0,0.0,23.85161781311035,25.0,132.62738037109375,-0.0,120.69945526123048,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.645263671875,0.9046745300292968,0.1822689920663833,0.1634355783462524,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6408996582031,0.7209272980690002,0.0903179049491882,0.0860377550125122,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6443176269531,0.8455101847648621,0.1483119577169418,0.1039103120565414,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.63397216796875,0.5904775261878967,0.050000000745058,0.0479935854673385,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6427917480469,0.7789278626441956,0.1151226162910461,0.5193207263946533,287.64483642578125,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.3348388671875,287.65545654296875,1.0,0.2150491029024124,1.0,1.0,0.0,1.0,-1.1049363613128662,1.1049352884292605,1.0855914069907158e-06,0.8368490934371948,0.0,0.0,0.0,23.71826362609864,25.0,132.4349822998047,-0.0,121.52182006835938,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
