time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121620,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69287109375,0.9103963971138,0.1843092441558838,0.1652438044548034,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6884765625,0.7229307889938354,0.0905529260635376,0.086248941719532,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.69189453125,0.8483889102935791,0.1489488631486892,0.1043486595153808,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6815490722656,0.5919011831283569,0.050000000745058,0.0479863286018371,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6903686523437,0.7812560796737671,0.1154049336910247,0.5205366015434265,287.6924133300781,287.6499938964844,287.8766784667969,285.1628112792969,287.8719787597656,297.3384704589844,287.7029724121094,1.0,0.2154089957475662,1.0,1.0,0.0,1.0,-1.1093370914459229,1.109336018562317,1.0927304856522824e-06,0.8403968811035156,0.0,0.0,0.0,23.59444236755371,25.0,132.27804565429688,-0.0,122.38829803466795,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7404479980469,0.9163530468940736,0.1863792687654495,0.1670791655778885,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7360534667969,0.7249059081077576,0.0907952487468719,0.086467407643795,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.73944091796875,0.8512508273124695,0.1495882272720337,0.1047888919711113,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7290954589844,0.5932841300964355,0.050000000745058,0.0479793511331081,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7379150390625,0.7835654616355896,0.1156936436891555,0.5217828154563904,287.7399597167969,287.75,287.92333984375,285.1757202148437,287.91864013671875,297.3421325683594,287.75048828125,1.0,0.2157939076423645,1.0,1.0,0.0,1.0,-1.1138179302215576,1.1138168573379517,1.1000306585629005e-06,0.8440083861351013,0.0,0.0,0.0,23.478960037231445,25.0,132.15049743652344,-0.0,123.29629516601562,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7879943847656,0.9224480986595154,0.1884881854057312,0.1689477562904358,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7835693359375,0.7268552780151367,0.0910462662577629,0.0866943821310997,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7869567871094,0.8540900945663452,0.1502306759357452,0.1052314117550849,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7765808105469,0.5946216583251953,0.050000000745058,0.0479726642370224,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7854309082031,0.7858513593673706,0.115989826619625,0.5230643153190613,287.7874755859375,287.75,287.9700012207031,285.18804931640625,287.96533203125,297.3458251953125,287.7979736328125,1.0,0.2162067592144012,1.0,1.0,0.0,1.0,-1.118394374847412,1.1183933019638062,1.1075192105636231e-06,0.8476964235305786,0.0,0.0,0.0,23.37244415283203,25.0,132.0530548095703,-0.0,124.25148010253906,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8355407714844,0.9286676645278932,0.1906590610742569,0.170858234167099,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310852050781,0.7288127541542053,0.0913068950176239,0.0869293212890625,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.83447265625,0.8569457530975342,0.1508773565292358,0.1056763753294944,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8240661621094,0.5959451794624329,0.050000000745058,0.0479661114513874,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8329162597656,0.7881472706794739,0.1162923872470855,0.5243743658065796,287.8349609375,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3495178222656,287.8454284667969,1.0,0.2166414558887481,1.0,1.0,0.0,1.0,-1.1230679750442505,1.1230669021606443,1.1152004617542843e-06,0.8514615893363953,0.0,0.0,0.0,23.27081871032715,25.0,131.97576904296875,-0.0,125.24720001220705,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.883056640625,0.9350176453590392,0.1929082423448562,0.1728343516588211,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8785705566406,0.7308075428009033,0.0915818363428115,0.0871762260794639,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8819580078125,0.8598401546478271,0.1515295803546905,0.1061249375343322,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8715515136719,0.5972699522972107,0.050000000745058,0.0479596070945262,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8804016113281,0.7904742956161499,0.1166028305888176,0.5257188081741333,287.8824768066406,287.8500061035156,288.0633239746094,285.2110900878906,288.0587158203125,297.3531799316406,287.8928527832031,1.0,0.2171011865139007,1.0,1.0,0.0,1.0,-1.127880573272705,1.1278795003890991,1.1231451253479463e-06,0.8553365468978882,0.0,0.0,0.0,23.17269897460937,25.0,131.92030334472656,-0.0,126.2921142578125,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9305725097656,0.9414270520210266,0.1952109485864639,0.1748663187026977,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9260559082031,0.7328500747680664,0.0918688178062439,0.0874349027872085,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.929443359375,0.8627824783325195,0.1521863043308258,0.1065768152475357,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.91900634765625,0.5986034870147705,0.050000000745058,0.0479531250894069,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9278869628906,0.7928399443626404,0.1169205605983734,0.5270951986312866,287.9299621582031,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3570251464844,287.9403076171875,1.0,0.2175821661949157,1.0,1.0,0.0,1.0,-1.1328166723251345,1.1328154802322388,1.1313293271086875e-06,0.8593072295188904,0.0,0.0,0.0,23.07693099975586,25.0,131.8809051513672,-0.0,127.38082885742188,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9780578613281,0.9478105306625366,0.1975625157356262,0.1769494116306305,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9735412597656,0.7349340319633484,0.0921688005328178,0.0877066552639007,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9769287109375,0.8657576441764832,0.1528478413820266,0.1070323139429092,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9664611816406,0.5999335050582886,0.050000000745058,0.0479467138648033,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9753723144531,0.795232355594635,0.1172470077872276,0.5285109877586365,287.9774169921875,287.95001220703125,288.1566772460937,285.2320251464844,288.152099609375,297.3609924316406,287.9877319335937,1.0,0.2180875539779663,1.0,1.0,0.0,1.0,-1.1378813982009888,1.1378803253173828,1.139763867286092e-06,0.8633760809898376,0.0,0.0,0.0,22.985063552856445,25.0,131.85679626464844,-0.0,128.51849365234375,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.02557373046875,0.9540796875953674,0.1999457329511642,0.1790639609098434,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0210266113281,0.7370519042015076,0.0924784988164901,0.0879880860447883,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0244140625,0.8687606453895569,0.1535130590200424,0.1074905097484588,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.013916015625,0.6012585163116455,0.050000000745058,0.0479403808712959,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0228576660156,0.7976452708244324,0.1175804436206817,0.5299589037895203,288.02490234375,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.36492919921875,288.03515625,1.0,0.2186119854450225,1.0,1.0,0.0,1.0,-1.1430375576019287,1.1430363655090332,1.1483871276141144e-06,0.8675109148025513,0.0,0.0,0.0,22.896692276000977,25.0,131.8408966064453,-0.0,129.69532775878906,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0730895996094,0.9601905941963196,0.2023636996746063,0.1812117248773574,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0685119628906,0.7392022013664246,0.0927992537617683,0.088280439376831,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0718994140625,0.8717827796936035,0.1541826128959655,0.1079518496990203,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0613708496094,0.6025717258453369,0.050000000745058,0.0479341596364975,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0703125,0.8000721335411072,0.1179220527410507,0.5314446091651917,288.0723876953125,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.368896484375,288.0826110839844,1.0,0.2191583067178726,1.0,1.0,0.0,1.0,-1.1482959985733032,1.1482948064804075,1.15721979909722e-06,0.871720016002655,0.0,0.0,0.0,22.812744140625,25.0,131.83277893066406,-0.0,130.91668701171875,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.12060546875,0.9661074876785278,0.2048090994358062,0.1833850145339965,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.11602783203125,0.7413868308067322,0.0931292697787284,0.0885817632079124,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.119384765625,0.8748277425765991,0.1548559218645095,0.1084158644080162,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1088256835937,0.6038777828216553,0.050000000745058,0.0479280278086662,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1177978515625,0.8025146722793579,0.118270494043827,0.532961905002594,288.119873046875,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.372802734375,288.1300354003906,1.0,0.2197227478027343,1.0,1.0,0.0,1.0,-1.1536369323730469,1.1536357402801514,1.1662314136628993e-06,0.8759880661964417,0.0,0.0,0.0,22.73237037658692,25.0,131.8289794921875,-0.0,132.17642211914062,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1681213378906,0.971809983253479,0.2072847932577133,0.185585930943489,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1635131835937,0.7436086535453796,0.0934698283672332,0.0888931974768638,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1668701171875,0.8778931498527527,0.1555336564779281,0.1088829860091209,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.15631103515625,0.6051748991012573,0.050000000745058,0.0479219853878021,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.165283203125,0.80497145652771,0.1186264902353286,0.5345141291618347,288.1673583984375,288.1499938964844,288.34332275390625,285.2684936523437,288.3388366699219,297.37664794921875,288.177490234375,1.0,0.2203069776296615,1.0,1.0,0.0,1.0,-1.1590696573257446,1.159068584442139,1.1754408433262142e-06,0.8803237676620483,0.0,0.0,0.0,22.65589714050293,25.0,131.8287811279297,-0.0,133.47821044921875,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2156066894531,0.977281928062439,0.2097842246294021,0.187808409333229,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.21099853515625,0.7458713054656982,0.0938188061118125,0.0892127007246017,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.21435546875,0.880985677242279,0.156215101480484,0.1093527004122734,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2037658691406,0.6064698100090027,0.050000000745058,0.0479160025715827,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2127685546875,0.8074313998222351,0.1189884692430496,0.5360937714576721,288.21484375,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3804626464844,288.22491455078125,1.0,0.2209065407514572,1.0,1.0,0.0,1.0,-1.164572834968567,1.1645716428756714,1.1848142094095238e-06,0.8847100734710693,0.0,0.0,0.0,22.582204818725582,25.0,131.8304443359375,-0.0,134.81495666503906,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2631225585937,0.9825180768966676,0.212310254573822,0.190054714679718,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2585144042969,0.7481805682182312,0.094177022576332,0.0895411074161529,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2618408203125,0.8841076493263245,0.1569008380174636,0.1098253577947616,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.251220703125,0.6077642440795898,0.050000000745058,0.0479100719094276,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.26025390625,0.8098671436309814,0.1193571016192436,0.5377035737037659,288.2623291015625,288.25,288.4366760253906,285.2843322753906,288.4322204589844,297.3842468261719,288.2723693847656,1.0,0.2215228527784347,1.0,1.0,0.0,1.0,-1.1701557636260986,1.1701545715332031,1.194378683067043e-06,0.889165997505188,0.0,0.0,0.0,22.511417388916016,25.0,131.83367919921875,-0.0,136.1898651123047,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3106384277344,0.987515926361084,0.214861512184143,0.1923237890005111,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3059997558594,0.7505425214767456,0.0945440605282783,0.0898779481649398,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.309326171875,0.8872658014297485,0.1575910151004791,0.1103010475635528,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987060546875,0.6090636253356934,0.050000000745058,0.0479041635990142,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3077697753906,0.812291145324707,0.1197321563959121,0.53934246301651,288.3098449707031,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3879699707031,288.31982421875,1.0,0.2221547812223434,1.0,1.0,0.0,1.0,-1.1758146286010742,1.1758134365081787,1.20414040338801e-06,0.8937009572982788,0.0,0.0,0.0,22.44308853149414,25.0,131.837890625,-0.0,137.60169982910156,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.358154296875,0.9922699928283693,0.2174398303031921,0.1946171820163726,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.353515625,0.7529580593109131,0.0949204936623573,0.090223804116249,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568115234375,0.8904573321342468,0.1582861542701721,0.1107801422476768,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461608886719,0.6103659868240356,0.050000000745058,0.0478982925415039,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3552551269531,0.8147093057632446,0.1201140955090522,0.5410125851631165,288.3573303222656,288.3500061035156,288.5299987792969,285.2988586425781,288.52557373046875,297.39166259765625,288.36724853515625,1.0,0.2228031605482101,1.0,1.0,0.0,1.0,-1.1815552711486816,1.181554079055786,1.2141010756749893e-06,0.8983066082000732,0.0,0.0,0.0,22.37730026245117,25.0,131.84303283691406,-0.0,139.05282592773438,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4056701660156,0.9963976740837096,0.2200642973184585,0.1969099789857864,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010314941406,0.7550773024559021,0.0953051000833511,0.0905789881944656,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4043273925781,0.8932433128356934,0.1589856296777725,0.1112633794546127,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3936462402344,0.6113688349723816,0.050000000745058,0.0478937923908233,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4027404785156,0.8167591691017151,0.1205020099878311,0.5427168011665344,288.4048156738281,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3953857421875,288.4147033691406,1.0,0.2234553098678589,1.0,1.0,0.0,1.0,-1.1869392395019531,1.1869380474090576,1.223505364578159e-06,0.9026419520378112,0.0,0.0,0.0,22.341833114624023,25.0,131.8385467529297,-0.0,140.5268096923828,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.453125,0.9936333894729614,0.2229117304086685,0.1958785206079483,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485168457031,0.7546468377113342,0.0956964045763015,0.0909518226981163,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4518127441406,0.8928012847900391,0.1596874594688415,0.1117565929889679,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.44110107421875,0.6101296544075012,0.050000000745058,0.0478992871940135,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4502258300781,0.8160877823829651,0.1208956241607666,0.5444961190223694,288.4523010253906,288.45001220703125,288.6233215332031,285.312255859375,288.61895751953125,297.4000244140625,288.46209716796875,1.0,0.2240373790264129,1.0,1.0,0.0,1.0,-1.1894686222076416,1.189467430114746,1.227961774930009e-06,0.904705286026001,0.0,0.0,0.0,22.51852798461914,25.0,131.7309112548828,-0.0,141.52200317382812,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.50030517578125,0.989284873008728,0.2261038571596145,0.1944109201431274,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49578857421875,0.7534147500991821,0.0960947126150131,0.0913337618112564,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4990539550781,0.8913332223892212,0.1603926569223404,0.1122540012001991,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4884033203125,0.6081678867340088,0.050000000745058,0.0479080937802791,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4974670410156,0.8145583271980286,0.1212998107075691,0.5463249683380127,288.49951171875,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.40679931640625,288.50927734375,1.0,0.2245528548955917,1.0,1.0,0.0,1.0,-1.190662145614624,1.1906609535217283,1.2300629350647796e-06,0.905672252178192,0.0,0.0,0.0,22.75921058654785,25.0,131.48004150390625,-0.0,142.38096618652344,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5473937988281,0.9842033386230468,0.2296236008405685,0.1924487650394439,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5429382324219,0.7523941397666931,0.0965025722980499,0.0917231738567352,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5461730957031,0.8901088833808899,0.16110360622406,0.1127541810274124,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5355224609375,0.606361985206604,0.050000000745058,0.0479163043200969,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.54461669921875,0.813250720500946,0.1217208951711654,0.5482131242752075,288.546630859375,288.54998779296875,288.7166748046875,285.3247375488281,288.7122802734375,297.4156494140625,288.5563659667969,1.0,0.2250151187181472,1.0,1.0,0.0,1.0,-1.191667556762695,1.1916663646697998,1.2317990467636264e-06,0.9064430594444276,0.0,0.0,0.0,22.98110008239746,25.0,131.2544403076172,-0.0,143.1118927001953,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5943908691406,0.9835700988769532,0.233276292681694,0.1920592784881591,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5899963378906,0.7533774971961975,0.096923790872097,0.0921157300472259,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5932312011719,0.8913914561271667,0.1618241220712661,0.1132539585232734,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5825500488281,0.6063136458396912,0.050000000745058,0.0479165092110633,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5916748046875,0.8141164779663086,0.1221639141440391,0.5501543283462524,288.5936584472656,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4254455566406,288.6033935546875,1.0,0.2254878729581833,1.0,1.0,0.0,1.0,-1.1947221755981443,1.194720983505249,1.2371128832455724e-06,0.9088207483291626,0.0,0.0,0.0,23.02954864501953,25.0,131.12779235839844,-0.0,144.05921936035156,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6415100097656,0.9834725260734558,0.2369485050439834,0.1918627917766571,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6371154785156,0.7546082735061646,0.0973560959100723,0.0925184860825538,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6403503417969,0.8929612040519714,0.1625523269176483,0.1137588322162628,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.629638671875,0.6064587235450745,0.050000000745058,0.0479158237576484,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6387939453125,0.8152472972869873,0.1226229220628738,0.5521723628044128,288.6407775878906,288.6499938964844,288.8099975585937,285.3364562988281,288.8056640625,297.4349365234375,288.6504821777344,1.0,0.2259572148323059,1.0,1.0,0.0,1.0,-1.1979972124099731,1.1979960203170776,1.242807002199697e-06,0.9113454222679138,0.0,0.0,0.0,23.0583553314209,25.0,131.09800720214844,-0.0,145.04806518554688,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6886291503906,0.983345091342926,0.2406570017337799,0.1916072368621826,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6842956542969,0.75591641664505,0.0977988541126251,0.0929309204220771,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875,0.8946043848991394,0.1632877886295318,0.1142686232924461,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.6066474318504333,0.050000000745058,0.0479149408638477,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6859436035156,0.816451907157898,0.1230947449803352,0.5542521476745605,288.6879272460937,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4441833496094,288.6976013183594,1.0,0.2264220118522644,1.0,1.0,0.0,1.0,-1.2012927532196045,1.201291561126709,1.248536591447191e-06,0.9138643741607666,0.0,0.0,0.0,23.082155227661133,28.0,131.0857391357422,-0.0,146.03729248046875,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357482910156,0.9838727712631226,0.2443457692861557,0.1926727592945099,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7314453125,0.7561453580856323,0.0982553139328956,0.0933598205447197,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.734619140625,0.8948687314987183,0.1640331745147705,0.1147879883646965,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.723876953125,0.6058599352836609,0.050000000745058,0.0479185171425342,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7330627441406,0.8165107369422913,0.1235809251666069,0.5564188361167908,288.73504638671875,288.75,288.9033203125,285.3476867675781,288.8990173339844,297.4529113769531,288.7447204589844,1.0,0.2273998260498047,1.0,1.0,0.0,1.0,-1.206313133239746,1.206311821937561,1.2573497087942087e-06,0.9177635312080384,0.0,0.0,0.0,23.244359970092773,28.0,131.11924743652344,-0.0,147.8120574951172,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.78302001953125,0.9848377108573914,0.2479130923748016,0.1946755647659301,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7786865234375,0.7556154131889343,0.0987236648797988,0.0938035100698471,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7818603515625,0.8941596150398254,0.1647867411375045,0.1153157576918602,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7710876464844,0.6043775081634521,0.050000000745058,0.0479253157973289,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803039550781,0.8157598972320557,0.1240754798054695,0.5586487054824829,288.78228759765625,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4603881835937,288.7919311523437,1.0,0.2286452800035476,1.0,1.0,0.0,1.0,-1.2125674486160278,1.2125662565231323,1.2684447483479744e-06,0.9226906895637512,0.0,0.0,0.0,23.50752830505371,31.0,131.24777221679688,-0.0,150.1673583984375,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8304138183594,0.9861551523208618,0.2513236701488495,0.1975345015525818,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8260803222656,0.7544047236442566,0.0992048531770706,0.0942625701427459,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8292236328125,0.8925701975822449,0.1655487716197967,0.1158519014716148,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8183898925781,0.6022558808326721,0.050000000745058,0.0479351691901683,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8276672363281,0.8142632842063904,0.1245751827955246,0.5609269738197327,288.82965087890625,288.8500061035156,288.9966735839844,285.35858154296875,288.9924011230469,297.4661865234375,288.8392944335937,1.0,0.2301709502935409,1.0,1.0,0.0,1.0,-1.2199387550354004,1.219937443733215,1.2815950185540714e-06,0.9284864068031312,0.0,0.0,0.0,23.86479377746582,31.0,131.428466796875,-0.0,153.06922912597656,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8779296875,0.9877053499221802,0.2545762062072754,0.2011073529720306,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.87353515625,0.7526408433914185,0.0996981114149093,0.0947356224060058,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.876708984375,0.8902567625045776,0.1663184016942978,0.1163953840732574,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8658447265625,0.5995942950248718,0.050000000745058,0.0479477383196353,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8751525878906,0.8121269941329956,0.1250757724046707,0.5632293224334717,288.87713623046875,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4703674316406,288.88671875,1.0,0.2319331169128418,1.0,1.0,0.0,1.0,-1.2282251119613647,1.2282238006591797,1.2965326732228275e-06,0.9350574612617492,0.0,0.0,0.0,24.30599021911621,34.0,131.62921142578125,-0.0,156.45179748535156,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9255676269531,0.9894216060638428,0.2576600015163421,0.2053760439157486,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.921142578125,0.750353217124939,0.1002041846513748,0.0952236428856849,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9242858886719,0.8872479200363159,0.1670958250761032,0.1169465109705925,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9133605957031,0.5963978171348572,0.050000000745058,0.0479631386697292,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9227294921875,0.8093395829200745,0.1255751252174377,0.5655460953712463,288.9247436523437,288.95001220703125,289.0899963378906,285.3694152832031,289.0857849121094,297.4728698730469,288.93426513671875,1.0,0.2339296489953994,1.0,1.0,0.0,1.0,-1.237395405769348,1.237394094467163,1.3132604408383486e-06,0.9424028992652892,0.0,0.0,0.0,24.83452415466309,34.0,131.84085083007812,-0.0,160.3280792236328,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9732971191406,0.9912002682685852,0.2605863809585571,0.2102313637733459,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.96881103515625,0.747639536857605,0.1007223799824714,0.095725767314434,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9719543457031,0.8836622834205627,0.1678802520036697,0.1175045818090438,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.96099853515625,0.5927369594573975,0.050000000745058,0.047981210052967,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.97039794921875,0.8059495091438293,0.126070886850357,0.5678636431694031,288.972412109375,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.47393798828125,288.9819030761719,1.0,0.2361263483762741,1.0,1.0,0.0,1.0,-1.2472988367080688,1.2472975254058838,1.331460225628689e-06,0.9503053426742554,0.0,0.0,0.0,25.44243621826172,37.0,132.05078125,-0.0,164.6516876220703,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0211181640625,0.9929757714271544,0.2633455395698547,0.2156522572040558,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166015625,0.7445253133773804,0.1012541055679321,0.0962435156106948,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01971435546875,0.879525899887085,0.1686722785234451,0.1180701181292533,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087280273437,0.5886136293411255,0.050000000745058,0.0480021499097347,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0181579589844,0.8019598126411438,0.1265614479780197,0.5701743364334106,289.02020263671875,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.4735107421875,289.0296325683594,1.0,0.2385247945785522,1.0,1.0,0.0,1.0,-1.2579044103622437,1.2579030990600586,1.3511787528841523e-06,0.9588183760643004,0.0,0.0,0.0,26.136035919189453,37.0,132.25108337402344,-0.0,169.44216918945312,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06903076171875,0.9946498870849608,0.2659628689289093,0.2214972972869873,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.064453125,0.7411192655563354,0.101798266172409,0.0967756286263465,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.06756591796875,0.874980628490448,0.1694711148738861,0.1186423823237419,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565490722656,0.5841188430786133,0.050000000745058,0.0480257235467433,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660095214844,0.7975489497184753,0.1270465552806854,0.5724743604660034,289.06805419921875,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.4719543457031,289.0774230957031,1.0,0.2410872280597686,1.0,1.0,0.0,1.0,-1.2690352201461792,1.2690337896347046,1.372131691823597e-06,0.9678105115890504,0.0,0.0,0.0,26.90729522705078,25.0,132.4351348876953,-0.0,174.64242553710938,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1170349121094,0.9946532845497132,0.268744945526123,0.2215099036693573,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.11248779296875,0.742346465587616,0.1023466363549232,0.0972923189401626,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1156005859375,0.8763567209243774,0.170269101858139,0.1191996037960052,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1045227050781,0.5841089487075806,0.050000000745058,0.0480257272720336,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1140441894531,0.7985644340515137,0.1275205016136169,0.5746263265609741,289.1160583496094,289.0436096191406,289.27667236328125,285.39166259765625,289.2725830078125,297.47052001953125,289.12530517578125,1.0,0.2413098365068435,1.0,1.0,0.0,1.0,-1.2729313373565674,1.2729299068450928,1.3796538951282855e-06,0.9711148142814636,0.0,0.0,0.0,26.972354888916016,25.0,132.46075439453125,-0.0,176.03729248046875,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644592285156,0.9934164881706238,0.2722420692443847,0.2171100229024887,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7471259832382202,0.1029049605131149,0.0977975279092788,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1631164550781,0.8822500705718994,0.1710722595453262,0.1197448521852493,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1521301269531,0.5874972939491272,0.050000000745058,0.0480078160762786,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615905761719,0.8037023544311523,0.1280012726783752,0.5766789317131042,289.16357421875,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4735717773437,289.17266845703125,1.0,0.2402698099613189,1.0,1.0,0.0,1.0,-1.2713569402694702,1.2713555097579956,1.376728846480546e-06,0.9699143171310424,0.0,0.0,0.0,26.495695114135746,28.0,132.01194763183594,-0.0,174.49746704101562,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.61767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.21051025390625,0.9847365021705629,0.2771331369876861,0.1944597363471985,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.20654296875,0.7674652338027954,0.1035091057419776,0.098258763551712,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.20953369140625,0.907500147819519,0.1719163954257965,0.1202540844678878,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2040710449219,0.7367618680000305,0.1055838167667388,0.0865530744194984,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2080078125,0.8249514698982239,0.1285360306501388,0.5785320401191711,289.21002197265625,289.060791015625,289.3699951171875,285.4035339355469,289.365966796875,297.4809265136719,289.2193603515625,1.0,0.2410503476858139,1.0,1.0,0.0,1.0,-1.2938047647476196,1.293803334236145,1.419286718373769e-06,0.987548053264618,0.0,0.0,0.0,24.72048568725586,28.0,131.7521209716797,-0.0,177.92169189453125,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25927734375,0.9818369746208192,0.2836125791072845,0.1886654049158096,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2553405761719,0.7741214036941528,0.1041168048977851,0.0988169163465499,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2584228515625,0.9159351587295532,0.1727603524923324,0.1208317801356315,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2553100585937,0.7737302780151367,0.1031323596835136,0.0986693650484085,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2568664550781,0.8311463594436646,0.1290880441665649,0.5808969736099243,289.25897216796875,289.1153259277344,289.4166564941406,285.4097900390625,289.4126892089844,297.519287109375,289.2681579589844,1.0,0.2421797066926956,1.0,1.0,0.0,1.0,-1.3056089878082275,1.305607557296753,1.442243046767544e-06,0.9970768094062804,0.0,0.0,0.0,24.413969039916992,31.0,132.8163604736328,-0.0,181.1469573974609,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.30731201171875,0.9832994937896729,0.2891394197940826,0.1915129572153091,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.303466796875,0.7730938196182251,0.1047311648726463,0.0994032993912696,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.30645751953125,0.914221465587616,0.1736077815294265,0.1214281544089317,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3033142089844,0.7672341465950012,0.1009701713919639,0.0971784517168998,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.304931640625,0.8297297358512878,0.1296469122171402,0.5834338068962097,289.3069763183594,289.07427978515625,289.4633483886719,285.416259765625,289.4593505859375,297.56317138671875,289.31597900390625,1.0,0.2434867024421692,1.0,1.0,0.0,1.0,-1.3117012977600098,1.3116998672485352,1.4539731409968226e-06,1.0017589330673218,0.0,0.0,0.0,24.748422622680664,31.0,132.67300415039062,-0.0,183.93174743652344,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
