time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123720,297.69122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35498046875,0.9851394891738892,0.2938585579395294,0.1953141838312149,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511047363281,0.771253228187561,0.1053600385785102,0.1000039428472518,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3540954589844,0.9114302396774292,0.1744652539491653,0.122032344341278,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.35076904296875,0.7591966986656189,0.0993214473128318,0.0953793153166771,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3525390625,0.8274843096733093,0.130196988582611,0.5859869718551636,289.3545837402344,288.9403991699219,289.510009765625,285.4230041503906,289.50604248046875,297.5970458984375,289.363525390625,1.0,0.2450392395257949,1.0,1.0,0.0,1.0,-1.3186156749725342,1.3186142444610596,1.4673491932626348e-06,1.007058024406433,0.0,0.0,0.0,25.18267250061035,34.0,132.44375610351562,-0.0,187.2434234619141,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.6989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4026184082031,0.9870744347572328,0.2980487942695617,0.1996206045150756,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.39874267578125,0.7690208554267883,0.1060047000646591,0.1006211265921592,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.40167236328125,0.9081512689590454,0.1753324717283249,0.1226450130343437,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3982238769531,0.752147912979126,0.0981521233916282,0.094062715768814,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.400146484375,0.8247787952423096,0.1307245343923568,0.5884745121002197,289.4021911621094,288.9002685546875,289.5566711425781,285.4300537109375,289.552734375,297.6186828613281,289.4111022949219,1.0,0.2468341886997223,1.0,1.0,0.0,1.0,-1.3266658782958984,1.3266644477844238,1.483061964790977e-06,1.013267993927002,0.0,0.0,0.0,25.68863868713379,34.0,132.323974609375,-0.0,191.1402282714844,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4503173828125,0.9890316724777222,0.3019487559795379,0.2043707370758056,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4464111328125,0.7664589881896973,0.1066669076681137,0.1012555509805679,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4493103027344,0.9045142531394958,0.1762100011110305,0.1232658922672271,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457702636719,0.7458575367927551,0.0973251834511756,0.0931232497096061,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477844238281,0.821657121181488,0.1312346160411834,0.5908840894699097,289.4498291015625,288.7691955566406,289.60333251953125,285.4374084472656,289.59942626953125,297.6327209472656,289.45867919921875,1.0,0.2488353997468948,1.0,1.0,0.0,1.0,-1.3356387615203855,1.3356372117996216,1.500747771387978e-06,1.020233988761902,0.0,0.0,0.0,26.26220703125,37.0,132.2827606201172,-0.0,195.5565185546875,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980773925781,0.99096941947937,0.3056248426437378,0.2095690667629242,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4941101074219,0.7635740637779236,0.1073483079671859,0.1019100770354271,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4970092773437,0.9005637764930725,0.1770984381437301,0.1238960400223732,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4933776855469,0.7401466965675354,0.0967858210206031,0.0925031602382659,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4954833984375,0.818105936050415,0.1317329555749893,0.5932334661483765,289.4975280761719,288.7300109863281,289.6499938964844,285.4451599121094,289.6461181640625,297.64013671875,289.5063171386719,1.0,0.2510419487953186,1.0,1.0,0.0,1.0,-1.3454959392547607,1.3454943895339966,1.5203667089735973e-06,1.0279183387756348,0.0,0.0,0.0,26.908315658569336,37.0,132.30044555664062,-0.0,200.5074462890625,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.7049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458679199219,0.9928285479545592,0.3091360330581665,0.2151729613542556,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5418701171875,0.7604040503501892,0.1080485060811042,0.1025852262973785,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.54473876953125,0.8962281942367554,0.1779972165822982,0.124535396695137,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5410461425781,0.7347980737686157,0.0964550375938415,0.0921178981661796,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.543212890625,0.8141438364982605,0.1322275549173355,0.595560610294342,289.5452575683594,288.60174560546875,289.6966552734375,285.4532775878906,289.6928100585937,297.6427917480469,289.55401611328125,1.0,0.2534397542476654,1.0,1.0,0.0,1.0,-1.356131076812744,1.35612952709198,1.541812935101916e-06,1.0363041162490845,0.0,0.0,0.0,27.6290340423584,40.0,132.3538360595703,-0.0,205.97817993164065,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.7037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5937194824219,0.9945368766784668,0.3125293254852295,0.2210704684257507,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.58966064453125,0.7570326328277588,0.1087646782398223,0.1032780408859252,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5924987792969,0.8915930986404419,0.1789049059152603,0.1251826733350753,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5887451171875,0.7296575307846069,0.0962628424167633,0.0918893590569496,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5909729003906,0.8098239302635193,0.1327228397130966,0.5978918075561523,289.5930480957031,288.5634765625,289.74334716796875,285.4618225097656,289.7395324707031,297.6424255371094,289.60174560546875,1.0,0.2559916973114013,1.0,1.0,0.0,1.0,-1.367342829704285,1.3673412799835205,1.5647808595531387e-06,1.0452958345413208,0.0,0.0,0.0,28.41845893859864,40.0,132.4237518310547,-0.0,211.89962768554688,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.7015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416015625,0.9960561990737916,0.3158243000507355,0.2272247225046157,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6374816894531,0.7534804940223694,0.1094964295625686,0.1039882004261016,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.64031982421875,0.8866845965385437,0.1798214465379715,0.1258378475904464,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.63653564453125,0.7246009707450867,0.0961757749319076,0.0917801335453987,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387939453125,0.8051027655601501,0.1332210749387741,0.6002418398857117,289.640869140625,288.43798828125,289.7900085449219,285.4708251953125,289.7862243652344,297.639892578125,289.6495056152344,1.0,0.2586851119995117,1.0,1.0,0.0,1.0,-1.3790593147277832,1.3790576457977295,1.5890211670921417e-06,1.0546904802322388,0.0,0.0,0.0,29.276092529296875,43.0,132.4997100830078,-0.0,218.2594146728516,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.68951416015625,0.9973529577255248,0.3190304040908813,0.2335965633392334,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68536376953125,0.7497685551643372,0.1102444157004356,0.1047163307666778,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.68817138671875,0.8815302848815918,0.1807474493980407,0.1265013962984085,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6843566894531,0.7195309996604919,0.0961759015917778,0.0917697623372078,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6866455078125,0.8000534772872925,0.133723646402359,0.6026195883750916,289.6887512207031,288.4006652832031,289.836669921875,285.4803161621094,289.8329162597656,297.6356811523437,289.6972961425781,1.0,0.2615140378475189,1.0,1.0,0.0,1.0,-1.391219973564148,1.3912184238433838,1.6144632581927e-06,1.0644642114639282,0.0,0.0,0.0,30.20559310913086,43.0,132.575439453125,-0.0,225.05845642089844,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374572753906,0.9983922243118286,0.3221714496612549,0.2400957196950912,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332763671875,0.7459549307823181,0.1110075488686561,0.1054612249135971,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7360534667969,0.8762112259864807,0.1816825419664383,0.1271729618310928,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322082519531,0.7143429517745972,0.0962354242801666,0.0918266624212265,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7345275878906,0.7948235273361206,0.1342310756444931,0.6050291061401367,289.73663330078125,288.27801513671875,289.8833312988281,285.4903259277344,289.8796081542969,297.6305236816406,289.7451171875,1.0,0.2644515335559845,1.0,1.0,0.0,1.0,-1.4036816358566284,1.4036799669265747,1.6408248484367505e-06,1.074493408203125,0.0,0.0,0.0,31.20260238647461,46.0,132.64306640625,-0.0,232.24530029296875,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.69146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7854309082031,0.9990000128746032,0.3252530395984649,0.2466898411512375,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7812194824219,0.7420555353164673,0.1117869243025779,0.1062240526080131,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7839660644531,0.8707559108734131,0.1826275289058685,0.1278532445430755,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7801208496094,0.7089240550994873,0.0963480994105339,0.0919436365365982,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7824401855469,0.7894383072853088,0.1347438991069793,0.607474148273468,289.7845458984375,288.2416076660156,289.92999267578125,285.5009155273437,289.92633056640625,297.6246337890625,289.79296875,1.0,0.26749387383461,1.0,1.0,0.0,1.0,-1.4164057970046997,1.416404128074646,1.6680344288033666e-06,1.084735870361328,0.0,0.0,0.0,32.270240783691406,46.0,132.69961547851562,-0.0,239.8236541748047,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8334045410156,0.9990000128746032,0.3282979726791382,0.2532930672168731,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.82916259765625,0.7381324768066406,0.1125808209180831,0.1070028916001319,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318786621094,0.8652608394622803,0.1835814714431762,0.1285414099693298,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7033184170722961,0.0964966490864753,0.0921010449528694,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8303527832031,0.7839886546134949,0.135261669754982,0.6099520921707153,289.8324890136719,288.1217346191406,289.9766540527344,285.5120544433594,289.9730224609375,297.6184997558594,289.8408203125,1.0,0.270611435174942,1.0,1.0,0.0,1.0,-1.4292575120925903,1.4292558431625366,1.6958026662905468e-06,1.095068097114563,0.0,0.0,0.0,33.40065002441406,49.0,132.7415771484375,-0.0,247.73147583007807,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.68359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.88134765625,0.9990000128746032,0.3313124775886535,0.2598935663700104,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8771057128906,0.7342089414596558,0.1133907213807106,0.1077991127967834,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8797912597656,0.8597723245620728,0.1845453828573227,0.1292381584644317,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8759155273437,0.6977344155311584,0.0966787934303283,0.0922959521412849,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8782653808594,0.7785210609436035,0.1357849985361099,0.612465500831604,289.8804016113281,288.0862731933594,290.0233459472656,285.5238342285156,290.01971435546875,297.6122131347656,289.888671875,1.0,0.2738000452518463,1.0,1.0,0.0,1.0,-1.4422253370285034,1.4422236680984497,1.7241025034309132e-06,1.1054694652557373,0.0,0.0,0.0,34.59331512451172,49.0,132.76861572265625,-0.0,255.97056579589844,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3343089520931244,0.2664690017700195,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.925048828125,0.7303391098976135,0.1142158210277557,0.1086115688085556,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.927734375,0.8543826937675476,0.1855188459157943,0.1299429237842559,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9238586425781,0.6922393441200256,0.0968869850039482,0.0925195440649986,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.773128092288971,0.1363137513399124,0.6150120496749878,289.9283447265625,287.9692077636719,290.07000732421875,285.5362854003906,290.06640625,297.60601806640625,289.9365539550781,1.0,0.2770406603813171,1.0,1.0,0.0,1.0,-1.4552661180496216,1.455264449119568,1.752838784341293e-06,1.1158971786499023,0.0,0.0,0.0,35.83869552612305,52.0,132.7818603515625,-0.0,264.5070495605469,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.977294921875,0.9990000128746032,0.3372884690761566,0.2730650305747986,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9729919433594,0.726560115814209,0.115057848393917,0.1094415262341499,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97564697265625,0.8491590619087219,0.186502993106842,0.1306562572717666,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9717712402344,0.6869014501571655,0.0971209183335304,0.0927708223462104,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740905761719,0.7678813934326172,0.1368487030267715,0.61759352684021,289.97625732421875,287.9346618652344,290.1166687011719,285.5494079589844,290.1131286621094,297.5999755859375,289.9844055175781,1.0,0.280331015586853,1.0,1.0,0.0,1.0,-1.46843683719635,1.4684350490570068,1.7821398614614736e-06,1.12639319896698,0.0,0.0,0.0,37.12986373901367,52.0,132.7849884033203,-0.0,273.3545227050781,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0252380371094,0.9990000128746032,0.3402513265609741,0.2796944677829742,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209350585937,0.7229008674621582,0.1159167289733886,0.1102885156869888,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235595703125,0.8441581726074219,0.1874977946281433,0.1313778609037399,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196838378906,0.6817762851715088,0.097377061843872,0.0930454060435295,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.7628446221351624,0.1373898684978485,0.6202085018157959,290.0242004394531,287.8204040527344,290.163330078125,285.5632629394531,290.1598205566406,297.5940856933594,290.0322265625,1.0,0.2836598455905914,1.0,1.0,0.0,1.0,-1.4817476272583008,1.4817458391189575,1.8120413187716624e-06,1.1369682550430298,0.0,0.0,0.0,38.45742034912109,40.0,132.7821807861328,-0.0,282.50067138671875,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.67071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0732727050781,0.9990000128746032,0.3434152603149414,0.2811411321163177,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0690002441406,0.7234165668487549,0.1167829483747482,0.1111130714416503,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.07159423828125,0.8442025780677795,0.1884949058294296,0.1320792436599731,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0677185058594,0.6811915636062622,0.0976434871554374,0.0933012589812278,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.070068359375,0.7625450491905212,0.1379304528236389,0.6226770877838135,290.0722351074219,287.78680419921875,290.2099914550781,285.577880859375,290.2065124511719,297.58941650390625,290.0801696777344,1.0,0.284607857465744,1.0,1.0,0.0,1.0,-1.488595724105835,1.4885939359664917,1.8276355149282608e-06,1.142489314079285,0.0,0.0,0.0,38.82513046264648,40.0,132.72024536132812,-0.0,286.4642333984375,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.120849609375,0.9990000128746032,0.3471707105636596,0.2787700891494751,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.11669921875,0.7269521355628967,0.117664024233818,0.1119233295321464,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1192321777344,0.8478908538818359,0.1895017176866531,0.1327663958072662,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153869628906,0.6838824152946472,0.0979264825582504,0.0935451537370681,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177062988281,0.7656629085540771,0.1384861767292022,0.6250582933425903,290.1198425292969,287.6753234863281,290.25665283203125,285.59326171875,290.253173828125,297.5896301269531,290.1276550292969,1.0,0.2842922508716583,1.0,1.0,0.0,1.0,-1.4907020330429075,1.4907002449035645,1.8324176380701829e-06,1.1441572904586792,0.0,0.0,0.0,38.470436096191406,43.0,132.32089233398438,-0.0,286.5028381347656,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.16796875,0.9990000128746032,0.351366251707077,0.2784945964813232,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1639099121094,0.7288579940795898,0.1185709238052368,0.1127658635377883,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1663818359375,0.8496086001396179,0.190528854727745,0.1334736198186874,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1625671386719,0.6848455667495728,0.0982364639639854,0.0938227623701095,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1648864746094,0.7669565677642822,0.1390750259160995,0.6276078820228577,290.1669921875,287.6426696777344,290.3033447265625,285.6094970703125,290.2998352050781,297.59429931640625,290.1748046875,1.0,0.2852110564708709,1.0,1.0,0.0,1.0,-1.4956212043762207,1.4956194162368774,1.843493691922049e-06,1.147935152053833,0.0,0.0,0.0,38.512638092041016,43.0,131.85012817382812,-0.0,288.8103942871094,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3556355535984039,0.2793135643005371,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7299318313598633,0.1195003688335418,0.1136391311883926,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502896428108215,0.191572830080986,0.1341995745897293,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098388671875,0.6849319934844971,0.0985697582364082,0.0941320061683654,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673162817955017,0.1396929919719696,0.6303371787071228,290.2142333984375,287.53399658203125,290.3500061035156,285.6266174316406,290.3465270996094,297.599853515625,290.2220458984375,1.0,0.2863945662975311,1.0,1.0,0.0,1.0,-1.502169489860535,1.5021677017211914,1.858416908362415e-06,1.1530696153640747,0.0,0.0,0.0,38.7676887512207,46.0,131.6763916015625,-0.0,292.41033935546875,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.70294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625427246094,0.9990000128746032,0.3600295186042785,0.2806346416473388,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.258544921875,0.730726957321167,0.1205579712986946,0.1145808026194572,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.260986328125,0.8505679965019226,0.1927371174097061,0.1349712461233139,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2571716308594,0.6847596168518066,0.0990319401025772,0.0945104137063026,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2594909667969,0.7673555016517639,0.1404426544904709,0.6334152817726135,290.2615661621094,287.50225830078125,290.39666748046875,285.64410400390625,290.3932189941406,297.6062927246094,290.26934814453125,1.0,0.2878647148609161,1.0,1.0,0.0,1.0,-1.5099613666534424,1.5099594593048096,1.8762856370813097e-06,1.1591882705688477,0.0,0.0,0.0,39.13030624389648,46.0,131.61642456054688,-0.0,296.881591796875,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.71356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099060058594,0.9990000128746032,0.3645764887332916,0.2820756435394287,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3059387207031,0.7316988110542297,0.1217882186174392,0.1156670227646827,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.308349609375,0.8509292602539062,0.1940622925758361,0.135842964053154,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3045349121094,0.6848587393760681,0.0996680483222007,0.0950343385338783,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3068542480469,0.7675647735595703,0.14136603474617,0.6371870636940002,290.3089294433594,287.3963928222656,290.4433288574219,285.6615295410156,290.4399108886719,297.61395263671875,290.3166809082031,1.0,0.2895754873752594,1.0,1.0,0.0,1.0,-1.5191978216171265,1.5191959142684937,1.897620563795499e-06,1.1664505004882812,0.0,0.0,0.0,39.541954040527344,49.0,131.6170196533203,-0.0,302.1881103515625,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3572998046875,0.9990000128746032,0.3692784905433655,0.2836006283760071,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3533935546875,0.7329139709472656,0.1231845393776893,0.1169199869036674,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35577392578125,0.8514326214790344,0.195537194609642,0.136827677488327,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3519897460937,0.6853139996528625,0.1004719510674476,0.0957265272736549,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3542785644531,0.7680139541625977,0.1424555033445358,0.6417528390884399,290.3563537597656,287.3656005859375,290.489990234375,285.6788635253906,290.4866027832031,297.62274169921875,290.36407470703125,1.0,0.2915422916412353,1.0,1.0,0.0,1.0,-1.5300251245498655,1.530023217201233,1.9228423298045527e-06,1.174976110458374,0.0,0.0,0.0,40.00034713745117,49.0,131.68832397460938,-0.0,308.4189758300781,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.40478515625,0.9990000128746032,0.374109536409378,0.2852432429790497,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.40093994140625,0.7342805862426758,0.1247130632400512,0.1183091923594474,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032897949219,0.8519945740699768,0.1971267908811569,0.1379012167453766,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3995056152344,0.6860122084617615,0.1014096364378929,0.096556581556797,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017944335937,0.7686078548431396,0.1436755955219268,0.6469609141349792,290.4038391113281,287.2625427246094,290.5366516113281,285.6960754394531,290.5332946777344,297.63232421875,290.4115295410156,1.0,0.2937353551387787,1.0,1.0,0.0,1.0,-1.5422015190124512,1.5421994924545288,1.951473677763716e-06,1.1845731735229492,0.0,0.0,0.0,40.50754165649414,52.0,131.80397033691406,-0.0,315.497802734375,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.452392578125,0.9990000128746032,0.3790645003318786,0.2870379388332367,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4485778808594,0.7357532382011414,0.1263683587312698,0.1198276653885841,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.45086669921875,0.8525671362876892,0.1988240927457809,0.1390570402145385,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471435546875,0.6869001984596252,0.1024754866957664,0.0975174605846405,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.44940185546875,0.7692967057228088,0.1450195759534835,0.6527725458145142,290.4514465332031,287.232666015625,290.5833435058594,285.7132263183594,290.5799865722656,297.6425476074219,290.4590759277344,1.0,0.2961569428443908,1.0,1.0,0.0,1.0,-1.555695652961731,1.5556936264038086,1.9835299553960795e-06,1.195215940475464,0.0,0.0,0.0,41.069854736328125,52.0,131.94976806640625,-0.0,323.4597473144531,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5000305175781,0.9990000128746032,0.3841258883476257,0.2890047132968902,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4963073730469,0.7372792959213257,0.1281346976757049,0.1214582473039627,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49853515625,0.8531044721603394,0.2006134688854217,0.1402821987867355,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.494873046875,0.6879109740257263,0.1036533266305923,0.098591610789299,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4971008300781,0.7700245976448059,0.1464700847864151,0.6590988039970398,290.4991149902344,287.13238525390625,290.6300048828125,285.73028564453125,290.6266784667969,297.6531982421875,290.5067138671875,1.0,0.2987901270389557,1.0,1.0,0.0,1.0,-1.5703680515289309,1.5703660249710083,2.0187712834740523e-06,1.2067924737930298,0.0,0.0,0.0,41.68925094604492,55.0,132.10671997070312,-0.0,332.2778625488281,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5477905273437,0.9990000128746032,0.3892788887023926,0.2911400198936462,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5440979003906,0.7388325929641724,0.1299992948770523,0.123187243938446,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5462951660156,0.8535913228988647,0.2024831920862198,0.1415672749280929,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.54266357421875,0.6890074610710144,0.1049298271536827,0.0997648984193801,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5448608398437,0.7707651853561401,0.1480131447315216,0.6658693552017212,290.546875,287.1034545898437,290.6766662597656,285.74725341796875,290.6733703613281,297.6640625,290.55438232421875,1.0,0.3016145527362823,1.0,1.0,0.0,1.0,-1.586086630821228,1.5860846042633057,2.056969378827489e-06,1.2191970348358154,0.0,0.0,0.0,42.36386489868164,55.0,132.26443481445312,-0.0,341.9173583984375,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955810546875,0.9990000128746032,0.3945132791996002,0.2934358716011047,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.59197998046875,0.7403992414474487,0.1319533884525299,0.1250052005052566,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5941162109375,0.8540231585502625,0.2044253945350647,0.1429058611392974,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5905456542969,0.6901674866676331,0.1062957495450973,0.1010273545980453,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926818847656,0.7715045809745789,0.1496389210224151,0.6730338931083679,290.5946960449219,287.0060119628906,290.72332763671875,285.7641296386719,290.7200927734375,297.6750183105469,290.6021423339844,1.0,0.3046133518218994,1.0,1.0,0.0,1.0,-1.6027491092681885,1.6027469635009766,2.0979607597837457e-06,1.232347011566162,0.0,0.0,0.0,43.09162139892578,58.0,132.41600036621094,-0.0,352.3564758300781,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6434326171875,0.9990000128746032,0.399831086397171,0.2958985865116119,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.639892578125,0.7419768571853638,0.1340002119541168,0.1269148737192154,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6419982910156,0.8543970584869385,0.2064422965049743,0.1442992836236953,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6384582519531,0.6913873553276062,0.1077539101243019,0.1023814007639885,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405944824219,0.7722383141517639,0.1513491570949554,0.6805988550186157,290.642578125,286.9779968261719,290.7699890136719,285.7809143066406,290.76678466796875,297.6860046386719,290.64996337890625,1.0,0.3077913224697113,1.0,1.0,0.0,1.0,-1.620377779006958,1.620375633239746,2.1418884443846764e-06,1.2462588548660278,0.0,0.0,0.0,43.87544631958008,58.0,132.55850219726562,-0.0,363.6506652832031,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.81427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913757324219,0.9990000128746032,0.4052187502384186,0.298494279384613,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878967285156,0.7435622811317444,0.136125311255455,0.1289013028144836,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68994140625,0.8547277450561523,0.2085219174623489,0.1457382589578628,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864624023437,0.6926540732383728,0.1092894598841667,0.1038116216659545,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68853759765625,0.7729676961898804,0.1531293094158172,0.6884921789169312,290.69049072265625,286.8833312988281,290.8166809082031,285.797607421875,290.8134765625,297.6969299316406,290.6978454589844,1.0,0.3111159801483154,1.0,1.0,0.0,1.0,-1.6388001441955566,1.6387978792190552,2.1884070520172827e-06,1.2607946395874023,0.0,0.0,0.0,44.70728302001953,61.0,132.68771362304688,-0.0,375.7235107421875,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.8270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73931884765625,0.9990000128746032,0.4106800854206085,0.3012211322784424,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7359313964844,0.7451610565185547,0.1383323967456817,0.1309677958488464,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7379150390625,0.8550211191177368,0.2106670886278152,0.1472246348857879,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7344970703125,0.6939723491668701,0.1109056919813156,0.1053209528326988,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7365417480469,0.7736970782279968,0.1549818068742752,0.6967236399650574,290.73846435546875,286.85626220703125,290.86334228515625,285.814208984375,290.8601989746094,297.7077941894531,290.7457275390625,1.0,0.3145897388458252,1.0,1.0,0.0,1.0,-1.6580331325531006,1.6580308675765991,2.2376407287083566e-06,1.2759665250778198,0.0,0.0,0.0,45.58844375610352,61.0,132.8029022216797,-0.0,388.6231689453125,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7873229980469,0.9990000128746032,0.4162101745605469,0.3040514588356018,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78399658203125,0.7467796802520752,0.1406145840883255,0.1331071406602859,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7859191894531,0.8552948832511902,0.2128722071647644,0.1487540006637573,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7825927734375,0.6953431963920593,0.1125954166054725,0.1069018542766571,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845764160156,0.7744362354278564,0.1568996906280517,0.7052581906318665,290.7864990234375,286.764404296875,290.9100036621094,285.8307189941406,290.9068908691406,297.7185363769531,290.7936706542969,1.0,0.3181928992271423,1.0,1.0,0.0,1.0,-1.6779807806015017,1.677978515625,2.2894239464221755e-06,1.291697382926941,0.0,0.0,0.0,46.51323699951172,64.0,132.90350341796875,-0.0,402.31640625,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8353576660156,0.9990000128746032,0.4218161702156067,0.3069826066493988,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.83209228515625,0.7484283447265625,0.1429780274629593,0.1353251039981842,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.833984375,0.8555580377578735,0.2151421457529068,0.1503297537565231,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8307189941406,0.6967771649360657,0.114364355802536,0.1085596978664398,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8326721191406,0.7751941680908203,0.1588877141475677,0.7141168117523193,290.83453369140625,286.73828125,290.9566650390625,285.8471069335937,290.95361328125,297.72918701171875,290.8416442871094,1.0,0.3219305574893951,1.0,1.0,0.0,1.0,-1.6986790895462036,1.6986767053604126,2.343929509152076e-06,1.3080142736434937,0.0,0.0,0.0,47.4831428527832,64.0,132.98959350585938,-0.0,416.8640747070313,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.9990000128746032,0.4274889230728149,0.3099788725376129,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8802185058594,0.7501111626625061,0.1454105675220489,0.137609452009201,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8820495605469,0.8558294177055359,0.2174672186374664,0.1519446074962616,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.6982706189155579,0.1162003353238105,0.110282190144062,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807678222656,0.7759804129600525,0.1609348803758621,0.7232462763786316,290.88262939453125,286.6492004394531,291.0033264160156,285.8634338378906,291.00030517578125,297.7396850585937,290.8896484375,1.0,0.3257747888565063,1.0,1.0,0.0,1.0,-1.7199875116348269,1.719985008239746,2.40086342273571e-06,1.3248050212860107,0.0,0.0,0.0,48.4897689819336,67.0,133.06129455566406,-0.0,432.1963195800781,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9314880371094,0.9990000128746032,0.4332403838634491,0.3130354285240173,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283752441406,0.7518458962440491,0.1479219794273376,0.1399694830179214,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301452636719,0.8561229705810547,0.21985524892807,0.1536040753126144,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.927001953125,0.6998429298400879,0.1181126087903976,0.1120781302452087,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.92889404296875,0.7768106460571289,0.1630492061376571,0.7326827049255371,290.93072509765625,286.6239929199219,291.04998779296875,285.8796691894531,291.0469970703125,297.7501220703125,290.93768310546875,1.0,0.3297343850135803,1.0,1.0,0.0,1.0,-1.741968870162964,1.7419663667678833,2.4604680675111013e-06,1.342118263244629,0.0,0.0,0.0,49.5345573425293,67.0,133.1203155517578,-0.0,448.3895263671875,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9795837402344,0.9990000128746032,0.4390644133090973,0.3161273300647735,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765319824219,0.753634512424469,0.1505036354064941,0.1423965543508529,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.978271484375,0.8564506769180298,0.2222993671894073,0.1553030163049698,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751892089844,0.7014898061752319,0.1200925633311271,0.113938882946968,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9770202636719,0.7776907682418823,0.1652231067419052,0.7423895597457886,290.97882080078125,286.5377197265625,291.0966796875,285.89581298828125,291.0937194824219,297.76043701171875,290.9856872558594,1.0,0.3337898552417755,1.0,1.0,0.0,1.0,-1.764525055885315,1.7645225524902344,2.5225488116120687e-06,1.3598747253417969,0.0,0.0,0.0,50.61162567138672,70.0,133.16648864746094,-0.0,465.4025268554688,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
