time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125820,297.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.9990000128746032,0.4449648261070251,0.3192404210567474,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02471923828125,0.7554872035980225,0.153156578540802,0.1448915004730224,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.8568248748779297,0.2248005270957946,0.157041996717453,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.7032189965248108,0.1221410706639289,0.1158651262521743,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251770019531,0.7786315083503723,0.1674573868513107,0.7523696422576904,291.0269470214844,286.5134582519531,291.1433410644531,285.911865234375,291.1404113769531,297.77069091796875,291.03375244140625,1.0,0.337936669588089,1.0,1.0,0.0,1.0,-1.7876423597335815,1.787639856338501,2.5871356683637714e-06,1.378063082695007,0.0,0.0,0.0,51.71879577636719,70.0,133.20106506347656,-0.0,483.2548828125,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.9990000128746032,0.4509401619434356,0.3223577439785003,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.7574079036712646,0.155876949429512,0.1474504023790359,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744934082031,0.8572548627853394,0.2273557037115097,0.1588187217712402,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.705030083656311,0.1242542713880539,0.1178528815507888,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07330322265625,0.7796388864517212,0.1697487235069275,0.7626065015792847,291.0750732421875,286.42999267578125,291.19000244140625,285.9278259277344,291.1871337890625,297.7809143066406,291.081787109375,1.0,0.3421637713909149,1.0,1.0,0.0,1.0,-1.8112680912017824,1.811265468597412,2.6541456463746727e-06,1.3966407775878906,0.0,0.0,0.0,52.852325439453125,73.0,133.2250213623047,-0.0,501.9356384277344,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.9990000128746032,0.4569992423057556,0.3254686295986175,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.7594118118286133,0.1586706489324569,0.1500787734985351,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.8577539920806885,0.2299696505069732,0.1606364846229553,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.7069370150566101,0.1264376789331436,0.1199073791503906,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.7807269096374512,0.172102078795433,0.7731224298477173,291.1231994628906,286.4066772460937,291.2366638183594,285.94366455078125,291.2338256835937,297.7911071777344,291.1298217773437,1.0,0.3464743196964264,1.0,1.0,0.0,1.0,-1.8354346752166748,1.8354319334030151,2.723732904996723e-06,1.4156320095062256,0.0,0.0,0.0,54.0114860534668,73.0,133.24037170410156,-0.0,521.4967041015625,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.9990000128746032,0.4631393253803253,0.3285563588142395,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.7615007162094116,0.1615326106548309,0.1527715772390365,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.8583295941352844,0.2326384782791137,0.1624923646450042,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.7089346051216125,0.1286863833665847,0.1220236271619796,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.7818995714187622,0.1745133101940155,0.7838971018791199,291.1713256835937,286.32598876953125,291.2833251953125,285.9594421386719,291.2805480957031,297.80126953125,291.1778564453125,1.0,0.3508564829826355,1.0,1.0,0.0,1.0,-1.8600834608078003,1.8600807189941408,2.7957903512287885e-06,1.4349900484085083,0.0,0.0,0.0,55.19219207763672,76.0,133.24705505371094,-0.0,541.9203491210938,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201232910156,0.9990000128746032,0.469371885061264,0.3316113948822021,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2174072265625,0.7636914849281311,0.164470687508583,0.1555362343788147,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188720703125,0.858995258808136,0.235368475317955,0.1643907725811004,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2161560058594,0.7110061645507812,0.1310077309608459,0.1242086589336395,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177734375,0.7831719517707825,0.1769890189170837,0.7949604392051697,291.2194519042969,286.3035888671875,291.3299865722656,285.9751281738281,291.3272399902344,297.8114624023437,291.22589111328125,1.0,0.3553154468536377,1.0,1.0,0.0,1.0,-1.885258436203003,1.8852555751800537,2.870506477847812e-06,1.454748034477234,0.0,0.0,0.0,56.39405822753906,76.0,133.24771118164062,-0.0,563.2706909179688,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.9990000128746032,0.4756885170936584,0.3346230983734131,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655639648437,0.7659750580787659,0.1674758493900299,0.1583639234304428,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669982910156,0.859748899936676,0.2381525337696075,0.1663265228271484,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26434326171875,0.7131272554397583,0.1333930790424347,0.1264539211988449,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2658996582031,0.7845376133918762,0.1795217245817184,0.806277334690094,291.2675476074219,286.2257385253906,291.3766784667969,285.9906921386719,291.3739318847656,297.8216857910156,291.27392578125,1.0,0.3598372340202331,1.0,1.0,0.0,1.0,-1.9108798503875728,1.9108768701553345,2.9477012049028417e-06,1.474841833114624,0.0,0.0,0.0,57.6134033203125,79.0,133.24050903320312,-0.0,585.514404296875,1.0,283.6131896972656,287.5540466308594,288.5990905761719,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.064511946374512e-21,-1.032255973187256e-21,-1.03225587221306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,298.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8197937011719,0.9990000128746032,0.4862357378005981,0.3366056084632873,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.60223388671875,0.7695185542106628,0.1718876361846923,0.1615146100521087,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.7212219238281,0.8619551658630371,0.2431693226099014,0.1686162650585174,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4989624023437,0.7163483500480652,0.1369189471006393,0.1289667040109634,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.62890625,0.7872223258018494,0.1835681498050689,0.8191857933998108,293.76763916015625,286.2042541503906,291.42333984375,286.00616455078125,291.420654296875,297.8602905273437,294.2225646972656,1.0,0.3644658923149109,1.0,1.0,0.0,1.0,-1.9383018016815183,1.93829882144928,3.031442929568584e-06,1.4962230920791626,1.0,1.0,0.0,58.68394470214844,79.0,-9145.5849609375,-0.0,609.1459350585938,1.0,299.03192138671875,292.9945068359375,289.2484436035156,290.2391052246094,293.1499938964844,293.1499938964844,283.1499938964844,1470.3040771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0465216524899005,1.0,0.0,0.0,0.8045896291732788,0.8045939207077026,5.561000193665677e-08,4.241386890411377,4.241376876831055,9.993229468818754e-06,0.0,0.0,0.0,4497.98193359375,0.0,16.535173416137695,1891.896484375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,298.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.351318359375,0.9990000128746032,0.5061769485473633,0.3273218870162964,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.4930419921875,0.7869975566864014,0.1800717562437057,0.1677911430597305,297.5804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4192810058594,0.8802904486656189,0.2539206445217132,0.1745653003454208,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5447998046875,0.7313464283943176,0.1435586363077163,0.1340110003948211,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,294.47857666015625,0.8044394850730896,0.1918650269508361,0.8484642505645752,294.3869323730469,286.12921142578125,291.4700012207031,286.0215759277344,291.4673767089844,297.987060546875,293.8734130859375,1.0,0.3698247969150543,1.0,1.0,0.0,1.0,-1.983025312423706,1.983022093772888,3.1705824312666664e-06,1.530902862548828,1.0,1.0,0.0,57.9793586730957,82.0,-280.1573181152344,-0.0,640.7077026367188,1.0,290.5394592285156,294.99420166015625,291.0852966308594,292.8369140625,293.1499938964844,293.1499938964844,283.1499938964844,2299.39990234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3416527509689331,1.0,0.0,0.0,1.0100198984146118,1.0100218057632446,6.867790602882452e-08,4.265158653259277,4.265148639678955,9.792463060875887e-06,0.0,0.0,0.0,6171.171875,0.0,31.60196304321289,1895.332763671875,0.0,181.4902801513672,0.2597229182720184,1.0,0.0,3.0,1.0,0.0
12126300,298.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2714233398437,0.9990000128746032,0.5064018964767456,0.3228837549686432,297.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5168762207031,0.7991366982460022,0.1817146688699722,0.1730670481920242,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3709716796875,0.891958475112915,0.253688782453537,0.178957462310791,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.65008544921875,0.7417596578598022,0.145024374127388,0.1383598893880844,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4855651855469,0.8158209323883057,0.1931819170713424,0.8734131455421448,288.3177490234375,286.1086730957031,291.51666259765625,286.036865234375,291.5140991210937,297.9577941894531,287.7369079589844,1.0,0.3754956424236297,1.0,1.0,0.0,1.0,-2.024531364440918,2.0245280265808105,3.303957100797561e-06,1.563836932182312,1.0,1.0,0.0,58.21833801269531,82.0,12623.6865234375,-0.0,674.1790771484375,1.0,283.5457458496094,288.3055725097656,291.6929626464844,293.9167785644531,293.1499938964844,293.1499938964844,283.1499938964844,3691.76416015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6525619626045227,1.0,0.0,0.0,1.2797966003417969,1.279799461364746,1.0931743332776025e-07,4.265901565551758,4.265892028808594,9.786120244825725e-06,0.0,0.0,0.0,4881.64990234375,0.0,64.1646957397461,1895.43408203125,0.0,1258.396728515625,0.3228101432323456,1.0,0.0,3.0,1.0,0.0
12126360,297.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93963623046875,0.9990000128746032,0.4901688992977142,0.34632009267807,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808349609375,0.7769489884376526,0.1764740943908691,0.1709709912538528,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9578857421875,0.8637560606002808,0.2430506348609924,0.1745786368846893,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044250488281,0.7232665419578552,0.1408067345619201,0.1367819905281067,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.975830078125,0.7926071286201477,0.18666672706604,0.8597434759140015,285.9485778808594,285.93292236328125,291.5633239746094,286.05206298828125,291.5607604980469,297.7723083496094,285.8703308105469,1.0,0.3798200488090515,1.0,1.0,0.0,1.0,-2.026640176773072,2.026636838912964,3.311765340185957e-06,1.5661327838897705,0.981325626373291,0.981325626373291,0.0,62.94318008422852,85.0,12403.6279296875,-0.0,692.1619262695312,1.0,283.2955627441406,285.5646057128906,290.7841186523437,292.5893249511719,293.1499938964844,293.1499938964844,283.1499938964844,6504.015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853078246116638,1.0,0.0,0.0,1.4451682567596436,1.4451721906661987,1.3935846254753417e-07,4.265923500061035,4.265913963317871,9.78593288891716e-06,0.0,0.0,0.0,4003.372314453125,0.0,97.71111297607422,1895.43701171875,0.0,2337.924560546875,0.3758542835712433,1.0,0.0,3.0,1.0,0.0
12126420,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705871582031,0.9990000128746032,0.4737099111080169,0.3765671849250793,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57977294921875,0.748724639415741,0.1712922751903534,0.1662055999040603,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57525634765625,0.8299883604049683,0.2333761602640152,0.1675861626863479,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.58447265625,0.6963604092597961,0.1365461349487304,0.132943108677864,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5788879394531,0.7614922523498535,0.1798564046621322,0.8305495977401733,285.5730285644531,285.9151916503906,291.6099853515625,286.0671691894531,291.607421875,297.5772705078125,285.5560913085937,1.0,0.3828043639659881,1.0,1.0,0.0,1.0,-2.009183406829834,2.0091800689697266,3.255772071497632e-06,1.5526410341262815,0.9751720428466796,0.9751720428466796,0.0,68.96997833251953,85.0,12499.7451171875,-0.0,698.7254028320312,1.0,283.2672119140625,285.16162109375,289.8212585449219,291.3401184082031,293.1499938964844,293.1499938964844,283.1499938964844,9366.0419921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091582655906677,1.0,0.0,0.0,1.6149877309799194,1.61499285697937,1.7403311858288364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3712.436767578125,0.0,140.48013305664062,1895.4371337890625,0.0,2555.44384765625,0.4207215011119842,1.0,0.0,3.0,1.0,0.0
12126480,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4838562011719,0.9990000128746032,0.459690123796463,0.4010108709335327,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873352050781,0.7285521626472473,0.1674336344003677,0.1621532440185547,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4858093261719,0.8046138882637024,0.2264138311147689,0.1619539856910705,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4888916015625,0.6748621463775635,0.133317083120346,0.1296233981847763,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4870910644531,0.7385483384132385,0.1743126958608627,0.8038736581802368,285.4848937988281,285.8475952148437,291.6566772460937,286.0821533203125,291.654052734375,297.4271240234375,285.47802734375,1.0,0.3849869966506958,1.0,1.0,0.0,1.0,-1.9908815622329712,1.990878343582153,3.1973584100342123e-06,1.5383154153823853,0.9723377227783204,0.9723377227783204,0.0,74.12684631347656,73.0,12659.646484375,-0.0,701.5128784179688,1.0,283.2561340332031,285.0666198730469,289.1929626464844,290.4869384765625,293.1499938964844,293.1499938964844,283.1499938964844,12059.7373046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853877544403076,1.0,0.0,0.0,1.6925503015518188,1.6925561428070068,1.911509883711915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3546.70361328125,0.0,167.85780334472656,1895.4371337890625,0.0,2338.645751953125,0.4530141949653625,1.0,0.0,3.0,1.0,0.0
12126540,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2952575683594,0.994330883026123,0.4482653141021728,0.408679723739624,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053894042969,0.7147560119628906,0.1646367460489273,0.1592028439044952,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30108642578125,0.7862563729286194,0.2214830368757248,0.157970130443573,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.6604992747306824,0.1309059858322143,0.1271464526653289,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3047790527344,0.7228727340698242,0.169900432229042,0.782466471195221,285.2983703613281,285.830810546875,291.7033386230469,286.0970764160156,291.70068359375,297.3145751953125,285.28033447265625,1.0,0.3841679692268371,1.0,1.0,0.0,1.0,-1.9633023738861084,1.96329927444458,3.1109652809391264e-06,1.517087697982788,0.967139482498169,0.967139482498169,0.0,77.64889526367188,73.0,12995.748046875,-0.0,691.2525634765625,1.0,283.2388610839844,284.82379150390625,288.8593444824219,290.02606201171875,293.1499938964844,293.1499938964844,283.1499938964844,10381.4404296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421256303787231,1.0,0.0,0.0,2.005390882492065,2.0053980350494385,2.68343740117416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3477.138671875,0.0,252.27996826171875,1895.4371337890625,0.0,1957.7236328125,0.5043656229972839,1.0,0.0,3.0,1.0,0.0
12126600,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18182373046875,0.9801498055458068,0.441258043050766,0.4004832208156585,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18914794921875,0.703605055809021,0.1625922322273254,0.1570342928171157,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1862487792969,0.7728524208068848,0.2178679704666137,0.1550807207822799,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919860839844,0.6501049399375916,0.129072904586792,0.1252603381872177,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888427734375,0.7102664113044739,0.1663731336593628,0.7652193307876587,285.18426513671875,285.86199951171875,291.75,286.11187744140625,291.7472839355469,297.2483825683594,285.1685791015625,1.0,0.3813409507274627,1.0,1.0,0.0,1.0,-1.924209356307984,1.9242063760757449,2.989985205203993e-06,1.4864513874053955,0.9613136053085328,0.9613136053085328,0.0,80.09956359863281,61.0,13000.73828125,-0.0,668.8699340820312,1.0,283.2305908203125,284.68914794921875,288.7035522460937,289.76629638671875,293.1499938964844,293.1499938964844,283.1499938964844,11277.9140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915828585624695,1.0,0.0,0.0,2.1773624420166016,2.17737078666687,3.163405040140788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3434.812255859375,0.0,318.6208801269531,1895.4371337890625,0.0,1544.97021484375,0.5454863905906677,1.0,0.0,3.0,1.0,0.0
12126660,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9754620790481568,0.4374489784240722,0.395758181810379,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.7001035213470459,0.1612234115600586,0.1554412543773651,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.7682288885116577,0.215272843837738,0.1529355198144912,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.6467634439468384,0.1277807354927063,0.1238013282418251,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.7047753930091858,0.1636733561754226,0.7513541579246521,285.0833435058594,285.8442687988281,291.7966613769531,286.1266174316406,291.7939147949219,297.2142944335937,285.0730285644531,1.0,0.3774692416191101,1.0,1.0,0.0,1.0,-1.8956315517425537,1.895628571510315,2.9030684345343616e-06,1.4639135599136353,0.9553817510604858,0.9553817510604858,0.0,79.82659149169922,61.0,13017.5166015625,-0.0,646.2310180664062,1.0,283.2236328125,284.5730285644531,288.66656494140625,289.6619567871094,293.1499938964844,293.1499938964844,283.1499938964844,13071.90234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6422433853149414,1.0,0.0,0.0,2.3383655548095703,2.3383750915527344,3.648531787803222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3420.898193359375,0.0,394.9656066894531,1895.4371337890625,0.0,1188.1990966796875,0.5814391374588013,1.0,0.0,3.0,1.0,0.0
12126720,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9778737425804138,0.4353963732719421,0.3931029438972473,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7020136713981628,0.160411849617958,0.1543455123901367,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7693402767181396,0.2134353667497635,0.1513441205024719,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.6480575203895569,0.1269474476575851,0.1227304562926292,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7048259973526001,0.1616635769605636,0.7404879927635193,285.0200500488281,285.8726806640625,291.84332275390625,286.1412353515625,291.8405456542969,297.1961975097656,285.0128173828125,1.0,0.3728940784931183,1.0,1.0,0.0,1.0,-1.87487268447876,1.8748698234558103,2.840836032191873e-06,1.4475270509719849,0.948921799659729,0.948921799659729,0.0,77.6982192993164,49.0,13035.2158203125,-0.0,623.9754028320312,1.0,283.2193603515625,284.4979248046875,288.7029113769531,289.6553039550781,293.1499938964844,293.1499938964844,283.1499938964844,14707.0634765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990254282951355,1.0,0.0,0.0,2.4604737758636475,2.460484504699707,4.039530381305667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3428.636962890625,0.0,461.30963134765625,1895.4371337890625,0.0,923.3876953125,0.6140242218971252,1.0,0.0,3.0,1.0,0.0
12126780,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.9851315021514891,0.4343744814395904,0.3916321694850921,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.7081313133239746,0.1600564271211624,0.1536742150783538,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.7748689651489258,0.2121648639440536,0.1501741856336593,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.6530430912971497,0.126501128077507,0.122004859149456,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7092170715332031,0.1602161824703216,0.7321720123291016,284.9716796875,285.85400390625,291.8900146484375,286.15576171875,291.88720703125,297.18707275390625,284.96661376953125,1.0,0.367851197719574,1.0,1.0,0.0,1.0,-1.860031485557556,1.8600287437438965,2.796802846205537e-06,1.4357964992523191,0.9427326321601868,0.9427326321601868,0.0,74.29180908203125,49.0,13099.1474609375,-0.0,602.3580322265625,1.0,283.2159118652344,284.4385681152344,288.7851257324219,289.7139587402344,293.1499938964844,293.1499938964844,283.1499938964844,16302.802734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5650787353515625,1.0,0.0,0.0,2.581116914749145,2.581128597259521,4.445377896900027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3451.9453125,0.0,533.173828125,1895.4371337890625,0.0,752.3744506835938,0.6411855816841125,1.0,0.0,3.0,1.0,0.0
12126840,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.995419979095459,0.4339900314807892,0.3908579647541046,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7174263596534729,0.1600703448057174,0.1533528119325637,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.784278392791748,0.2113204449415207,0.1493196189403534,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6614413857460022,0.1263772845268249,0.1215749010443687,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7169501185417175,0.1592198312282562,0.7259365916252136,284.9402770996094,285.8796081542969,291.9366760253906,286.170166015625,291.933837890625,297.1834411621094,284.9366455078125,1.0,0.3625025749206543,1.0,1.0,0.0,1.0,-1.849680662155152,1.849677920341492,2.766306579360389e-06,1.4275976419448853,0.9360384941101074,0.9360384941101074,0.0,70.0099868774414,37.0,13147.7041015625,-0.0,581.4640502929688,1.0,283.21356201171875,284.39794921875,288.889404296875,289.80828857421875,293.1499938964844,293.1499938964844,283.1499938964844,17716.208984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5413912534713745,1.0,0.0,0.0,2.668649196624756,2.668661832809448,4.751999256313866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3480.277587890625,0.0,590.8588256835938,1895.4371337890625,0.0,651.618896484375,0.6654719114303589,1.0,0.0,3.0,1.0,0.0
12126900,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.4344155192375183,0.3828369081020355,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7264474034309387,0.160363882780075,0.153359830379486,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7939918041229248,0.210779532790184,0.1487357467412948,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.6703950762748718,0.126502588391304,0.1214368119835853,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7246211171150208,0.1585653871297836,0.7215812802314758,284.9105834960937,285.8599853515625,291.9833374023437,286.1845092773437,291.9804992675781,297.18511962890625,284.9065246582031,1.0,0.3566639721393585,1.0,1.0,0.0,1.0,-1.834007740020752,1.8340049982070925,2.7208886876906035e-06,1.4154679775238037,0.9296085834503174,0.9296085834503174,0.0,66.0465316772461,37.0,13174.716796875,-0.0,558.096435546875,1.0,283.211181640625,284.35675048828125,288.99957275390625,289.9198608398437,293.1499938964844,293.1499938964844,283.1499938964844,19251.732421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5277077555656433,1.0,0.0,0.0,2.7631306648254395,2.763144016265869,5.094436801300617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3510.088623046875,0.0,657.329833984375,1895.4371337890625,0.0,599.6504516601562,0.6855691075325012,1.0,0.0,3.0,1.0,0.0
12126960,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9990000128746032,0.436987817287445,0.3680362403392792,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.735701858997345,0.1608702838420868,0.1536066979169845,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8040592074394226,0.2104539722204208,0.1483373343944549,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.6799553632736206,0.1268230527639389,0.12151600420475,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7325608730316162,0.1581763178110122,0.7186186909675598,284.8846130371094,285.8828125,292.0299987792969,286.19873046875,292.0271301269531,297.1997985839844,284.88140869140625,1.0,0.3502238094806671,1.0,1.0,0.0,1.0,-1.81256103515625,1.81255841255188,2.6590826109895715e-06,1.3985880613327026,0.9226036071777344,0.9226036071777344,0.0,62.25361633300781,25.0,13142.5126953125,-0.0,531.7750854492188,1.0,283.2096252441406,284.3250732421875,289.0990905761719,290.0245361328125,293.1499938964844,293.1499938964844,283.1499938964844,20422.359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222229361534119,1.0,0.0,0.0,2.827310085296631,2.827324390411377,5.333843091648305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3534.38427734375,0.0,705.7469482421875,1895.4371337890625,0.0,580.0123291015625,0.7043690085411072,1.0,0.0,3.0,1.0,0.0
12127020,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9990000128746032,0.441472440958023,0.3512579202651977,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.7471722960472107,0.1615547239780426,0.1540277004241943,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8160331845283508,0.2103006243705749,0.1480664759874344,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6918343305587769,0.1273109167814254,0.1217564046382904,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.7426502704620361,0.1580279767513275,0.7167319059371948,284.8602294921875,285.8622741699219,292.07666015625,286.2128601074219,292.0737609863281,297.219970703125,284.85711669921875,1.0,0.3433570861816406,1.0,1.0,0.0,1.0,-1.7906183004379272,1.7906156778335571,2.5966946850530803e-06,1.381297945976257,0.915885090827942,0.915885090827942,0.0,58.173118591308594,25.0,13108.0234375,-0.0,504.8097229003906,1.0,283.2081604003906,284.2938232421875,289.18017578125,290.1147155761719,293.1499938964844,293.1499938964844,283.1499938964844,21768.0546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224704742431641,1.0,0.0,0.0,2.8968052864074707,2.896820306777954,5.59927684662398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3554.330322265625,0.0,761.0344848632812,1895.4371337890625,0.0,580.8844604492188,0.7187979817390442,1.0,0.0,3.0,1.0,0.0
12127080,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.9990000128746032,0.4475561380386352,0.332583338022232,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.7614222764968872,0.1623896807432174,0.1545957028865814,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.8297895789146423,0.2102866917848587,0.1478976905345916,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.7061384916305542,0.1279412508010864,0.1221350952982902,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.7554271221160889,0.1581040769815445,0.7158538103103638,284.84136962890625,285.8822631835937,292.1233215332031,286.2268981933594,292.1203918457031,297.2499389648437,284.83892822265625,1.0,0.3361026346683502,1.0,1.0,0.0,1.0,-1.7680751085281372,1.7680726051330566,2.533495262468932e-06,1.3635128736495972,0.9086899161338806,0.9086899161338806,0.0,53.87818145751953,28.0,13052.54296875,-0.0,477.4235534667969,1.0,283.20721435546875,284.271240234375,289.2391052246094,290.1824035644531,293.1499938964844,293.1499938964844,283.1499938964844,22760.583984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260902643203735,1.0,0.0,0.0,2.9404354095458984,2.94045090675354,5.769214226347685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3567.13232421875,0.0,797.9423828125,1895.4371337890625,0.0,593.7902221679688,0.7326382994651794,1.0,0.0,3.0,1.0,0.0
12127140,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.9990000128746032,0.4546858668327331,0.3171891868114471,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.7748289108276367,0.1633638143539428,0.1553331613540649,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.842097818851471,0.2103996127843856,0.1478460133075714,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.7185124754905701,0.1287043988704681,0.1226764619350433,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.767425537109375,0.1583950519561767,0.7161170840263367,284.82452392578125,285.8608093261719,292.1700134277344,286.2408142089844,292.1670227050781,297.2867431640625,284.8227233886719,1.0,0.330852061510086,1.0,1.0,0.0,1.0,-1.7513699531555176,1.751367449760437,2.48705828198581e-06,1.3501689434051514,0.9018255472183228,0.9018255472183228,0.0,50.536231994628906,28.0,13031.890625,-0.0,457.06982421875,1.0,283.20623779296875,284.25,289.2779235839844,290.2299499511719,293.1499938964844,293.1499938964844,283.1499938964844,23946.515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5311890244483948,1.0,0.0,0.0,2.990793943405152,2.9908101558685303,5.968515779386507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3576.197265625,0.0,842.0960083007812,1895.4371337890625,0.0,612.4628295898438,0.7426364421844482,1.0,0.0,3.0,1.0,0.0
12127200,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.9990000128746032,0.4620762765407562,0.3039659559726715,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.7876784801483154,0.1644544750452041,0.156212031841278,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.8537533283233643,0.2106183618307113,0.1478902250528335,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.729358434677124,0.1295786499977111,0.123353935778141,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.7790007591247559,0.158867746591568,0.717369794845581,284.815673828125,285.87799072265625,292.2166748046875,286.2546691894531,292.21368408203125,297.3251342773437,284.8147888183594,1.0,0.3265378177165985,1.0,1.0,0.0,1.0,-1.7389142513275146,1.7389118671417236,2.452794660712243e-06,1.3402358293533323,0.8946088552474976,0.8946088552474976,0.0,47.823978424072266,31.0,13026.2490234375,-0.0,441.473388671875,1.0,283.20562744140625,284.2383728027344,289.30084228515625,290.2597961425781,293.1499938964844,293.1499938964844,283.1499938964844,24786.6640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5363397598266602,1.0,0.0,0.0,3.0185017585754395,3.018518209457397,6.079616809984145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3581.461669921875,0.0,868.1583862304688,1895.4371337890625,0.0,631.92724609375,0.746692419052124,1.0,0.0,3.0,1.0,0.0
12127260,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.9990000128746032,0.4695338606834411,0.2923554182052612,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.8000234961509705,0.1656519472599029,0.1572112888097763,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.8650053143501282,0.2109382152557373,0.1480174660682678,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.7396597266197205,0.1305539160966873,0.1241466253995895,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.7902313470840454,0.1594975888729095,0.719454824924469,284.81610107421875,285.8555908203125,292.2633361816406,286.2684020996094,292.26031494140625,297.3635559082031,284.8164367675781,1.0,0.3230846226215362,1.0,1.0,0.0,1.0,-1.729777455329895,1.729775071144104,2.427802201054874e-06,1.3329155445098877,0.8879020810127258,0.8879020810127258,0.0,45.568843841552734,31.0,13024.458984375,-0.0,429.3829650878906,1.0,283.20562744140625,284.2387390136719,289.3124084472656,290.2757568359375,293.1499938964844,293.1499938964844,283.1499938964844,25144.998046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5406959056854248,1.0,0.0,0.0,3.013198137283325,3.013214588165283,6.058270969333535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3583.706298828125,0.0,866.341064453125,1895.4371337890625,0.0,648.8723754882812,0.748349666595459,1.0,0.0,3.0,1.0,0.0
12127320,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.9990000128746032,0.4769505858421325,0.2822190225124359,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.8115301728248596,0.1669454276561737,0.1583195477724075,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.8757233023643494,0.2113519012928009,0.1482226699590683,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7496453523635864,0.1316200643777847,0.1250430792570114,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.8009219169616699,0.1602588444948196,0.7222476005554199,284.81982421875,285.8699951171875,292.3099975585937,286.2820129394531,292.3069763183594,297.40106201171875,284.8205261230469,1.0,0.320399522781372,1.0,1.0,0.0,1.0,-1.7236100435256958,1.7236076593399048,2.410972001598566e-06,1.3279355764389038,0.8809162974357605,0.8809162974357605,0.0,43.70540237426758,49.0,13046.916015625,-0.0,420.2886047363281,1.0,283.20562744140625,284.2408752441406,289.3184814453125,290.28546142578125,293.1499938964844,293.1499938964844,283.1499938964844,25528.861328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5439760684967041,1.0,0.0,0.0,3.0107979774475098,3.010814666748047,6.048624072718667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3585.93408203125,0.0,866.8888549804688,1895.4371337890625,0.0,661.930908203125,0.745205819606781,1.0,0.0,3.0,1.0,0.0
12127380,297.58221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.9990000128746032,0.4839072525501251,0.2789160907268524,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.8166519999504089,0.1683343797922134,0.1595636755228042,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.8798416256904602,0.211861103773117,0.1485270112752914,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.7544811367988586,0.1327776163816452,0.1260713189840316,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.8055146336555481,0.1611374616622924,0.7258191108703613,284.832275390625,285.8466796875,292.3566589355469,286.2955627441406,292.3536376953125,297.4356384277344,284.83465576171875,1.0,0.320800244808197,1.0,1.0,0.0,1.0,-1.7270113229751587,1.727008819580078,2.419845486656413e-06,1.3303639888763428,0.8745039701461792,0.8745039701461792,0.0,43.22340393066406,49.0,13111.322265625,-0.0,420.8619995117188,1.0,283.20611572265625,284.2548217773437,289.3221435546875,290.2912902832031,293.1499938964844,293.1499938964844,283.1499938964844,25501.849609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5461402535438538,1.0,0.0,0.0,2.9816675186157227,2.9816837310791016,5.932144517828419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3588.4912109375,0.0,844.8086547851562,1895.4371337890625,0.0,670.6896362304688,0.7411812543869019,1.0,0.0,3.0,1.0,0.0
12127440,297.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.9990000128746032,0.4897035658359527,0.2810020744800567,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8169271349906921,0.1698049902915954,0.1609280556440353,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.8784089684486389,0.2124575972557068,0.1489222049713134,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.754870593547821,0.1340139955282211,0.1272163838148117,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8050462603569031,0.1620942503213882,0.7300042510032654,284.8503723144531,285.8582763671875,292.4033203125,286.3089904785156,292.4003295898437,297.46197509765625,284.8533935546875,1.0,0.3231126070022583,1.0,1.0,0.0,1.0,-1.7380201816558838,1.7380177974700928,2.4495229808962904e-06,1.3388721942901611,0.8679637312889099,0.8679637312889099,0.0,43.80584716796875,67.0,13232.671875,-0.0,429.0564880371094,1.0,283.2064514160156,284.271484375,289.32818603515625,290.3016052246094,293.1499938964844,293.1499938964844,283.1499938964844,25589.83984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5476574897766113,1.0,0.0,0.0,2.9616506099700928,2.961666822433472,5.852763820257678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3594.58935546875,0.0,830.5142211914062,1895.4371337890625,0.0,676.8985595703125,0.7336906790733337,1.0,0.0,3.0,1.0,0.0
12127500,297.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.4942198097705841,0.2875556647777557,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8132857084274292,0.1713476032018661,0.1623930484056472,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8725205063819885,0.2131331264972686,0.1493962109088897,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7516260743141174,0.1353186070919037,0.1284597963094711,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8004318475723267,0.1630923300981521,0.7345921993255615,284.8778381347656,285.8340148925781,292.45001220703125,286.32232666015625,292.447021484375,297.4787292480469,284.8820495605469,1.0,0.3271486461162567,1.0,1.0,0.0,1.0,-1.7552117109298706,1.75520920753479,2.496442903066054e-06,1.3522627353668213,0.8621014952659607,0.8621014952659607,0.0,45.28556060791016,67.0,13387.8046875,-0.0,443.7439575195313,1.0,283.2072448730469,284.2995910644531,289.3376159667969,290.3160095214844,293.1499938964844,293.1499938964844,283.1499938964844,25293.791015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5489605069160461,1.0,0.0,0.0,2.917980432510376,2.9179961681365967,5.681436050508637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3602.539794921875,0.0,797.0247802734375,1895.4371337890625,0.0,682.2760620117188,0.7262850403785706,1.0,0.0,3.0,1.0,0.0
12127560,297.63092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.4974210560321808,0.2980833351612091,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8062328696250916,0.172958955168724,0.1639545112848281,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8631513118743896,0.2138824760913849,0.1499458253383636,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7455069422721863,0.1366842985153198,0.1297938823699951,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7924050092697144,0.1641058772802353,0.7394459247589111,284.9077453613281,285.8428039550781,292.4966735839844,286.3355407714844,292.4937438964844,297.4856262207031,284.9122009277344,1.0,0.3327227830886841,1.0,1.0,0.0,1.0,-1.7778106927871704,1.7778081893920898,2.559013410063926e-06,1.369917631149292,0.8561919927597046,0.8561919927597046,0.0,47.614593505859375,85.0,13578.53515625,-0.0,464.6157836914063,1.0,283.20782470703125,284.3271179199219,289.3518371582031,290.3383483886719,293.1499938964844,293.1499938964844,283.1499938964844,25180.08203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5506027936935425,1.0,0.0,0.0,2.887852907180786,2.887868404388428,5.564722300732683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3613.7841796875,0.0,774.9942626953125,1895.4371337890625,0.0,689.1143188476562,0.7162442207336426,1.0,0.0,3.0,1.0,0.0
12127620,297.6195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9990000128746032,0.4993594288825989,0.3119758367538452,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.7964746356010437,0.1746306866407394,0.1656020283699035,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8515130877494812,0.2146963477134704,0.1505617499351501,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.7374441623687744,0.1381018161773681,0.1312067359685897,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.7819389700889587,0.1651161164045334,0.7444477081298828,284.9457092285156,285.8175964355469,292.5433349609375,286.34869384765625,292.5404357910156,297.4832458496094,284.9511108398437,1.0,0.3396167159080505,1.0,1.0,0.0,1.0,-1.804906129837036,1.804903507232666,2.63530182564864e-06,1.391111135482788,0.8510066866874695,0.8510066866874695,0.0,50.7391242980957,85.0,13789.712890625,-0.0,491.30859375,1.0,283.20880126953125,284.3650817871094,289.3691101074219,290.36480712890625,293.1499938964844,293.1499938964844,283.1499938964844,24719.265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5528273582458496,1.0,0.0,0.0,2.836954116821289,2.8369691371917725,5.370292797124421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3626.321533203125,0.0,737.17041015625,1895.4371337890625,0.0,698.4846801757812,0.7070187330245972,1.0,0.0,3.0,1.0,0.0
12127680,297.5965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9990000128746032,0.5000812411308289,0.3287148177623749,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7851167917251587,0.1763581931591034,0.1673320531845092,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8386581540107727,0.2155705243349075,0.1512420177459716,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7281699776649475,0.1395661383867263,0.1326936185359954,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.76998370885849,0.1661140322685241,0.7495427131652832,284.9843139648437,285.8236083984375,292.5899963378906,286.3616943359375,292.587158203125,297.47247314453125,284.9898986816406,1.0,0.3476617038249969,1.0,1.0,0.0,1.0,-1.835798263549805,1.835795521736145,2.7239307200943585e-06,1.4152841567993164,0.8458407521247864,0.8458407521247864,0.0,54.63032531738281,88.0,14037.1103515625,-0.0,523.6771240234375,1.0,283.20953369140625,284.4010009765625,289.389404296875,290.39752197265625,293.1499938964844,293.1499938964844,283.1499938964844,24468.53125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5559425354003906,1.0,0.0,0.0,2.801496744155884,2.801511526107788,5.236891524873499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3641.375732421875,0.0,711.96044921875,1895.4371337890625,0.0,711.8179931640625,0.6957550644874573,1.0,0.0,3.0,1.0,0.0
