time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127740,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9990000128746032,0.5000025033950806,0.3427328467369079,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7767800092697144,0.1781269013881683,0.1690917462110519,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8290039300918579,0.2164908051490783,0.1519471406936645,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7213187217712402,0.1410627514123916,0.1342020034790039,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7610108256340027,0.1670886427164077,0.7544781565666199,285.029052734375,285.7974548339844,292.6366577148437,286.3746337890625,292.6338806152344,297.45611572265625,285.0347595214844,1.0,0.3543453216552734,1.0,1.0,0.0,1.0,-1.8633357286453247,1.863332867622376,2.804572432069108e-06,1.436957836151123,0.8414266109466553,0.8414266109466553,0.0,58.07170104980469,88.0,14261.3115234375,-0.0,553.2935180664062,1.0,283.210693359375,284.44512939453125,289.4100646972656,290.4307861328125,293.1499938964844,293.1499938964844,283.1499938964844,23877.96484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5598754286766052,1.0,0.0,0.0,2.746194362640381,2.746208429336548,5.032176204622374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3655.646240234375,0.0,672.6842041015625,1895.4371337890625,0.0,729.0079956054688,0.6855803728103638,1.0,0.0,3.0,1.0,0.0
12127800,297.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.9990000128746032,0.4997848868370056,0.3551709651947021,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7702156901359558,0.1799374222755432,0.1708828210830688,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8210858702659607,0.2174563258886337,0.1526788771152496,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.7157576680183411,0.1425932198762893,0.1357334703207016,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.7537688612937927,0.1680586040019989,0.7593104839324951,285.0681457519531,285.8006591796875,292.6833190917969,286.387451171875,292.6805725097656,297.4398498535156,285.0732421875,1.0,0.3606586456298828,1.0,1.0,0.0,1.0,-1.8889439105987549,1.8889410495758057,2.8806862246710807e-06,1.4570307731628418,0.8370023965835571,0.8370023965835571,0.0,61.25884628295898,91.0,14463.1630859375,-0.0,581.5199584960938,1.0,283.2115173339844,284.48114013671875,289.4303283691406,290.46514892578125,293.1499938964844,293.1499938964844,283.1499938964844,23555.4140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5645418763160706,1.0,0.0,0.0,2.709533452987671,2.709547519683838,4.898717520518403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3669.538330078125,0.0,647.82763671875,1895.4371337890625,0.0,749.9300537109375,0.6737568378448486,1.0,0.0,3.0,1.0,0.0
12127860,297.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136779785156,0.9990000128746032,0.4995582103729248,0.3665638267993927,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.7648353576660156,0.1817898899316787,0.1727063506841659,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8142041563987732,0.2184661328792572,0.1534360647201538,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.7109887003898621,0.1441580206155777,0.1372905075550079,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.7476863861083984,0.1690416783094406,0.7641299962997437,285.1129150390625,285.7735900878906,292.7300109863281,286.4001770019531,292.7272644042969,297.4249267578125,285.1186218261719,1.0,0.3666170835494995,1.0,1.0,0.0,1.0,-1.9133821725845337,1.913379192352295,2.954403043986531e-06,1.476171851158142,0.833313524723053,0.833313524723053,0.0,64.29141235351562,91.0,14660.251953125,-0.0,609.0840454101562,1.0,283.2128295898437,284.5269470214844,289.4473571777344,290.49444580078125,293.1499938964844,293.1499938964844,283.1499938964844,22945.830078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5695032477378845,1.0,0.0,0.0,2.6518495082855225,2.6518630981445312,4.692358004376729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3681.69482421875,0.0,609.4072265625,1895.4371337890625,0.0,772.8135375976562,0.6630755662918091,1.0,0.0,3.0,1.0,0.0
12127920,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545104980469,0.9990000128746032,0.4993931949138641,0.3769896626472473,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.7604607343673706,0.1836874634027481,0.1745669990777969,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531066894531,0.8081267476081848,0.2195233851671219,0.1542228162288665,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.151611328125,0.7069164514541626,0.1457597911357879,0.1388769447803497,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522521972656,0.7425858378410339,0.1700533926486969,0.769024670124054,285.15380859375,285.77398681640625,292.77667236328125,286.41278076171875,292.77398681640625,297.41192626953125,285.1589050292969,1.0,0.3722591400146484,1.0,1.0,0.0,1.0,-1.9368648529052728,1.936861753463745,3.0261992378655123e-06,1.494533658027649,0.829677164554596,0.829677164554596,0.0,67.1692123413086,94.0,14856.1865234375,-0.0,636.0591430664062,1.0,283.2137756347656,284.56561279296875,289.4625244140625,290.5230407714844,293.1499938964844,293.1499938964844,283.1499938964844,22476.91015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5746131539344788,1.0,0.0,0.0,2.614021778106689,2.61403489112854,4.559443027574162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3694.153076171875,0.0,584.6685180664062,1895.4371337890625,0.0,797.0856323242188,0.6510689854621887,1.0,0.0,3.0,1.0,0.0
12127980,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993713378906,0.9990000128746032,0.499320387840271,0.3865348696708679,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971740722656,0.7569282650947571,0.1856298297643661,0.1764632165431976,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19781494140625,0.8027204871177673,0.2206263542175293,0.1550366282463073,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961669921875,0.70357745885849,0.1473983228206634,0.1404916644096374,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968688964844,0.7383041977882385,0.1711010336875915,0.7740316987037659,285.1986083984375,285.7460021972656,292.8233337402344,286.42529296875,292.8206787109375,297.4009704589844,285.2040405273437,1.0,0.3776187002658844,1.0,1.0,0.0,1.0,-1.9595345258712769,1.9595314264297483,3.0965011319494806e-06,1.5123032331466677,0.8267537355422974,0.8267537355422974,0.0,69.89905548095703,94.0,15026.595703125,-0.0,662.506103515625,1.0,283.215087890625,284.61102294921875,289.4749450683594,290.5469970703125,293.1499938964844,293.1499938964844,283.1499938964844,21800.396484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5795937776565552,1.0,0.0,0.0,2.559677124023437,2.55968976020813,4.3718347342291963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3704.231201171875,0.0,550.2591552734375,1895.4371337890625,0.0,821.445556640625,0.6406593322753906,1.0,0.0,3.0,1.0,0.0
12128040,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406005859375,0.9990000128746032,0.4993605315685272,0.3952773511409759,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.238525390625,0.7541133165359497,0.1876189410686493,0.1783985644578933,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391052246094,0.7980728149414062,0.221776396036148,0.1558801382780075,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23760986328125,0.7009167075157166,0.1490752696990966,0.1421375870704651,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382202148437,0.7347177863121033,0.1721916645765304,0.7791967988014221,285.2398376464844,285.7435913085937,292.8699951171875,286.4377136230469,292.86737060546875,297.3920288085937,285.2449645996094,1.0,0.3827303051948547,1.0,1.0,0.0,1.0,-1.9815503358840945,1.981547236442566,3.16572868541698e-06,1.5296181440353394,0.8239174485206604,0.8239174485206604,0.0,72.48794555664062,97.0,15208.25,-0.0,688.513671875,1.0,283.2160949707031,284.6508178710937,289.4862976074219,290.5703125,293.1499938964844,293.1499938964844,283.1499938964844,21356.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5844043493270874,1.0,0.0,0.0,2.5222384929656982,2.5222508907318115,4.244882632065128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3715.169677734375,0.0,527.4453735351562,1895.4371337890625,0.0,845.6454467773438,0.6288195252418518,1.0,0.0,3.0,1.0,0.0
12128100,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28680419921875,0.9990000128746032,0.4995250701904297,0.4033070504665375,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845458984375,0.7518982887268066,0.189656063914299,0.1803722083568573,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28515625,0.7941014170646667,0.2229743152856826,0.156751662492752,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28350830078125,0.698837161064148,0.1507916152477264,0.1438141465187072,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2841796875,0.7317125201225281,0.173329085111618,0.7845335006713867,285.2859802246094,285.71466064453125,292.9166564941406,286.45001220703125,292.9140625,297.3849792480469,285.2915344238281,1.0,0.3876243531703949,1.0,1.0,0.0,1.0,-2.003032922744751,2.0030298233032227,3.2340892630600138e-06,1.5465070009231567,0.8218076825141907,0.8218076825141907,0.0,74.94522857666016,97.0,15374.228515625,-0.0,714.162109375,1.0,283.21746826171875,284.6980895996094,289.4958801269531,290.5899353027344,293.1499938964844,293.1499938964844,283.1499938964844,20644.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888651013374329,1.0,0.0,0.0,2.468870162963867,2.468881845474243,4.067147187925002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3724.090576171875,0.0,495.5893859863281,1895.4371337890625,0.0,868.6871948242188,0.6187055706977844,1.0,0.0,3.0,1.0,0.0
12128160,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3292236328125,0.9990000128746032,0.4998197555541992,0.4106879532337188,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271484375,0.7502055764198303,0.1917435079813003,0.182389035820961,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3276672363281,0.790732204914093,0.2242219895124435,0.1576552540063858,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262634277344,0.6972742080688477,0.1525492668151855,0.1455252915620803,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3268127441406,0.7292142510414124,0.1745169311761856,0.7900724411010742,285.32843017578125,285.70947265625,292.9633483886719,286.46221923828125,292.96075439453125,297.3797912597656,285.3335876464844,1.0,0.3923298716545105,1.0,1.0,0.0,1.0,-2.02411150932312,2.0241081714630127,3.301918923170888e-06,1.5630619525909424,0.819826602935791,0.819826602935791,0.0,77.27886962890625,85.0,15556.048828125,-0.0,739.5451049804688,1.0,283.218505859375,284.7391662597656,289.5055236816406,290.61041259765625,293.1499938964844,293.1499938964844,283.1499938964844,20170.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5930630564689636,1.0,0.0,0.0,2.4327781200408936,2.4327895641326904,3.949101881062234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3734.376220703125,0.0,474.7917785644531,1895.4371337890625,0.0,890.9100341796875,0.61014324426651,1.0,0.0,3.0,1.0,0.0
12128220,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3668518066406,0.9990000128746032,0.500534176826477,0.4127392172813415,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651733398437,0.7516417503356934,0.1938641369342804,0.1843950152397155,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656005859375,0.79091477394104,0.2254992574453354,0.158549353480339,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.6989050507545471,0.1543324738740921,0.1472178548574447,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648681640625,0.7296514511108398,0.1757401078939438,0.7955644726753235,285.3662109375,285.6795959472656,293.010009765625,286.47430419921875,293.0074462890625,297.3775329589844,285.3703918457031,1.0,0.3945836722850799,1.0,1.0,0.0,1.0,-2.03869891166687,2.0386955738067627,3.3495807656436227e-06,1.5746945142745972,0.8184196352958679,0.8184196352958679,0.0,78.17243194580078,85.0,15700.78515625,-0.0,754.8814086914062,1.0,283.21942138671875,284.7747802734375,289.51544189453125,290.63055419921875,293.1499938964844,293.1499938964844,283.1499938964844,19802.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970671772956848,1.0,0.0,0.0,2.402752637863159,2.402763843536377,3.852223358080664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3743.680419921875,0.0,458.0537109375,1895.4371337890625,0.0,912.60107421875,0.6030189394950867,1.0,0.0,3.0,1.0,0.0
12128280,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.397216796875,0.9990000128746032,0.5022090077400208,0.4109992384910583,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958740234375,0.7552996873855591,0.1960178315639495,0.1863950490951538,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962097167969,0.7935794591903687,0.2268031537532806,0.1594356596469879,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.395263671875,0.7027689814567566,0.1561425924301147,0.1488979458808899,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3956298828125,0.7321516871452332,0.1770068109035492,0.8010544180870056,285.396728515625,285.6716003417969,293.0566711425781,286.4862976074219,293.0541381835937,297.3798217773437,285.4001159667969,1.0,0.3955585360527038,1.0,1.0,0.0,1.0,-2.048691987991333,2.0486886501312256,3.3824346701294417e-06,1.582655668258667,0.8170480728149414,0.8170480728149414,0.0,78.0186996459961,73.0,15810.9365234375,-0.0,762.8281860351562,1.0,283.2201232910156,284.8031311035156,289.5249328613281,290.6490173339844,293.1499938964844,293.1499938964844,283.1499938964844,19496.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600809633731842,1.0,0.0,0.0,2.379394769668579,2.3794057369232178,3.777690551487467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3751.4140625,0.0,445.2017211914063,1895.4371337890625,0.0,933.3179321289062,0.5973129868507385,1.0,0.0,3.0,1.0,0.0
12128340,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4245300292969,0.9990000128746032,0.5049410462379456,0.4062524735927582,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233703613281,0.7608345746994019,0.1982055008411407,0.1883980929851532,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42364501953125,0.7982624173164368,0.2281331717967987,0.1603191643953323,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228210449219,0.7084360122680664,0.1579808592796325,0.1505755186080932,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4231262207031,0.7363578677177429,0.1783248484134674,0.8066242933273315,285.4241027832031,285.64080810546875,293.10333251953125,286.4981689453125,293.1007995605469,297.3885803222656,285.4270324707031,1.0,0.3954036235809326,1.0,1.0,0.0,1.0,-2.055166959762573,2.055163621902466,3.403895334486151e-06,1.5878655910491943,0.8161885142326355,0.8161885142326355,0.0,77.04737854003906,73.0,15910.15234375,-0.0,764.9603271484375,1.0,283.2207946777344,284.8291320800781,289.5332946777344,290.6646728515625,293.1499938964844,293.1499938964844,283.1499938964844,19285.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604149341583252,1.0,0.0,0.0,2.357741594314575,2.3577523231506348,3.709247096139734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3758.15673828125,0.0,433.84375,1895.4371337890625,0.0,952.1503295898438,0.5923255681991577,1.0,0.0,3.0,1.0,0.0
12128400,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471740722656,0.9990000128746032,0.5087504982948303,0.3988703489303589,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462585449219,0.768191933631897,0.2004252523183822,0.1904090195894241,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44647216796875,0.8048074245452881,0.229486733675003,0.1612028777599334,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4458312988281,0.7154855728149414,0.1598453819751739,0.152255430817604,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4460754394531,0.7421990633010864,0.1796927452087402,0.812309205532074,285.44683837890625,285.6300048828125,293.1499938964844,286.50994873046875,293.1474914550781,297.4037780761719,285.44921875,1.0,0.3942846953868866,1.0,1.0,0.0,1.0,-2.058626174926758,2.0586228370666504,3.415500714254449e-06,1.590719223022461,0.8153716325759888,0.8153716325759888,0.0,75.38404846191406,76.0,15994.1806640625,-0.0,762.0902099609375,1.0,283.2213134765625,284.8500061035156,289.541015625,290.6788330078125,293.1499938964844,293.1499938964844,283.1499938964844,19017.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070549488067627,1.0,0.0,0.0,2.3422858715057373,2.3422963619232178,3.66077586022584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3764.295654296875,0.0,425.2911071777344,1895.4371337890625,0.0,968.7908935546876,0.588519811630249,1.0,0.0,3.0,1.0,0.0
12128460,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691772460937,0.9990000128746032,0.513218343257904,0.3940973281860351,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4681701660156,0.7740829586982727,0.2025986313819885,0.1924480646848678,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684143066406,0.8095888495445251,0.2307858765125274,0.1621013879776001,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676818847656,0.7207947969436646,0.1616566926240921,0.153957799077034,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46795654296875,0.7467284202575684,0.1810361295938491,0.8182180523872375,285.46881103515625,285.5973815917969,293.197998046875,286.522705078125,293.1953430175781,297.4209289550781,285.4716491699219,1.0,0.3946141600608825,1.0,1.0,0.0,1.0,-2.0655548572540283,2.065551519393921,3.43833698934759e-06,1.596132516860962,0.8150588870048523,0.8150588870048523,0.0,74.44877624511719,76.0,16103.1484375,-0.0,764.742919921875,1.0,283.2218017578125,284.8709411621094,289.5486755371094,290.6918334960937,293.1499938964844,293.1499938964844,283.1499938964844,18835.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094045042991638,1.0,0.0,0.0,2.327991485595703,2.328001976013184,3.616230515035568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3770.6533203125,0.0,417.7905578613281,1895.4371337890625,0.0,982.4185180664062,0.585210919380188,1.0,0.0,3.0,1.0,0.0
12128520,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.492431640625,0.9990000128746032,0.5176337957382202,0.3910815715789795,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.491455078125,0.7787864208221436,0.2046536803245544,0.1944147646427154,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916687011719,0.8129933476448059,0.2319651693105697,0.1629431247711181,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.490966796875,0.7248890399932861,0.1633383184671402,0.1555792242288589,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4912109375,0.7502040266990662,0.1822748780250549,0.8238658308982849,285.4920654296875,285.5810241699219,293.24853515625,286.5373840332031,293.2457580566406,297.4366455078125,285.4947814941406,1.0,0.3953512907028198,1.0,1.0,0.0,1.0,-2.074035167694092,2.0740315914154053,3.4665486055018846e-06,1.602852702140808,0.8149218559265137,0.8149218559265137,0.0,73.97943878173828,79.0,16223.6513671875,-0.0,770.3884887695312,1.0,283.2221374511719,284.8914794921875,289.5583801269531,290.7073974609375,293.1499938964844,293.1499938964844,283.1499938964844,18663.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6112460494041443,1.0,0.0,0.0,2.317671060562134,2.3176815509796143,3.5842393231178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3778.55517578125,0.0,412.23095703125,1895.4371337890625,0.0,993.2064208984376,0.5826478004455566,1.0,0.0,3.0,1.0,0.0
12128580,297.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5158996582031,0.9990000128746032,0.5218469500541687,0.3893446028232574,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149230957031,0.7825325727462769,0.2066185921430587,0.1962939798831939,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51513671875,0.8153989911079407,0.233057364821434,0.163720890879631,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5144348144531,0.7280736565589905,0.1649153679609298,0.1571007966995239,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5146789550781,0.7528219819068909,0.1834267675876617,0.829138457775116,285.5155334472656,285.5438842773437,293.3016052246094,286.5539855957031,293.2987060546875,297.4500427246094,285.51837158203125,1.0,0.3964622914791107,1.0,1.0,0.0,1.0,-2.083298683166504,2.0832953453063965,3.4974973459611647e-06,1.6101863384246826,0.815348744392395,0.815348744392395,0.0,73.83261108398438,79.0,16361.5126953125,-0.0,777.8967895507812,1.0,283.2224426269531,284.9120483398437,289.57135009765625,290.72637939453125,293.1499938964844,293.1499938964844,283.1499938964844,18520.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6127834916114807,1.0,0.0,0.0,2.3091795444488525,2.309189796447754,3.558023138339195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3787.844482421875,0.0,407.685546875,1895.4371337890625,0.0,1002.2840576171876,0.5806182622909546,1.0,0.0,3.0,1.0,0.0
12128640,297.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390930175781,0.9990000128746032,0.5258064866065979,0.3886085450649261,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381164550781,0.7855154871940613,0.2085238099098205,0.1981144249439239,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.538330078125,0.817054271697998,0.2340946495532989,0.1644581407308578,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53765869140625,0.7305626273155212,0.1664177924394607,0.1585499048233032,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53790283203125,0.7547466158866882,0.1845134645700454,0.8341254591941833,285.5387268066406,285.5209350585937,293.3570556640625,286.5723876953125,293.3540344238281,297.4610290527344,285.5415344238281,1.0,0.3978698551654815,1.0,1.0,0.0,1.0,-2.0932159423828125,2.093212366104126,3.530768935888773e-06,1.6180205345153809,0.8159819841384888,0.8159819841384888,0.0,73.93672943115234,82.0,16507.396484375,-0.0,786.9291381835938,1.0,283.2226257324219,284.9315795898437,289.5878295898437,290.7495422363281,293.1499938964844,293.1499938964844,283.1499938964844,18381.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614224374294281,1.0,0.0,0.0,2.3035552501678467,2.303565502166748,3.540712043559324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3798.50390625,0.0,404.4833984375,1895.4371337890625,0.0,1010.8497924804688,0.5791762471199036,1.0,0.0,3.0,1.0,0.0
12128700,297.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5626525878906,0.9990000128746032,0.5294870138168335,0.3887789249420166,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56170654296875,0.7878021597862244,0.2103824466466903,0.19989013671875,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5618896484375,0.8180503845214844,0.2350904792547226,0.1651659607887268,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56121826171875,0.7324303388595581,0.1678574234247207,0.159939095377922,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614624023437,0.7560295462608337,0.185541957616806,0.838862419128418,285.5622863769531,285.4793395996094,293.4148254394531,286.5924987792969,293.41168212890625,297.4695129394531,285.56512451171875,1.0,0.3995483517646789,1.0,1.0,0.0,1.0,-2.103759765625,2.103756189346313,3.566286522982409e-06,1.626322865486145,0.8172043561935425,0.8172043561935425,0.0,74.26787567138672,82.0,16665.3359375,-0.0,797.40380859375,1.0,283.2227783203125,284.9511108398437,289.60772705078125,290.7767944335937,293.1499938964844,293.1499938964844,283.1499938964844,18261.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6157209873199463,1.0,0.0,0.0,2.2997703552246094,2.299780368804932,3.5290861433168175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3810.6416015625,0.0,402.2102355957031,1895.4371337890625,0.0,1019.8067016601562,0.5781892538070679,1.0,0.0,3.0,1.0,0.0
12128760,297.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858459472656,0.9990000128746032,0.5329045653343201,0.3896853625774383,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849304199219,0.7895252108573914,0.2122092694044113,0.201636716723442,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5851135253906,0.8185244202613831,0.2360588759183883,0.1658556461334228,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.58447265625,0.7337974905967712,0.1692493557929992,0.1612840443849563,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5846862792969,0.7567847967147827,0.1865226477384567,0.843397855758667,285.58551025390625,285.4496459960937,293.47479248046875,286.6142883300781,293.4715881347656,297.4757080078125,285.5882873535156,1.0,0.4014488458633423,1.0,1.0,0.0,1.0,-2.1148362159729004,2.114832639694214,3.603748609748436e-06,1.6350088119506836,0.8187178373336792,0.8187178373336792,0.0,74.78425598144531,85.0,16832.220703125,-0.0,809.114013671875,1.0,283.2228698730469,284.9696350097656,289.6306457519531,290.8080444335937,293.1499938964844,293.1499938964844,283.1499938964844,18139.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.617415189743042,1.0,0.0,0.0,2.298523664474488,2.2985339164733887,3.525261718095863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3824.0068359375,0.0,401.0760498046875,1895.4371337890625,0.0,1030.0184326171875,0.577734112739563,1.0,0.0,3.0,1.0,0.0
12128820,297.5557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.60894775390625,0.9990000128746032,0.536102831363678,0.3911594152450561,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080322265625,0.7908145785331726,0.2140146195888519,0.2033643573522567,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60821533203125,0.8186030387878418,0.237008735537529,0.1665338277816772,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075744628906,0.734779417514801,0.1706057488918304,0.1625966578722,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6077880859375,0.757131040096283,0.1874654740095138,0.8477752804756165,285.6086120605469,285.4036865234375,293.53692626953125,286.6376647949219,293.5335998535156,297.4801330566406,285.6113586425781,1.0,0.4035203158855438,1.0,1.0,0.0,1.0,-2.1263294219970703,2.126325845718384,3.642773208412109e-06,1.643978238105774,0.8207786083221436,0.8207786083221436,0.0,75.44469451904297,85.0,17007.6484375,-0.0,821.8308715820312,1.0,283.2228698730469,284.9876403808594,289.6558837890625,290.84234619140625,293.1499938964844,293.1499938964844,283.1499938964844,18033.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6193292737007141,1.0,0.0,0.0,2.298943996429444,2.2989542484283447,3.5265509268356254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3838.361083984375,0.0,400.7652282714844,1895.4371337890625,0.0,1041.6478271484375,0.5776680111885071,1.0,0.0,3.0,1.0,0.0
12128880,297.5600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318359375,0.9990000128746032,0.5390908718109131,0.3931419551372528,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6309509277344,0.791720449924469,0.2158034890890121,0.205078050494194,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.631103515625,0.8183344602584839,0.2379441857337951,0.1672035604715347,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304931640625,0.7354189157485962,0.1719306707382202,0.1638812273740768,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307067871094,0.7571118474006653,0.1883731931447982,0.8520059585571289,285.6315002441406,285.3671875,293.60107421875,286.6625061035156,293.5976867675781,297.4828796386719,285.6342163085937,1.0,0.4057444930076599,1.0,1.0,0.0,1.0,-2.1381969451904297,2.138193130493164,3.683232307594153e-06,1.6531941890716553,0.8231717348098755,0.8231717348098755,0.0,76.23576354980469,88.0,17192.48046875,-0.0,835.48779296875,1.0,283.2228088378906,285.0049743652344,289.68316650390625,290.8795471191406,293.1499938964844,293.1499938964844,283.1499938964844,17921.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215164065361023,1.0,0.0,0.0,2.3015387058258057,2.301548957824707,3.534515826686402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3853.735107421875,0.0,401.4026794433594,1895.4371337890625,0.0,1055.05517578125,0.5780738592147827,1.0,0.0,3.0,1.0,0.0
12128940,297.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6545715332031,0.9990000128746032,0.5418835282325745,0.395570695400238,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6536865234375,0.792294979095459,0.2175796180963516,0.2067815661430359,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.65386962890625,0.8177672624588013,0.2388681173324585,0.167867049574852,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532592773437,0.7357606887817383,0.1732283681631088,0.1651414632797241,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6534423828125,0.7567752599716187,0.1892486214637756,0.8561024069786072,285.6542663574219,285.3169250488281,293.6672058105469,286.68878173828125,293.6637268066406,297.4841613769531,285.6569519042969,1.0,0.4081020951271057,1.0,1.0,0.0,1.0,-2.150390148162842,2.150386333465576,3.724987436726224e-06,1.662623405456543,0.8261557817459106,0.8261557817459106,0.0,77.14361572265625,88.0,17386.458984375,-0.0,850.0090942382812,1.0,283.2226867675781,285.0218200683594,289.7121276855469,290.9191589355469,293.1499938964844,293.1499938964844,283.1499938964844,17818.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239911913871765,1.0,0.0,0.0,2.3056981563568115,2.305708408355713,3.547303322193329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3869.943359375,0.0,402.7893676757813,1895.4371337890625,0.0,1070.3773193359375,0.5788706541061401,1.0,0.0,3.0,1.0,0.0
12129000,297.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.9990000128746032,0.5445049405097961,0.3983558714389801,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67626953125,0.7926102876663208,0.21934774518013,0.2084790170192718,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6764221191406,0.8169680833816528,0.2397858798503875,0.1685269922018051,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67584228515625,0.7358691692352295,0.1745066046714782,0.1663834750652313,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.676025390625,0.7561891674995422,0.1900965571403503,0.860083818435669,285.6767883300781,285.2735595703125,293.7351989746094,286.7164001464844,293.73162841796875,297.4842529296875,285.67938232421875,1.0,0.410566121339798,1.0,1.0,0.0,1.0,-2.1628401279449463,2.1628363132476807,3.767845782931545e-06,1.6722285747528076,0.8295312523841858,0.8295312523841858,0.0,78.14778900146484,91.0,17587.26953125,-0.0,865.2730102539062,1.0,283.2225341796875,285.0378723144531,289.7424011230469,290.9607849121094,293.1499938964844,293.1499938964844,283.1499938964844,17710.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626724898815155,1.0,0.0,0.0,2.311969995498657,2.3119802474975586,3.5666278108692495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3886.974609375,0.0,405.1145324707031,1895.4371337890625,0.0,1087.4881591796875,0.5800856947898865,1.0,0.0,3.0,1.0,0.0
12129060,297.5604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6989440917969,0.9990000128746032,0.5469524264335632,0.4014599323272705,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980895996094,0.7926996946334839,0.2211098074913025,0.2101725786924362,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982421875,0.815968930721283,0.2407018691301345,0.1691863536834716,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976623535156,0.7357765436172485,0.1757701635360717,0.167611762881279,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6978454589844,0.7553839087486267,0.1909171640872955,0.8639523386955261,285.6986083984375,285.2191467285156,293.8049621582031,286.7452697753906,293.80133056640625,297.4831848144531,285.70123291015625,1.0,0.4131255745887756,1.0,1.0,0.0,1.0,-2.175515651702881,2.1755118370056152,3.811760052485624e-06,1.6820130348205566,0.8335215449333191,0.8335215449333191,0.0,79.2413558959961,91.0,17797.923828125,-0.0,881.23974609375,1.0,283.2222900390625,285.05291748046875,289.7738647460937,291.0042419433594,293.1499938964844,293.1499938964844,283.1499938964844,17610.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297315359115601,1.0,0.0,0.0,2.320046186447144,2.320056438446045,3.591589177176502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3904.59375,0.0,408.3103637695313,1895.4371337890625,0.0,1106.5286865234375,0.5817497372627258,1.0,0.0,3.0,1.0,0.0
12129120,297.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210693359375,0.9990000128746032,0.5492660403251648,0.4047901034355163,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7202453613281,0.7926337122917175,0.2228691130876541,0.2118646055459976,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203674316406,0.8148347735404968,0.2416179478168487,0.1698470562696457,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.7355468273162842,0.1770235151052475,0.1688316613435745,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.719970703125,0.7544287443161011,0.1917167007923126,0.8677305579185486,285.72076416015625,285.1688842773437,293.8764038085937,286.7753601074219,293.8727111816406,297.4813232421875,285.7232971191406,1.0,0.4157528877258301,1.0,1.0,0.0,1.0,-2.1883444786071777,2.188340663909912,3.856540388369467e-06,1.6919502019882202,0.8379445672035217,0.8379445672035217,0.0,80.40296936035156,94.0,18016.1171875,-0.0,897.7744140625,1.0,283.2220458984375,285.0679626464844,289.8060607910156,291.0488586425781,293.1499938964844,293.1499938964844,283.1499938964844,17499.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329116821289062,1.0,0.0,0.0,2.3294014930725098,2.3294119834899902,3.620612858412642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3922.96923828125,0.0,412.0598449707031,1895.4371337890625,0.0,1126.9183349609375,0.5837233662605286,1.0,0.0,3.0,1.0,0.0
12129180,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417907714844,0.9990000128746032,0.5514408946037292,0.408333271741867,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7409973144531,0.7924259901046753,0.224625289440155,0.2135559767484665,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411193847656,0.8135755062103271,0.242533653974533,0.1705093085765838,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406005859375,0.7351901531219482,0.178264632821083,0.1700425893068313,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7407531738281,0.7533358335494995,0.1924933642148971,0.8714149594306946,285.7414855957031,285.1104431152344,293.949462890625,286.8065490722656,293.9457092285156,297.4785461425781,285.7439270019531,1.0,0.4184432029724121,1.0,1.0,0.0,1.0,-2.201307535171509,2.201303482055664,3.90215200241073e-06,1.7020379304885864,0.8429821729660034,0.8429821729660034,0.0,81.63082885742188,94.0,18237.53515625,-0.0,914.8621826171876,1.0,283.2216796875,285.0809020996094,289.8392639160156,291.09521484375,293.1499938964844,293.1499938964844,283.1499938964844,17407.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363019943237305,1.0,0.0,0.0,2.3414885997772217,2.341498851776123,3.658284413177171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3941.775634765625,0.0,417.1917114257813,1895.4371337890625,0.0,1148.934326171875,0.5861991047859192,1.0,0.0,3.0,1.0,0.0
12129240,297.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76300048828125,0.9990000128746032,0.5535051822662354,0.4120333790779114,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76220703125,0.7921174764633179,0.2263798415660858,0.2152467668056488,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7623291015625,0.8122269511222839,0.2434499412775039,0.1711729019880294,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618103027344,0.7347415685653687,0.1794952750205993,0.1712449789047241,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619323730469,0.7521471977233887,0.1932514905929565,0.8750196695327759,285.7626953125,285.0533142089844,294.0240173339844,286.8387756347656,294.0202331542969,297.4752197265625,285.7651672363281,1.0,0.421177476644516,1.0,1.0,0.0,1.0,-2.214353084564209,2.2143490314483643,3.948387984564761e-06,1.7122156620025637,0.8485198616981506,0.8485198616981506,0.0,82.9104232788086,97.0,18470.994140625,-0.0,932.4083251953124,1.0,283.2213134765625,285.09442138671875,289.873046875,291.14227294921875,293.1499938964844,293.1499938964844,283.1499938964844,17296.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398151516914368,1.0,0.0,0.0,2.3540937900543213,2.3541042804718018,3.6977783679503773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3961.298095703125,0.0,422.524658203125,1895.4371337890625,0.0,1172.0478515625,0.5889561772346497,1.0,0.0,3.0,1.0,0.0
12129300,297.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822265625,0.9990000128746032,0.5554560422897339,0.4158751964569092,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815246582031,0.791721761226654,0.2281324118375778,0.2169376611709594,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816162109375,0.8107980489730835,0.2443644404411316,0.1718375533819198,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811889648437,0.7342114448547363,0.1807140409946441,0.1724382787942886,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7812805175781,0.7508755922317505,0.1939899921417236,0.8785443902015686,285.7819519042969,284.9909973144531,294.1000061035156,286.8719787597656,294.0961608886719,297.471435546875,285.7841796875,1.0,0.4239495098590851,1.0,1.0,0.0,1.0,-2.2274646759033203,2.2274608612060547,3.995129645772977e-06,1.7224323749542236,0.8546479940414429,0.8546479940414429,0.0,84.2371826171875,97.0,18702.615234375,-0.0,950.3853149414062,1.0,283.2208251953125,285.1048889160156,289.90777587890625,291.191162109375,293.1499938964844,293.1499938964844,283.1499938964844,17217.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434822678565979,1.0,0.0,0.0,2.3703086376190186,2.370319128036499,3.74889424392677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3981.156982421875,0.0,429.7704772949219,1895.4371337890625,0.0,1196.494140625,0.5922554135322571,1.0,0.0,3.0,1.0,0.0
12129360,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8016662597656,0.9990000128746032,0.5572997331619263,0.4198376834392547,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009338378906,0.7912538647651672,0.2298828512430191,0.2186277657747268,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.801025390625,0.8092975616455078,0.2452753633260727,0.1725010871887207,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8005676269531,0.7336121201515198,0.18192058801651,0.1736214309930801,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006896972656,0.749536395072937,0.1947094202041626,0.881988525390625,285.8013610839844,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.4672241210937,285.8036804199219,1.0,0.4267491996288299,1.0,1.0,0.0,1.0,-2.240610122680664,2.2406063079833984,4.042197815579129e-06,1.7326242923736572,0.861010730266571,0.861010730266571,0.0,85.60443115234375,100.0,18948.57421875,-0.0,968.7420043945312,1.0,283.2203674316406,285.1158142089844,289.9430847167969,291.2406921386719,293.1499938964844,293.1499938964844,283.1499938964844,17128.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64726322889328,1.0,0.0,0.0,2.386807918548584,2.3868184089660645,3.801266359459987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4001.623779296875,0.0,437.1959838867188,1895.4371337890625,0.0,1222.0361328125,0.5958864092826843,1.0,0.0,3.0,1.0,0.0
12129420,297.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.820556640625,0.9990000128746032,0.5590502619743347,0.4238724112510681,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81988525390625,0.7907484769821167,0.2316334992647171,0.2203181982040405,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199462890625,0.8077549338340759,0.2461841404438018,0.1731636524200439,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81951904296875,0.7329729199409485,0.1831169724464416,0.1747954040765762,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.81964111328125,0.7481622099876404,0.1954127699136734,0.8853610754013062,285.8202819824219,284.95001220703125,294.2558898925781,286.9409484863281,294.2519836425781,297.46270751953125,285.82244873046875,1.0,0.4295671284198761,1.0,1.0,0.0,1.0,-2.253744125366211,2.253740072250366,4.0898203224060126e-06,1.7429817914962769,0.8670167922973633,0.8670167922973633,0.0,87.00811767578125,100.0,19192.38671875,-0.0,987.421875,1.0,283.2198486328125,285.1256408691406,289.9790344238281,291.29132080078125,293.1499938964844,293.1499938964844,283.1499938964844,17086.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511334180831909,1.0,0.0,0.0,2.4047892093658447,2.4047999382019043,3.858756656427431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4022.431884765625,0.0,445.6673278808594,1895.4371337890625,0.0,1248.5296630859375,0.5997240543365479,1.0,0.0,3.0,1.0,0.0
12129480,297.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84014892578125,0.9990000128746032,0.5607178807258606,0.4279762804508209,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83941650390625,0.7902098298072815,0.2333851307630539,0.2220099717378616,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8394775390625,0.8061702251434326,0.2470910251140594,0.1738254278898239,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8390197753906,0.7322978377342224,0.1843039542436599,0.1759611517190933,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8391418457031,0.7467586398124695,0.1961016356945037,0.8886704444885254,285.83984375,284.95001220703125,294.3356018066406,286.9765930175781,294.3316345214844,297.4580383300781,285.8421630859375,1.0,0.432397186756134,1.0,1.0,0.0,1.0,-2.266875028610229,2.2668707370758057,4.137621090194443e-06,1.7532755136489868,0.8731561303138733,0.8731561303138733,0.0,88.43926239013672,103.0,19447.21875,-0.0,1006.4017944335938,1.0,283.2193603515625,285.136474609375,290.015380859375,291.34234619140625,293.1499938964844,293.1499938964844,283.1499938964844,17037.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550556421279907,1.0,0.0,0.0,2.422014713287353,2.422025442123413,3.9142346963672026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4043.673828125,0.0,453.8511657714844,1895.4371337890625,0.0,1275.732421875,0.6036210060119629,1.0,0.0,3.0,1.0,0.0
12129540,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.9990000128746032,0.5623065233230591,0.4321277439594269,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8583374023437,0.7896541357040405,0.2351391911506652,0.2237043231725692,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8583984375,0.8045600652694702,0.2479966431856155,0.17448690533638,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8580017089844,0.7316000461578369,0.185482382774353,0.1771192848682403,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.85809326171875,0.7453402280807495,0.1967772245407104,0.8919216394424438,285.8587341308594,284.95001220703125,294.4163818359375,287.0129089355469,294.41241455078125,297.45318603515625,285.86090087890625,1.0,0.4352347552776336,1.0,1.0,0.0,1.0,-2.279989719390869,2.2799854278564453,4.185631041764282e-06,1.7635420560836792,0.8794153928756714,0.8794153928756714,0.0,89.89419555664062,103.0,19698.119140625,-0.0,1025.6549072265625,1.0,283.21881103515625,285.1458740234375,290.05230712890625,291.39459228515625,293.1499938964844,293.1499938964844,283.1499938964844,17015.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590349078178406,1.0,0.0,0.0,2.441051721572876,2.441062688827514,3.976008713379997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4065.235595703125,0.0,463.1817626953125,1895.4371337890625,0.0,1303.6875,0.6077049970626831,1.0,0.0,3.0,1.0,0.0
