time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129600,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782653808594,0.9990000128746032,0.5638161897659302,0.4363138675689697,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775634765625,0.7890907526016235,0.2368964105844497,0.2254019081592559,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87762451171875,0.8029484152793884,0.248900905251503,0.1751478165388107,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.877197265625,0.7308865189552307,0.1866522133350372,0.1782696694135666,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772888183594,0.7439146041870117,0.197439819574356,0.895115077495575,285.8779602050781,284.95001220703125,294.4981384277344,287.0498046875,294.494140625,297.4482727050781,285.880126953125,1.0,0.4380752146244049,1.0,1.0,0.0,1.0,-2.293068647384644,2.29306435585022,4.233836989442352e-06,1.7737998962402344,0.8858137726783752,0.8858137726783752,0.0,91.3706512451172,106.0,19956.689453125,-0.0,1045.1552734375,1.0,283.2182922363281,285.1557922363281,290.0897216796875,291.44732666015625,293.1499938964844,293.1499938964844,283.1499938964844,16990.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630616784095764,1.0,0.0,0.0,2.459786891937256,2.4597978591918945,4.037275118662365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4087.196533203125,0.0,472.4803771972656,1895.4371337890625,0.0,1332.3349609375,0.6118670701980591,1.0,0.0,3.0,1.0,0.0
12129660,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975524902344,0.9990000128746032,0.5652580857276917,0.4405165016651153,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968505859375,0.788532018661499,0.2386579066514969,0.2271034866571426,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969116210937,0.8013491630554199,0.2498045414686203,0.1758085191249847,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.896484375,0.7301684617996216,0.1878149062395095,0.1794134527444839,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965759277344,0.7424940466880798,0.1980914920568466,0.898259699344635,285.8972473144531,284.95001220703125,294.580810546875,287.08721923828125,294.5767822265625,297.4432983398437,285.8994445800781,1.0,0.440914511680603,1.0,1.0,0.0,1.0,-2.3061065673828125,2.3061022758483887,4.282223017071374e-06,1.784048557281494,0.8923410177230835,0.8923410177230835,0.0,92.86408996582033,106.0,20218.611328125,-0.0,1064.8790283203125,1.0,283.2177734375,285.1656494140625,290.1275634765625,291.5007019042969,293.1499938964844,293.1499938964844,283.1499938964844,16971.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671215295791626,1.0,0.0,0.0,2.478788137435913,2.478799104690552,4.099889281405922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4109.4833984375,0.0,482.0763854980469,1895.4371337890625,0.0,1361.5762939453125,0.6160968542098999,1.0,0.0,3.0,1.0,0.0
12129720,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91705322265625,0.9990000128746032,0.5666359663009644,0.444727748632431,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163513183594,0.7879838347434998,0.240424633026123,0.2288099825382232,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164123535156,0.799767792224884,0.2507081031799316,0.1764693558216095,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159851074219,0.729450523853302,0.188971072435379,0.1805512309074401,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91607666015625,0.741083562374115,0.1987333297729492,0.9013598561286926,285.916748046875,284.95001220703125,294.66424560546875,287.1250915527344,294.66021728515625,297.4383544921875,285.9189147949219,1.0,0.443749725818634,1.0,1.0,0.0,1.0,-2.3190996646881104,2.3190953731536865,4.330728643253679e-06,1.7942601442337036,0.8990020751953125,0.8990020751953125,0.0,94.37145233154295,109.0,20483.3359375,-0.0,1084.811279296875,1.0,283.2172546386719,285.1756286621094,290.16571044921875,291.5546569824219,293.1499938964844,293.1499938964844,283.1499938964844,16954.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712064146995544,1.0,0.0,0.0,2.4978585243225098,2.4978697299957275,4.163216544839088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4132.09130859375,0.0,491.862060546875,1895.4371337890625,0.0,1391.35400390625,0.6203510761260986,1.0,0.0,3.0,1.0,0.0
12129780,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361572265625,0.9990000128746032,0.567952036857605,0.4489407837390899,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9354858398437,0.7874504923820496,0.2421966344118118,0.2305217534303665,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.935546875,0.7982081174850464,0.2516107857227325,0.1771301329135894,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93511962890625,0.7287362813949585,0.1901206970214843,0.181683212518692,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9352111816406,0.739686906337738,0.1993655264377594,0.904418408870697,285.9358825683594,284.95001220703125,294.7484130859375,287.1632995605469,294.744384765625,297.4334716796875,285.93798828125,1.0,0.4465785324573517,1.0,1.0,0.0,1.0,-2.3320462703704834,2.3320417404174805,4.379295205581002e-06,1.804407238960266,0.9057873487472534,0.9057873487472534,0.0,95.8898468017578,109.0,20754.380859375,-0.0,1104.93701171875,1.0,283.2167053222656,285.1849365234375,290.20428466796875,291.6092834472656,293.1499938964844,293.1499938964844,283.1499938964844,16919.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753237247467041,1.0,0.0,0.0,2.518448829650879,2.518460273742676,4.23213606381978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4155.2470703125,0.0,502.49505615234375,1895.4371337890625,0.0,1421.7215576171875,0.6248009204864502,1.0,0.0,3.0,1.0,0.0
12129840,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552307128906,0.9990000128746032,0.5692101120948792,0.4531532824039459,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.7869328856468201,0.2439740002155304,0.2322387993335724,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.7966709136962891,0.252512514591217,0.1777905970811844,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9542541503906,0.7280270457267761,0.1912641674280166,0.1828096956014633,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.954345703125,0.7383052110671997,0.1999889314174652,0.9074382781982422,285.9549865722656,284.95001220703125,294.83319091796875,287.20184326171875,294.8291320800781,297.4286193847656,285.9569396972656,1.0,0.4493991732597351,1.0,1.0,0.0,1.0,-2.3449413776397705,2.344936847686768,4.4278813220444135e-06,1.8144748210906985,0.9126965999603271,0.9126965999603271,0.0,97.41800689697266,112.0,21012.927734375,-0.0,1125.248291015625,1.0,283.2161865234375,285.1940002441406,290.2431030273437,291.6644592285156,293.1499938964844,293.1499938964844,283.1499938964844,16955.1015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794658303260803,1.0,0.0,0.0,2.537827968597412,2.537839412689209,4.297518216844765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4178.00341796875,0.0,513.0093994140625,1895.4371337890625,0.0,1452.6234130859375,0.6321311593055725,1.0,0.0,3.0,1.0,0.0
12129900,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96588134765625,0.9990000128746032,0.5703917145729065,0.4573653638362884,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654235839844,0.7864269614219666,0.2457472681999206,0.2339578717947006,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654541015625,0.7951517105102539,0.2534018754959106,0.1784480512142181,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652404785156,0.7273204922676086,0.1923948973417282,0.1839291304349899,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652709960937,0.7369362115859985,0.2005969285964965,0.910413920879364,285.9656677246094,284.95001220703125,294.91851806640625,287.2406005859375,294.9144592285156,297.4236755371094,285.9671936035156,1.0,0.4522105157375335,1.0,1.0,0.0,1.0,-2.3577756881713867,2.357771158218384,4.476451067603193e-06,1.824458599090576,0.9195778965950012,0.9195778965950012,0.0,98.95571899414062,112.0,21330.025390625,-0.0,1145.7303466796875,1.0,283.2152404785156,285.19207763671875,290.2832336425781,291.7228088378906,293.1499938964844,293.1499938964844,283.1499938964844,17236.693359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837893724441528,1.0,0.0,0.0,2.5782687664031982,2.5782806873321533,4.4355732597978214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4204.283203125,0.0,536.5366821289062,1895.4371337890625,0.0,1485.2454833984375,0.6392939686775208,1.0,0.0,3.0,1.0,0.0
12129960,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794921875,0.9990000128746032,0.5714760422706604,0.4615986049175262,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97900390625,0.7859098315238953,0.2475136816501617,0.2356702834367752,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790344238281,0.7936232089996338,0.2542735636234283,0.1790930479764938,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.978759765625,0.7265943884849548,0.1935078352689743,0.1850320249795913,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787902832031,0.7355560064315796,0.2011835575103759,0.913295328617096,285.9792785644531,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.4186096191406,285.9808044433594,1.0,0.4550067186355591,1.0,1.0,0.0,1.0,-2.370480298995972,2.3704757690429688,4.52475751444581e-06,1.834316611289978,0.9265814423561096,0.9265814423561096,0.0,100.50711059570312,115.0,21611.20703125,-0.0,1166.3212890625,1.0,283.2144775390625,285.1944274902344,290.3230895996094,291.780029296875,293.1499938964844,293.1499938964844,283.1499938964844,17383.826171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882027387619019,1.0,0.0,0.0,2.608396530151367,2.6084084510803223,4.539840006145824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4228.54052734375,0.0,554.1862182617188,1895.4371337890625,0.0,1518.923828125,0.6491295695304871,1.0,0.0,3.0,1.0,0.0
12130020,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853210449219,0.9990000128746032,0.572467029094696,0.4658393263816833,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850158691406,0.7853925824165344,0.2492718398571014,0.2373785674571991,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98504638671875,0.7920982837677002,0.2551267147064209,0.1797285228967666,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848937988281,0.7258592844009399,0.1946031749248504,0.1861214935779571,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848937988281,0.7341752052307129,0.2017494738101959,0.9160996675491332,285.9851989746094,284.95001220703125,295.09039306640625,287.3185119628906,295.0863647460937,297.41339111328125,285.986328125,1.0,0.4577873051166534,1.0,1.0,0.0,1.0,-2.3830678462982178,2.383063316345215,4.572863417706685e-06,1.8440721035003664,0.933544099330902,0.933544099330902,0.0,102.06942749023438,115.0,21933.841796875,-0.0,1187.0216064453125,1.0,283.2133483886719,285.1866149902344,290.3637390136719,291.8399658203125,293.1499938964844,293.1499938964844,283.1499938964844,17789.380859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928014755249023,1.0,0.0,0.0,2.6574044227600098,2.657416820526123,4.712036343335058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4255.501953125,0.0,584.6312866210938,1895.4371337890625,0.0,1554.413330078125,0.6583250761032104,1.0,0.0,3.0,1.0,0.0
12130080,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.9990000128746032,0.5733621120452881,0.4700956046581268,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99542236328125,0.784864604473114,0.2510222196578979,0.2390772402286529,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954528808594,0.7905637621879578,0.2559603452682495,0.1803486943244934,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952392578125,0.7251046895980835,0.1956799030303955,0.1871920078992843,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952697753906,0.7327826023101807,0.2022937685251236,0.9187991619110109,285.9956359863281,284.95001220703125,295.1767883300781,287.3575439453125,295.1727600097656,297.40777587890625,285.99676513671875,1.0,0.4605481028556824,1.0,1.0,0.0,1.0,-2.395495891571045,2.395491361618042,4.620620984496782e-06,1.853704214096069,0.94061940908432,0.94061940908432,0.0,103.64401245117188,103.0,22226.55859375,-0.0,1207.7841796875,1.0,283.21246337890625,285.1849060058594,290.40350341796875,291.8978881835937,293.1499938964844,293.1499938964844,283.1499938964844,18033.419921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974394917488098,1.0,0.0,0.0,2.6940059661865234,2.694018840789795,4.842732437282393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4280.40966796875,0.0,607.7455444335938,1895.4371337890625,0.0,1590.604736328125,0.6697272062301636,1.0,0.0,3.0,1.0,0.0
12130140,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960632324219,0.9990000128746032,0.5744415521621704,0.4696804285049438,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.7869392037391663,0.2527510225772857,0.2407144755125045,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.7916550636291504,0.2567591369152069,0.1809151768684387,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.72649747133255,0.1967244893312454,0.1881903409957885,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.7335605621337891,0.2028067111968994,0.9211506247520448,285.9960327148437,284.95001220703125,295.2633361816406,287.3965148925781,295.2593078613281,297.4023132324219,285.9963073730469,1.0,0.4610578119754791,1.0,1.0,0.0,1.0,-2.401683807373047,2.401679039001465,4.644838099920889e-06,1.858683943748474,0.947601556777954,0.947601556777954,0.0,103.73291778564452,103.0,22515.171875,-0.0,1215.3424072265625,1.0,283.2112731933594,285.1708984375,290.443603515625,291.9572448730469,293.1499938964844,293.1499938964844,283.1499938964844,18526.77734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022075653076172,1.0,0.0,0.0,2.748581886291504,2.7485952377319336,5.040930659561127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4306.0400390625,0.0,644.0559692382812,1895.4371337890625,0.0,1628.2183837890625,0.6802409291267395,1.0,0.0,3.0,1.0,0.0
12130200,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.9990000128746032,0.576214075088501,0.4661241471767425,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.7907669544219971,0.2544630765914917,0.2422960847616195,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.7945001125335693,0.2575298845767975,0.1814315915107727,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.7293152809143066,0.1977425515651703,0.1891238987445831,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.7357923984527588,0.2032980471849441,0.9232076406478882,285.9970703125,284.95001220703125,295.3500061035156,287.4353332519531,295.3459777832031,297.4017639160156,285.9970703125,1.0,0.4604717195034027,1.0,1.0,0.0,1.0,-2.403530597686768,2.4035260677337646,4.652142251870828e-06,1.860203981399536,0.9545940160751344,0.9545940160751344,0.0,102.80908966064452,106.0,22736.75390625,0.0,1213.7117919921875,1.0,283.2103271484375,285.16015625,290.4814147949219,292.01123046875,293.1499938964844,293.1499938964844,283.1499938964844,18850.71875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067785263061523,1.0,0.0,0.0,2.789935827255249,2.789949417114258,5.19375817020773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4327.189453125,0.0,672.2063598632812,1895.4371337890625,0.0,1664.6529541015625,0.6927241683006287,1.0,0.0,3.0,1.0,0.0
12130260,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916381835937,0.9990000128746032,0.5784564018249512,0.4648705720901489,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916687011719,0.7932876944541931,0.2561736404895782,0.2438956052064895,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916687011719,0.7960206270217896,0.2582893371582031,0.1819543242454528,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99169921875,0.7310390472412109,0.19874969124794,0.1900660246610641,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99169921875,0.7369316816329956,0.2037865817546844,0.9253350496292114,285.9916381835937,284.95001220703125,295.4366455078125,287.4739685058594,295.4326171875,297.404541015625,285.9916381835937,1.0,0.4611580669879913,1.0,1.0,0.0,1.0,-2.408252239227295,2.408247709274292,4.670243470172864e-06,1.8637700080871584,0.96148282289505,0.96148282289505,0.0,102.6101303100586,106.0,23003.97265625,0.0,1218.4169921875,1.0,283.2091064453125,285.1412658691406,290.5182800292969,292.0647888183594,293.1499938964844,293.1499938964844,283.1499938964844,19423.1953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111248970031738,1.0,0.0,0.0,2.848855495452881,2.848869562149048,5.415445230028126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4350.4697265625,0.0,714.3449096679688,1895.4371337890625,0.0,1699.6304931640625,0.7040897011756897,1.0,0.0,3.0,1.0,0.0
12130320,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.9990000128746032,0.5806787610054016,0.464761346578598,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99432373046875,0.7951453328132629,0.2578842341899872,0.2455054372549057,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99432373046875,0.7968704700469971,0.2590404748916626,0.1824780106544494,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942321777344,0.7322078347206116,0.1997450590133667,0.1910089999437332,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942321777344,0.7375217080116272,0.2042734920978546,0.9275075197219848,285.994384765625,284.95001220703125,295.5232238769531,287.5123291015625,295.5191955566406,297.4060974121094,285.99493408203125,1.0,0.4621096551418304,1.0,1.0,0.0,1.0,-2.414425611495972,2.4144208431243896,4.694221843237756e-06,1.8685693740844729,0.9684710502624512,0.9684710502624512,0.0,102.77831268310548,109.0,23264.111328125,0.0,1226.3485107421875,1.0,283.2082214355469,285.1327209472656,290.5540771484375,292.1157531738281,293.1499938964844,293.1499938964844,283.1499938964844,19777.984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151737809181213,1.0,0.0,0.0,2.891285896301269,2.8913004398345947,5.577959996116988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4372.51123046875,0.0,745.3888549804688,1895.4371337890625,0.0,1732.4974365234375,0.7171683311462402,1.0,0.0,3.0,1.0,0.0
12130380,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99176025390625,0.9990000128746032,0.5828016400337219,0.4652910828590393,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99176025390625,0.7966304421424866,0.2595963478088379,0.247125044465065,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99176025390625,0.7973458766937256,0.259785532951355,0.1830037981271743,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99176025390625,0.7330603003501892,0.2007290124893188,0.191949650645256,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99176025390625,0.7378044724464417,0.2047572880983352,0.9297117590904236,285.99176025390625,284.95001220703125,295.6095886230469,287.55035400390625,295.6056213378906,297.4071350097656,285.9919128417969,1.0,0.4633117914199829,1.0,1.0,0.0,1.0,-2.4214162826538086,2.4214115142822266,4.721496225101873e-06,1.874027729034424,0.97539085149765,0.97539085149765,0.0,103.15052032470705,109.0,23551.232421875,0.0,1236.122802734375,1.0,283.20703125,285.1156311035156,290.5909118652344,292.1699523925781,293.1499938964844,293.1499938964844,283.1499938964844,20395.904296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191578149795532,1.0,0.0,0.0,2.952234268188477,2.952249526977539,5.815605845782557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4397.16162109375,0.0,792.1682739257812,1895.4371337890625,0.0,1765.09765625,0.728934109210968,1.0,0.0,3.0,1.0,0.0
12130440,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955749511719,0.9990000128746032,0.5847882628440857,0.4663777947425842,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953918457031,0.7977849841117859,0.2613104283809662,0.2487498372793197,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953918457031,0.797490119934082,0.2605253756046295,0.1835279315710067,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99530029296875,0.7336305379867554,0.2017013132572174,0.1928834915161132,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99530029296875,0.7378117442131042,0.2052343338727951,0.9319128394126892,285.9954833984375,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4074401855469,285.9961242675781,1.0,0.4647234082221985,1.0,1.0,0.0,1.0,-2.4290688037872314,2.4290640354156494,4.751430424221326e-06,1.8799943923950195,0.9823960661888124,0.9823960661888124,0.0,103.6986846923828,112.0,23823.537109375,0.0,1247.46142578125,1.0,283.2061767578125,285.1076965332031,290.62744140625,292.22235107421875,293.1499938964844,293.1499938964844,283.1499938964844,20788.099609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723050057888031,1.0,0.0,0.0,2.9962315559387207,2.9962470531463623,5.990237355035788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4420.16015625,0.0,826.7631225585938,1895.4371337890625,0.0,1797.189208984375,0.7423484921455383,1.0,0.0,3.0,1.0,0.0
12130500,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.9990000128746032,0.5866279602050781,0.4679300189018249,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944152832031,0.7986689209938049,0.2630281448364258,0.2503845989704132,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944152832031,0.7973657250404358,0.2612623572349548,0.1840550750494003,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.733967661857605,0.2026628106832504,0.193813681602478,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.7375912666320801,0.2057036161422729,0.9341148734092712,285.99444580078125,284.95001220703125,295.781494140625,287.6251220703125,295.7775573730469,297.4070129394531,285.9947204589844,1.0,0.4663128852844238,1.0,1.0,0.0,1.0,-2.43729305267334,2.437288284301758,4.783701115229633e-06,1.886402130126953,0.989349365234375,0.989349365234375,0.0,104.39588928222656,112.0,24121.169921875,0.0,1260.166748046875,1.0,283.2050476074219,285.0922241210937,290.6647644042969,292.2777099609375,293.1499938964844,293.1499938964844,283.1499938964844,21431.90625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270147800445557,1.0,0.0,0.0,3.0576393604278564,3.057655334472656,6.238293508431525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4445.64501953125,0.0,877.2854614257812,1895.4371337890625,0.0,1830.118408203125,0.7542755007743835,1.0,0.0,3.0,1.0,0.0
12130560,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.999267578125,0.9990000128746032,0.5883174538612366,0.4698944091796875,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990539550781,0.7993105053901672,0.2647493779659271,0.2520250380039215,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990539550781,0.797001302242279,0.26199671626091,0.1845816820859909,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989318847656,0.7340936660766602,0.2036117762327194,0.1947355717420578,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989318847656,0.7371646165847778,0.2061626464128494,0.9362887740135192,285.9991760253906,284.95001220703125,295.8667907714844,287.6617126464844,295.8629150390625,297.4058532714844,285.9999084472656,1.0,0.4680523574352264,1.0,1.0,0.0,1.0,-2.4459753036499023,2.4459705352783203,4.817880835616961e-06,1.893160939216613,0.9963898062705994,0.9963898062705994,0.0,105.22502899169922,115.0,24401.1328125,0.0,1274.05029296875,1.0,283.2042236328125,285.08514404296875,290.701416015625,292.3310546875,293.1499938964844,293.1499938964844,283.1499938964844,21848.78515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309867143630981,1.0,0.0,0.0,3.1022284030914307,3.102245092391968,6.42156464891741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4469.24951171875,0.0,914.875,1895.4371337890625,0.0,1863.3436279296875,0.7677944302558899,1.0,0.0,3.0,1.0,0.0
12130620,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.999755859375,0.9990000128746032,0.5898683071136475,0.4721855223178863,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996643066406,0.7997658848762512,0.2664750516414642,0.2536748647689819,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996643066406,0.7964552044868469,0.262730062007904,0.1851116120815277,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996032714844,0.7340552806854248,0.2045506089925766,0.1956519484519958,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996032714844,0.7365787029266357,0.2066117376089096,0.938443958759308,285.9997253417969,284.95001220703125,295.9515991210937,287.6977233886719,295.9477233886719,297.40411376953125,286.0002746582031,1.0,0.4699131846427917,1.0,1.0,0.0,1.0,-2.455036163330078,2.455031394958496,4.85367172586848e-06,1.900207757949829,1.0,1.0,0.0,106.1610870361328,115.0,24708.8203125,0.0,1288.929443359375,1.0,283.2032165527344,285.0716247558594,290.7382202148437,292.3863830566406,293.1499938964844,293.1499938964844,283.1499938964844,22541.294921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350730299949646,1.0,0.0,0.0,3.1622350215911865,3.162252187728882,6.672393055850989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4494.900390625,0.0,967.9551391601562,1895.4371337890625,0.0,1897.7652587890625,0.7795351147651672,1.0,0.0,3.0,1.0,0.0
12130680,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076599121094,0.9990000128746032,0.5912925004959106,0.4747648239135742,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0073547363281,0.8000563383102417,0.2682075202465057,0.2553308010101318,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0073547363281,0.7957485914230347,0.2634652554988861,0.1856420785188675,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072021484375,0.7338729500770569,0.2054842859506607,0.1965624690055847,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072021484375,0.7358506321907043,0.2070516794919967,0.9405619502067566,286.0075378417969,284.95001220703125,296.0357360839844,287.7330322265625,296.0319519042969,297.4018249511719,286.00860595703125,1.0,0.471876323223114,1.0,1.0,0.0,1.0,-2.464399814605713,2.464395046234131,4.890787295153132e-06,1.9074822664260864,1.0,1.0,0.0,107.19217681884766,118.0,24986.041015625,0.0,1304.677001953125,1.0,283.2025451660156,285.06842041015625,290.77362060546875,292.4386901855469,293.1499938964844,293.1499938964844,283.1499938964844,23098.0390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391431331634521,1.0,0.0,0.0,3.201195001602173,3.2012126445770264,6.837818773419713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4518.3369140625,0.0,1004.1607666015624,1895.4371337890625,0.0,1932.2841796875,0.7919734716415405,1.0,0.0,3.0,1.0,0.0
12130740,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01092529296875,0.9990000128746032,0.5926008820533752,0.4775681793689728,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106811523437,0.8002279996871948,0.2699486315250397,0.2569992244243622,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106811523437,0.7949296236038208,0.2642045319080353,0.1861788928508758,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01055908203125,0.7335878610610962,0.2064160108566284,0.1974743753671646,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105895996094,0.7350196242332458,0.2074842154979705,0.9426656365394592,286.01080322265625,284.95001220703125,296.11920166015625,287.767578125,296.1154479980469,297.399169921875,286.01171875,1.0,0.4739253520965576,1.0,1.0,0.0,1.0,-2.474040031433105,2.4740350246429443,4.9291352297586855e-06,1.914963960647583,1.0,1.0,0.0,108.30069732666016,118.0,25284.404296875,0.0,1321.1995849609375,1.0,283.20166015625,285.0582580566406,290.808837890625,292.4925842285156,293.1499938964844,293.1499938964844,283.1499938964844,23892.40625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432965636253357,1.0,0.0,0.0,3.25577163696289,3.2557897567749023,7.072959533616086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4543.37353515625,0.0,1056.401123046875,1895.4371337890625,0.0,1967.7437744140625,0.8024381399154663,1.0,0.0,3.0,1.0,0.0
12130800,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209350585937,0.9990000128746032,0.5938059091567993,0.4805655479431152,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205993652344,0.8002957105636597,0.2716993689537048,0.2586760818958282,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205993652344,0.7940125465393066,0.2649489939212799,0.1867185086011886,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203857421875,0.7332137823104858,0.2073473036289215,0.1983855664730072,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203857421875,0.7340983748435974,0.2079100459814071,0.9447392821311952,286.0207824707031,284.95001220703125,296.20184326171875,287.80133056640625,296.1981506347656,297.3962097167969,286.0219421386719,1.0,0.4760444462299347,1.0,1.0,0.0,1.0,-2.4838900566101074,2.4838850498199463,4.968464963894803e-06,1.922602295875549,1.0,1.0,0.0,109.47715759277344,121.0,25562.1640625,0.0,1338.3870849609375,1.0,283.2010803222656,285.0572509765625,290.8424377441406,292.5433654785156,293.1499938964844,293.1499938964844,283.1499938964844,24421.68359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474037408828735,1.0,0.0,0.0,3.291635751724243,3.291654586791992,7.229643301798205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4566.630859375,0.0,1091.6978759765625,1895.4371337890625,0.0,2003.0322265625,0.8139864802360535,1.0,0.0,3.0,1.0,0.0
12130860,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263977050781,0.9990000128746032,0.5949115753173828,0.4837119579315185,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260925292969,0.8002917170524597,0.2734593451023102,0.2603659331798553,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260925292969,0.793030858039856,0.2656980454921722,0.1872648894786834,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.02593994140625,0.7327781915664673,0.2082783728837967,0.1993000954389572,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02593994140625,0.73311448097229,0.2083293795585632,0.9468010663986206,286.0262756347656,284.95001220703125,296.2835998535156,287.834228515625,296.27996826171875,297.3930358886719,286.0272827148437,1.0,0.4782222807407379,1.0,1.0,0.0,1.0,-2.4939324855804443,2.493927478790283,5.008720108889975e-06,1.930385708808899,1.0,1.0,0.0,110.70926666259766,121.0,25859.203125,0.0,1356.1756591796875,1.0,283.2002868652344,285.0498962402344,290.8757019042969,292.5952453613281,293.1499938964844,293.1499938964844,283.1499938964844,25184.916015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515692710876465,1.0,0.0,0.0,3.3426754474639893,3.3426947593688965,7.455585659954522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4591.5849609375,0.0,1143.2728271484375,1895.4371337890625,0.0,2039.0430908203125,0.8236181735992432,1.0,0.0,3.0,1.0,0.0
12130920,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03826904296875,0.9990000128746032,0.5959314703941345,0.4869886338710785,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03790283203125,0.8002234697341919,0.2752304077148437,0.2620644569396972,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.03790283203125,0.7919912338256836,0.2664537131786346,0.1878142803907394,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376892089844,0.7322877645492554,0.2092107832431793,0.2002149075269699,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376892089844,0.7320743203163147,0.2087437659502029,0.948835790157318,286.0380859375,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.3897399902344,286.03936767578125,1.0,0.4804471731185913,1.0,1.0,0.0,1.0,-2.5041136741638184,2.504108667373657,5.049694209446898e-06,1.9382734298706048,1.0,1.0,0.0,111.99077606201172,109.0,26138.15234375,0.0,1374.4796142578125,1.0,283.1997985839844,285.05126953125,290.9072265625,292.6439208984375,293.1499938964844,293.1499938964844,283.1499938964844,25660.9140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556607723236084,1.0,0.0,0.0,3.3741161823272705,3.374135971069336,7.596497084705334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4614.2900390625,0.0,1175.837646484375,1895.4371337890625,0.0,2074.6220703125,0.8343105316162109,1.0,0.0,3.0,1.0,0.0
12130980,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419006347656,0.9990000128746032,0.5971429347991943,0.4857160151004791,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0417785644531,0.8026694655418396,0.2769962251186371,0.2637181878089905,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0417785644531,0.7934460043907166,0.267199158668518,0.1883276402950287,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04168701171875,0.7338493466377258,0.2101293057203292,0.2010754644870758,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.04168701171875,0.7330822348594666,0.2091400623321533,0.9505882859230042,286.0418395996094,284.95001220703125,296.4441223144531,287.8970642089844,296.4405822753906,297.3870544433594,286.0423278808594,1.0,0.4804969131946563,1.0,1.0,0.0,1.0,-2.508342981338501,2.5083377361297607,5.067128313385183e-06,1.941736102104187,1.0,1.0,0.0,111.77301788330078,109.0,26385.908203125,0.0,1378.9078369140625,1.0,283.1990966796875,285.04229736328125,290.938232421875,292.6927795410156,293.1499938964844,293.1499938964844,283.1499938964844,26408.447265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597852945327759,1.0,0.0,0.0,3.42315936088562,3.4231793880462646,7.818933909220505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4636.537109375,0.0,1227.8323974609375,1895.4371337890625,0.0,2110.68994140625,0.8433393239974976,1.0,0.0,3.0,1.0,0.0
12131040,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0466613769531,0.9990000128746032,0.5990421175956726,0.4814365804195404,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0465087890625,0.8067759275436401,0.2787590622901916,0.265330970287323,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0465087890625,0.7965540885925293,0.2679350078105926,0.1888065636157989,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464172363281,0.7367792129516602,0.2110377699136734,0.2018881440162658,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464172363281,0.735451877117157,0.2095289379358291,0.9521098732948304,286.04656982421875,284.95001220703125,296.5226745605469,287.9268798828125,296.5191955566406,297.3880920410156,286.04705810546875,1.0,0.4795252978801727,1.0,1.0,0.0,1.0,-2.5085244178771973,2.508519411087036,5.068014615972061e-06,1.9419548511505127,1.0,1.0,0.0,110.55564880371094,112.0,26574.283203125,0.0,1373.931396484375,1.0,283.1986083984375,285.03765869140625,290.96630859375,292.73504638671875,293.1499938964844,293.1499938964844,283.1499938964844,26901.689453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636510729789734,1.0,0.0,0.0,3.4547271728515625,3.454747676849365,7.963808457134292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4653.83935546875,0.0,1262.1431884765625,1895.4371337890625,0.0,2144.672119140625,0.8538355231285095,1.0,0.0,3.0,1.0,0.0
12131100,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04815673828125,0.9990000128746032,0.6014066934585571,0.4795384407043457,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0479736328125,0.8095110058784485,0.2805359363555908,0.2669764161109924,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0479431152344,0.7983559966087341,0.2686764299869537,0.1893046498298645,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0478515625,0.7386334538459778,0.2119531482458114,0.202726662158966,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0478515625,0.7367519736289978,0.2099343240261078,0.9537810683250428,286.0480651855469,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.39117431640625,286.0489196777344,1.0,0.4798729717731476,1.0,1.0,0.0,1.0,-2.511824607849121,2.51181960105896,5.081122253614012e-06,1.9443914890289309,1.0,1.0,0.0,110.12010955810548,112.0,26805.544921875,0.0,1376.263427734375,1.0,283.1980285644531,285.0291748046875,290.99249267578125,292.7751770019531,293.1499938964844,293.1499938964844,283.1499938964844,27597.1171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672163248062134,1.0,0.0,0.0,3.499095678329468,3.499116897583008,8.16967826722248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4672.9970703125,0.0,1311.399169921875,1895.4371337890625,0.0,2176.15966796875,0.8622714281082153,1.0,0.0,3.0,1.0,0.0
12131160,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.055908203125,0.9990000128746032,0.6037534475326538,0.4788410365581512,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556640625,0.811556875705719,0.2823264300823211,0.2686479985713959,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556335449219,0.7994934916496277,0.269422173500061,0.1898156255483627,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.05548095703125,0.7399405241012573,0.2128729522228241,0.2035840898752212,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.05548095703125,0.7375171780586243,0.2103533595800399,0.9555867910385132,286.0557861328125,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.3941955566406,286.0567932128906,1.0,0.4805314838886261,1.0,1.0,0.0,1.0,-2.5168068408966064,2.5168018341064453,5.101260740048019e-06,1.948231816291809,1.0,1.0,0.0,110.08798217773438,115.0,27020.912109375,0.0,1382.46826171875,1.0,283.19757080078125,285.0274963378906,291.017333984375,292.8135070800781,293.1499938964844,293.1499938964844,283.1499938964844,28077.232421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705075740814209,1.0,0.0,0.0,3.529402017593384,3.529423475265503,8.311808983307856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4691.1748046875,0.0,1345.7698974609375,1895.4371337890625,0.0,2205.34716796875,0.872255265712738,1.0,0.0,3.0,1.0,0.0
12131220,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0601501464844,0.9990000128746032,0.6059978008270264,0.4788423776626587,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599365234375,0.813209056854248,0.284128189086914,0.2703405022621155,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599365234375,0.8002432584762573,0.2701697647571563,0.1903357952833175,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.059814453125,0.7409250140190125,0.2137945890426635,0.2044532895088195,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.059814453125,0.737970232963562,0.2107795029878616,0.9574811458587646,286.06005859375,284.95001220703125,296.75054931640625,288.00927734375,296.7472839355469,297.39666748046875,286.0608825683594,1.0,0.4814775884151459,1.0,1.0,0.0,1.0,-2.5227856636047363,2.522780418395996,5.12549468112411e-06,1.9528474807739256,1.0,1.0,0.0,110.28829956054688,115.0,27267.427734375,0.0,1390.9686279296875,1.0,283.1969909667969,285.0206604003906,291.0423889160156,292.8534851074219,293.1499938964844,293.1499938964844,283.1499938964844,28796.25390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737485766410828,1.0,0.0,0.0,3.574308156967163,3.5743300914764404,8.52466371270566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4711.46533203125,0.0,1397.7947998046875,1895.4371337890625,0.0,2234.19775390625,0.8804033994674683,1.0,0.0,3.0,1.0,0.0
12131280,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.069580078125,0.9990000128746032,0.6081075072288513,0.4794490933418274,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0692749023437,0.8145243525505066,0.2859409749507904,0.2720482945442199,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0692443847656,0.8006515502929688,0.2709194719791412,0.1908607333898544,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.069091796875,0.7416229248046875,0.2147174775600433,0.2053292095661163,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0690612792969,0.7381442785263062,0.2112083733081817,0.95942223072052,286.0694274902344,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.3984069824219,286.07061767578125,1.0,0.4826653599739074,1.0,1.0,0.0,1.0,-2.529580593109131,2.5295755863189697,5.153116035216954e-06,1.958097577095032,1.0,1.0,0.0,110.6886749267578,118.0,27501.29296875,0.0,1401.4163818359375,1.0,283.1966247558594,285.02117919921875,291.0664978027344,292.8915100097656,293.1499938964844,293.1499938964844,283.1499938964844,29243.00390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769420146942139,1.0,0.0,0.0,3.6019275188446045,3.60194993019104,8.656916179461405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4730.13720703125,0.0,1430.4490966796875,1895.4371337890625,0.0,2262.728271484375,0.8900794982910156,1.0,0.0,3.0,1.0,0.0
12131340,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751037597656,0.9990000128746032,0.6100693941116333,0.4805702269077301,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0748291015625,0.8155617117881775,0.2877635359764099,0.2737735211849212,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747985839844,0.8007744550704956,0.2716705799102783,0.191392719745636,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0746459960937,0.7420785427093506,0.2156406939029693,0.206213116645813,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0746459960937,0.7380815148353577,0.2116365283727646,0.961402714252472,286.0749816894531,284.95001220703125,296.8950500488281,288.0576477050781,296.8919372558594,297.3993835449219,286.0759582519531,1.0,0.4840598404407501,1.0,1.0,0.0,1.0,-2.5370800495147705,2.5370750427246094,5.183694611332612e-06,1.9638947248458865,1.0,1.0,0.0,111.26023864746094,118.0,27753.166015625,0.0,1413.5655517578125,1.0,283.1960754394531,285.0157775878906,291.09039306640625,292.9310607910156,293.1499938964844,293.1499938964844,283.1499938964844,29958.662109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780230700969696,1.0,0.0,0.0,3.645735740661621,3.645758628845215,8.868775012160768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4750.8251953125,0.0,1483.2799072265625,1895.4371337890625,0.0,2292.2119140625,0.897913932800293,1.0,0.0,3.0,1.0,0.0
12131400,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0865478515625,0.9990000128746032,0.6118884682655334,0.4821358621120453,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.08624267578125,0.8163589239120483,0.2895964682102203,0.2755107283592224,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.086181640625,0.800648033618927,0.2724244892597198,0.1919278353452682,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.08599853515625,0.7423210144042969,0.2165645360946655,0.2071005851030349,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859680175781,0.7378092408180237,0.2120619863271713,0.9633899927139282,286.0863952636719,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.399658203125,286.0876159667969,1.0,0.4856261909008026,1.0,1.0,0.0,1.0,-2.54514479637146,2.54513955116272,5.216682438913267e-06,1.9701303243637085,1.0,1.0,0.0,111.97952270507812,121.0,27994.068359375,0.0,1427.1551513671875,1.0,283.1957702636719,285.0186462402344,291.11260986328125,292.9678039550781,293.1499938964844,293.1499938964844,283.1499938964844,30361.689453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783539891242981,1.0,0.0,0.0,3.670176506042481,3.670199632644653,8.988085369310284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4769.6982421875,0.0,1513.3118896484375,1895.4371337890625,0.0,2321.980224609375,0.907043755054474,1.0,0.0,3.0,1.0,0.0
