time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131460,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09210205078125,0.9990000128746032,0.6135623455047607,0.4840676486492157,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.09185791015625,0.8169652819633484,0.2914365530014038,0.2772632241249084,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.091796875,0.8003239631652832,0.2731782495975494,0.1924693882465362,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0916748046875,0.7423923015594482,0.2174867987632751,0.2079940289258957,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0916442871094,0.7373681664466858,0.2124814689159393,0.9653884172439576,286.09197998046875,284.95001220703125,297.0328063964844,288.1001281738281,297.02984619140625,297.39923095703125,286.09295654296875,1.0,0.4873373210430145,1.0,1.0,0.0,1.0,-2.553696155548096,2.5536909103393555,5.251780748949386e-06,1.9767440557479856,1.0,1.0,0.0,112.82278442382812,121.0,28247.6328125,0.0,1441.99951171875,1.0,283.1952209472656,285.01324462890625,291.1342468261719,293.0057983398437,293.1499938964844,293.1499938964844,283.1499938964844,31087.583984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870053052902222,1.0,0.0,0.0,3.7137911319732666,3.7138147354125977,9.202974524669116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4789.7578125,0.0,1567.9061279296875,1895.4371337890625,0.0,2353.259033203125,0.9146316647529602,1.0,0.0,3.0,1.0,0.0
12131520,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031188964844,0.9990000128746032,0.6151008009910583,0.4863252639770508,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1028137207031,0.817397952079773,0.2932830452919006,0.2790229022502899,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.102783203125,0.7998185753822327,0.2739316523075104,0.1930111199617386,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.10260009765625,0.7423065304756165,0.2184067517518997,0.2088871598243713,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1025695800781,0.7367716431617737,0.2128932029008865,0.9673632979393004,286.1029663085937,284.95001220703125,297.0989074707031,288.1190490722656,297.0960693359375,297.398193359375,286.1041259765625,1.0,0.4891679883003235,1.0,1.0,0.0,1.0,-2.56261944770813,2.5626139640808105,5.288534339342732e-06,1.9836463928222656,1.0,1.0,0.0,113.77590942382812,124.0,28486.083984375,0.0,1457.9041748046875,1.0,283.1949157714844,285.015625,291.1537170410156,293.0403747558594,293.1499938964844,293.1499938964844,283.1499938964844,31510.75,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905051708221436,1.0,0.0,0.0,3.7389817237854,3.7390058040618896,9.328246051154564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4807.9541015625,0.0,1600.0286865234375,1895.4371337890625,0.0,2384.95263671875,0.9237185716629028,1.0,0.0,3.0,1.0,0.0
12131580,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.10955810546875,0.9990000128746032,0.6165070533752441,0.4888461530208587,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1092834472656,0.8176963329315186,0.2951342165470123,0.2807933986186981,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1092224121094,0.7991747260093689,0.274683266878128,0.193556547164917,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.742098867893219,0.2193232923746109,0.2097826451063156,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090393066406,0.7360542416572571,0.2132958173751831,0.9693245887756348,286.1094055175781,284.95001220703125,297.1630859375,288.13629150390625,297.16033935546875,297.3966369628906,286.1104736328125,1.0,0.491098403930664,1.0,1.0,0.0,1.0,-2.571862936019897,2.571857690811157,5.32674584974302e-06,1.990797638893128,1.0,1.0,0.0,114.82041931152344,124.0,28742.076171875,0.0,1474.7352294921875,1.0,283.1944274902344,285.0118408203125,291.1719970703125,293.07501220703125,293.1499938964844,293.1499938964844,283.1499938964844,32208.939453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941275835037231,1.0,0.0,0.0,3.780177354812622,3.7802021503448486,9.534933269605972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4827.4892578125,0.0,1653.5003662109375,1895.4371337890625,0.0,2417.861083984375,0.931074857711792,1.0,0.0,3.0,1.0,0.0
12131640,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205444335937,0.9990000128746032,0.6177933216094971,0.491598904132843,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202392578125,0.8178738951683044,0.2969906330108642,0.2825689315795898,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.7984060645103455,0.2754341661930084,0.1941011697053909,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.7417812943458557,0.2202367782592773,0.2106760442256927,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199951171875,0.7352277040481567,0.2136893272399902,0.9712496399879456,286.1203918457031,284.95001220703125,297.2251892089844,288.15185546875,297.2225341796875,297.39459228515625,286.12158203125,1.0,0.4931100606918335,1.0,1.0,0.0,1.0,-2.5813446044921875,2.581339120864868,5.366085133573506e-06,1.9981333017349243,1.0,1.0,0.0,115.94561767578124,127.0,28980.20703125,0.0,1492.34912109375,1.0,283.1941223144531,285.01434326171875,291.1878967285156,293.10614013671875,293.1499938964844,293.1499938964844,283.1499938964844,32630.298828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977559566497803,1.0,0.0,0.0,3.804823398590088,3.8048484325408936,9.659669331085752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4844.78662109375,0.0,1686.05322265625,1895.4371337890625,0.0,2450.926025390625,0.9399494528770448,1.0,0.0,3.0,1.0,0.0
12131700,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12664794921875,0.9990000128746032,0.6189594268798828,0.4945352375507355,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1263732910156,0.8179610371589661,0.2988496422767639,0.2843527197837829,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1263427734375,0.7975459098815918,0.2761818170547485,0.1946480721235275,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1261901855469,0.7413814663887024,0.2211454957723617,0.2115698307752609,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1261901855469,0.7343193292617798,0.2140722125768661,0.9731500148773192,286.1264953613281,284.95001220703125,297.2851867675781,288.1656188964844,297.2826232910156,297.39215087890625,286.1275634765625,1.0,0.4951886236667633,1.0,1.0,0.0,1.0,-2.5910303592681885,2.591024875640869,5.406424406828592e-06,2.0056278705596924,1.0,1.0,0.0,117.13743591308594,127.0,29235.341796875,0.0,1510.6500244140625,1.0,283.19366455078125,285.01043701171875,291.20245361328125,293.1369934082031,293.1499938964844,293.1499938964844,283.1499938964844,33334.359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014758229255676,1.0,0.0,0.0,3.8456523418426514,3.8456778526306152,9.868094821285922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4863.12158203125,0.0,1740.9163818359375,1895.4371337890625,0.0,2484.92626953125,0.9471336007118224,1.0,0.0,3.0,1.0,0.0
12131760,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1367492675781,0.9990000128746032,0.6200131773948669,0.4976366758346557,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.136474609375,0.8179635405540466,0.3007112145423889,0.2861387729644775,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13641357421875,0.796599805355072,0.2769264578819275,0.1951925009489059,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1362609863281,0.7409048080444336,0.2220492959022522,0.2124594449996948,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13623046875,0.7333343029022217,0.2144441604614257,0.9750038981437684,286.1365966796875,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.3893737792969,286.1377258300781,1.0,0.4973204731941223,1.0,1.0,0.0,1.0,-2.600853681564331,2.600848197937012,5.447491275845096e-06,2.0132293701171875,1.0,1.0,0.0,118.3891143798828,130.0,29464.240234375,0.0,1529.52685546875,1.0,283.193359375,285.01226806640625,291.2145080566406,293.1642150878906,293.1499938964844,293.1499938964844,283.04998779296875,33773.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051798343658447,1.0,0.0,0.0,3.870926856994629,3.870952606201172,9.998232144425856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4972.7412109375,0.0,1775.467529296875,1895.4371337890625,0.0,2518.876953125,0.955019235610962,1.0,0.0,3.0,1.0,0.0
12131820,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.9990000128746032,0.6208897829055786,0.5008751153945923,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107482910156,0.8178964853286743,0.3025487065315246,0.28792604804039,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7955843806266785,0.2776395678520202,0.1957339942455291,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.7403654456138611,0.2229283452033996,0.2133441567420959,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121826171875,0.7322863936424255,0.2147861123085022,0.9768090844154358,286.1099548339844,284.95001220703125,297.3984069824219,288.1875915527344,297.39605712890625,297.385986328125,286.10418701171875,1.0,0.4994941353797912,1.0,1.0,0.0,1.0,-2.6107752323150635,2.610769748687744,5.489133400260471e-06,2.020909786224365,1.0,1.0,0.0,119.69200897216795,130.0,29887.107421875,0.0,1548.8955078125,1.0,283.1236267089844,284.96502685546875,291.25250244140625,293.2716369628906,293.1499938964844,293.1499938964844,283.04998779296875,34355.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130017518997192,1.0,0.0,0.0,3.90413761138916,3.904163837432861,1.0170527957598097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4958.4443359375,0.0,1821.55908203125,1895.4371337890625,0.0,2590.86328125,0.9612435102462769,1.0,0.0,3.0,1.0,0.0
12131880,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0825500488281,0.9990000128746032,0.6213651895523071,0.5044123530387878,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826110839844,0.8176100254058838,0.3042703866958618,0.2896378338336944,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826110839844,0.7943289279937744,0.278223305940628,0.1962115168571472,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826721191406,0.7396280169487,0.2237107753753662,0.2141656726598739,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.08270263671875,0.7310411334037781,0.2150245606899261,0.9782898426055908,286.08258056640625,284.95001220703125,297.4514465332031,288.1957092285156,297.44921875,297.38055419921875,286.0826416015625,1.0,0.5016841888427734,1.0,1.0,0.0,1.0,-2.620423555374145,2.620418071746826,5.529799182113493e-06,2.028388023376465,1.0,1.0,0.0,121.08267211914062,118.0,30131.853515625,0.0,1568.4097900390625,1.0,283.0969543457031,284.93316650390625,291.25738525390625,293.27117919921875,293.1499938964844,293.1499938964844,282.75,34719.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192535638809204,1.0,0.0,0.0,3.9247353076934814,3.924762010574341,1.0278128002028095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5236.5625,0.0,1850.54248046875,1895.4371337890625,0.0,2648.655517578125,0.9662119746208192,1.0,0.0,3.0,1.0,0.0
12131940,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97613525390625,0.9990000128746032,0.6217926144599915,0.5035661458969116,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815673828125,0.8194524645805359,0.3058964014053345,0.2912262380123138,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.7953152060508728,0.2787032127380371,0.1965916752815246,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98590087890625,0.740774393081665,0.2244069129228592,0.2148698568344116,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.986572265625,0.7316235899925232,0.2151699215173721,0.9791759848594666,285.9789733886719,284.95001220703125,297.50201416015625,288.2017822265625,297.4999084472656,297.3736572265625,285.9593200683594,1.0,0.5016780495643616,1.0,1.0,0.0,1.0,-2.62369966506958,2.6236941814422607,5.544042778637959e-06,2.031123399734497,1.0,1.0,0.0,120.95325469970705,118.0,30845.623046875,0.0,1572.3656005859375,1.0,282.8824768066406,284.7880859375,291.32940673828125,293.51031494140625,293.1499938964844,293.1499938964844,282.75,35013.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835099458694458,1.0,0.0,0.0,3.941319942474365,3.9413466453552246,1.0365174603066407e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5132.9970703125,0.0,1874.10107421875,1895.4371337890625,0.0,2795.9658203125,0.9700852036476136,1.0,0.0,3.0,1.0,0.0
12132000,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.87255859375,0.9990000128746032,0.622031569480896,0.5002610683441162,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734741210937,0.8223006725311279,0.3071802258491516,0.2925408184528351,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736877441406,0.7973441481590271,0.2788178324699402,0.1967565864324569,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.874267578125,0.7428203821182251,0.2248288542032241,0.2153470069169998,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744201660156,0.7330667972564697,0.2150448858737945,0.9789872169494628,285.8730163574219,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3635559082031,285.8699035644531,1.0,0.5005939602851868,1.0,1.0,0.0,1.0,-2.621861219406128,2.6218557357788086,5.536495336855296e-06,2.0298075675964355,1.0,1.0,0.0,119.9103775024414,121.0,31008.640625,0.0,1565.1490478515625,1.0,282.8058776855469,284.6856994628906,291.30859375,293.43267822265625,293.1499938964844,293.1499938964844,282.45001220703125,35237.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448758125305176,1.0,0.0,0.0,3.95389461517334,3.9539215564727774,1.0431419923406793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5341.02685546875,0.0,1892.0963134765625,1895.4371337890625,0.0,2887.302001953125,0.9730815291404724,1.0,0.0,3.0,1.0,0.0
12132060,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74853515625,0.9990000128746032,0.6224865913391113,0.5005955696105957,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541198730469,0.8231808543205261,0.3084000647068023,0.2937427461147308,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75543212890625,0.7972657084465027,0.278868019580841,0.1968317031860351,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587280273437,0.7430802583694458,0.2251819223165512,0.2157310098409652,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.759521484375,0.7327688932418823,0.2148481905460357,0.9783514142036438,285.7514953613281,284.95001220703125,297.5963439941406,288.208740234375,297.56402587890625,297.3554992675781,285.7306213378906,1.0,0.5007280707359314,0.8784018158912659,0.8784018158912659,0.2000000029802322,1.0,-2.6234920024871826,2.272389888763428,0.3511020243167877,1.681477189064026,1.0,1.0,0.0,119.83866119384766,121.0,31640.587890625,0.0,1565.4752197265625,1.0,282.5830383300781,284.5267639160156,291.3375549316406,293.600830078125,293.1499938964844,293.1499938964844,282.45001220703125,35411.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587899804115295,1.0,0.0,0.0,3.96364998817444,3.963676929473877,1.0482957577551133e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5204.25341796875,0.0,1906.1358642578125,1895.4371337890625,0.0,3017.656982421875,0.975397288799286,1.0,0.0,3.0,1.0,0.0
12132120,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351013183594,0.9990000128746032,0.6219938397407532,0.5026417374610901,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63623046875,0.8230312466621399,0.3093507289886474,0.2947714030742645,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6365051269531,0.7960686683654785,0.2786368727684021,0.1967728585004806,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6372375488281,0.742388904094696,0.225315123796463,0.2159717381000518,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6374206542969,0.7315452098846436,0.214432030916214,0.9770388007164,285.6357116699219,284.95001220703125,297.6420593261719,288.2116394042969,297.54205322265625,297.34136962890625,285.6316833496094,1.0,0.5010420680046082,0.7568036317825317,0.7568036317825317,0.4000000059604645,1.0,-2.625811815261841,1.7414625883102417,0.8843492865562439,1.151655673980713,1.0,1.0,0.0,120.27330780029295,124.0,31696.568359375,0.0,1568.6405029296875,1.0,282.5063171386719,284.41973876953125,291.2911071777344,293.47576904296875,293.1499938964844,293.1499938964844,282.1499938964844,35545.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648512363433838,1.0,0.0,0.0,3.9711639881134033,3.971191167831421,1.0522742286411813e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5403.64013671875,0.0,1916.9970703125,1895.4371337890625,0.0,3074.510009765625,0.9771846532821656,1.0,0.0,3.0,1.0,0.0
12132180,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49920654296875,0.9990000128746032,0.6211982369422913,0.5049276351928711,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5049133300781,0.8226790428161621,0.3102889060974121,0.2957056164741516,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50634765625,0.7946504354476929,0.278399258852005,0.196643590927124,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097351074219,0.7414984703063965,0.2254221737384796,0.2161247581243515,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106201171875,0.7301188111305237,0.2139819264411926,0.975284457206726,285.5022888183594,284.95001220703125,297.6871643066406,288.2145080566406,297.5045166015625,297.3271789550781,285.48101806640625,1.0,0.5015473961830139,0.6352054476737976,0.6352054476737976,0.6000000238418579,1.0,-2.627595901489258,1.287769794464111,1.3398261070251465,0.698357343673706,1.0,1.0,0.0,120.88019561767578,124.0,32211.07421875,0.0,1572.7574462890625,1.0,282.2829895019531,284.25445556640625,291.3093566894531,293.6179504394531,293.1499938964844,293.1499938964844,282.1499938964844,35649.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747433423995972,1.0,0.0,0.0,3.9769599437713614,3.97698712348938,1.0553479796726606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5252.080078125,0.0,1925.4029541015625,1895.4371337890625,0.0,3167.2998046875,0.9785633087158204,1.0,0.0,3.0,1.0,0.0
12132240,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830871582031,0.9990000128746032,0.6196011900901794,0.5074833035469055,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.8220663070678711,0.310995876789093,0.296493262052536,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3845520019531,0.7929435968399048,0.2779246568679809,0.1964047700166702,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3852844238281,0.7403626441955566,0.2253425866365432,0.2161561995744705,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.385498046875,0.7284439206123352,0.2133445143699646,0.97294282913208,285.3837280273437,284.95001220703125,297.73162841796875,288.21734619140625,297.473388671875,297.3090209960937,285.37969970703125,1.0,0.5022215843200684,0.5136072635650635,0.5136072635650635,0.800000011920929,1.0,-2.628548145294189,1.0180072784423828,1.6105409860610962,0.4287213385105133,1.0,1.0,0.0,121.62689208984376,112.0,32224.46484375,0.0,1577.584716796875,1.0,282.2069091796875,284.1470031738281,291.2624816894531,293.48150634765625,293.1499938964844,293.1499938964844,281.8500061035156,35729.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877284586429596,1.0,0.0,0.0,3.9814295768737793,3.981456756591797,1.0577215334706125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5453.78369140625,0.0,1931.9019775390625,1895.4371337890625,0.0,3191.12744140625,0.9796264171600342,1.0,0.0,3.0,1.0,0.0
12132300,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439270019531,0.9990000128746032,0.6181403994560242,0.5056899785995483,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2497253417969,0.8235526084899902,0.3117130696773529,0.2971625030040741,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513122558594,0.7934582233428955,0.2774701714515686,0.1960809528827667,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547302246094,0.7410890460014343,0.2252528816461563,0.2160693258047104,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557678222656,0.7285616397857666,0.21268992125988,0.9700128436088562,285.2471008300781,284.95001220703125,297.77545166015625,288.2201538085937,297.4327697753906,297.29364013671875,285.22509765625,1.0,0.5008479356765747,0.3920091092586517,0.3920091092586517,1.0,1.0,-2.6231963634490967,0.749258816242218,1.8739374876022337,0.1616208851337433,1.0,1.0,0.0,120.87168884277344,112.0,32666.248046875,0.0,1567.7320556640625,1.0,281.9832763671875,283.97869873046875,291.2857360839844,293.6236267089844,293.1499938964844,293.1499938964844,281.8500061035156,35791.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844826221466064,1.0,0.0,0.0,3.984875440597534,3.984902858734131,1.0595532557999832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5296.30908203125,0.0,1936.922607421875,1895.4371337890625,0.0,3258.573974609375,0.9804460406303406,1.0,0.0,3.0,1.0,0.0
12132360,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386413574219,0.9990000128746032,0.6167938113212585,0.5016881823539734,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.8260367512702942,0.3122404515743255,0.297679990530014,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.7950208783149719,0.2768261134624481,0.1956474035978317,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.140380859375,0.7427016496658325,0.2250127494335174,0.2158514261245727,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405639648437,0.7295229434967041,0.2118884325027465,0.9664626717567444,285.13916015625,284.95001220703125,297.8186340332031,288.2229309082031,297.436767578125,297.2792358398437,285.1355285644531,1.0,0.498491108417511,0.4113295376300812,0.4113295376300812,1.0,1.0,-2.6139700412750244,0.7688997983932495,1.8450703620910645,0.1833452135324478,1.0,1.0,0.0,119.36459350585938,100.0,32738.8359375,0.0,1548.175537109375,1.0,281.9073486328125,283.87530517578125,291.245849609375,293.49176025390625,293.1499938964844,293.1499938964844,281.54998779296875,35839.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851163387298584,1.0,0.0,0.0,3.987532138824463,3.98755955696106,1.0609664968797006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5507.46240234375,0.0,1940.799072265625,1895.4371337890625,0.0,3264.508056640625,0.9810778498649596,1.0,0.0,3.0,1.0,0.0
12132420,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9990000128746032,0.616341769695282,0.4955914914608001,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8295999765396118,0.3128561675548553,0.2981660068035126,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.797732412815094,0.2762849628925323,0.195196732878685,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7452881336212158,0.2248304337263107,0.2155941724777221,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.731400728225708,0.2111416906118393,0.9627168774604796,285.0214538574219,284.95001220703125,297.8612365722656,288.2257080078125,297.4525451660156,297.2703552246094,285.002197265625,1.0,0.4952932000160217,0.430649995803833,0.430649995803833,1.0,1.0,-2.601881265640259,0.807341992855072,1.794539213180542,0.2245060354471206,1.0,1.0,0.0,117.15696716308594,100.0,33356.23046875,0.0,1521.6673583984375,1.0,281.6837463378906,283.7156982421875,291.2770080566406,293.6458435058594,293.1499938964844,293.1499938964844,281.54998779296875,35876.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912836909294128,1.0,0.0,0.0,3.989579677581787,3.989607095718384,1.0620562989061e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5358.017578125,0.0,1943.790283203125,1895.4371337890625,0.0,3322.21044921875,0.9815648794174194,1.0,0.0,3.0,1.0,0.0
12132480,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9990000128746032,0.6163046360015869,0.487798810005188,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8340604305267334,0.3133352696895599,0.2985784411430359,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8013755083084106,0.2756107449531555,0.1946973651647567,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7486965656280518,0.2245449721813202,0.2152746468782425,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7340360879898071,0.2102997303009033,0.9586952328681946,284.9129943847656,284.95001220703125,297.9031677246094,288.2284545898437,297.4701538085937,297.2628479003906,284.90875244140625,1.0,0.4913782179355621,0.4499704241752624,0.4499704241752624,1.0,1.0,-2.5872020721435547,0.8423862457275391,1.744815707206726,0.2628572583198547,0.9991044998168944,0.9991044998168944,0.0,114.39411163330078,103.0,33352.59375,0.0,1489.4742431640625,1.0,281.608154296875,283.61151123046875,291.24591064453125,293.52752685546875,293.1499938964844,293.1499938964844,281.25,35927.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918452858924866,1.0,0.0,0.0,3.9907386302948,3.990766048431397,1.062673391061253e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5574.54248046875,0.0,1945.7373046875,1895.4371337890625,0.0,3327.46044921875,0.9818469285964966,1.0,0.0,3.0,1.0,0.0
12132540,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911376953125,0.9990000128746032,0.6169033050537109,0.4831084012985229,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957763671875,0.8369800448417664,0.3138985931873321,0.2990319728851318,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79736328125,0.8033757209777832,0.2750318646430969,0.1942339688539505,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002624511719,0.7507004737854004,0.2243230789899826,0.214992955327034,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80133056640625,0.7353208065032959,0.2095227390527725,0.954865574836731,284.79376220703125,284.95001220703125,297.9444885253906,288.2311706542969,297.4911193847656,297.25927734375,284.7744445800781,1.0,0.4890653192996979,0.4692908823490143,0.4692908823490143,1.0,1.0,-2.57660174369812,0.8763971328735352,1.700204610824585,0.2990492284297943,0.9970151782035828,0.9970151782035828,0.0,112.68396759033205,103.0,33963.7265625,0.0,1467.6600341796875,1.0,281.3844299316406,283.4519958496094,291.28082275390625,293.6861572265625,293.1499938964844,293.1499938964844,281.25,35994.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980755805969238,1.0,0.0,0.0,3.990655660629273,3.990683078765869,1.062629280568217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5421.97119140625,0.0,1946.171142578125,1895.4371337890625,0.0,3385.639404296875,0.9818516373634338,1.0,0.0,3.0,1.0,0.0
12132600,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884155273437,0.9990000128746032,0.617028534412384,0.4803601801395416,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893005371094,0.8388515114784241,0.3143293559551239,0.2994548082351684,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68963623046875,0.8042613863945007,0.2743221223354339,0.1937519460916519,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6902770996094,0.7517459988594055,0.2240050286054611,0.2146977186203003,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905212402344,0.735697329044342,0.2086593359708786,0.9510061740875244,284.6889038085937,284.95001220703125,297.9851989746094,288.2338562011719,297.5108337402344,297.25311279296875,284.6852722167969,1.0,0.4872856438159942,0.4886113107204437,0.4886113107204437,1.0,1.0,-2.568234205245972,0.908532977104187,1.6597011089324951,0.332989752292633,0.994130313396454,0.994130313396454,0.0,111.62065887451172,106.0,34010.4453125,0.0,1451.7864990234375,1.0,281.3089599609375,283.3524169921875,291.251708984375,293.5714416503906,293.1499938964844,293.1499938964844,280.95001220703125,36099.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987793326377869,1.0,0.0,0.0,3.988070011138916,3.9880974292755127,1.0612527603370836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5646.484375,0.0,1943.6298828125,1895.4371337890625,0.0,3392.203369140625,0.9813397526741028,1.0,0.0,3.0,1.0,0.0
12132660,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5726928710937,0.9990000128746032,0.6170532703399658,0.478771299123764,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771179199219,0.8401159644126892,0.3148391544818878,0.2998962700366974,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5787353515625,0.8045128583908081,0.273700475692749,0.193287655711174,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.58154296875,0.7522326707839966,0.2237439006567001,0.2144180089235305,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5826721191406,0.7355461716651917,0.2078521400690078,0.9472313523292542,284.5752258300781,284.95001220703125,298.0252685546875,288.2365417480469,297.5215148925781,297.2474060058594,284.5565795898437,1.0,0.4859881699085235,0.487067848443985,0.487067848443985,1.0,1.0,-2.56142258644104,0.9053738117218018,1.6560487747192385,0.331316739320755,0.9906400442123412,0.9906400442123412,0.0,110.93791198730467,106.0,34676.59375,0.0,1439.8544921875,1.0,281.08544921875,283.19732666015625,291.2879333496094,293.7344970703125,293.1499938964844,293.1499938964844,280.95001220703125,36176.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052572250366212,1.0,0.0,0.0,3.9845592975616455,3.984586715698242,1.0593851129669929e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5494.369140625,0.0,1939.6529541015625,1895.4371337890625,0.0,3452.5380859375,0.9805761575698853,1.0,0.0,3.0,1.0,0.0
12132720,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47821044921875,0.9990000128746032,0.6164342761039734,0.4783399999141693,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4789123535156,0.8407087922096252,0.3152234554290771,0.300297200679779,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47918701171875,0.8040621876716614,0.2729564309120178,0.1927974671125412,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.47967529296875,0.7521069049835205,0.2233920991420745,0.214113712310791,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4798889160156,0.7348208427429199,0.2069611698389053,0.9433631300926208,284.4786071777344,284.95001220703125,298.0647277832031,288.2391967773437,297.5284729003906,297.2381286621094,284.47576904296875,1.0,0.4850888848304748,0.4855243563652038,0.4855243563652038,1.0,1.0,-2.5557823181152344,0.9003249406814575,1.6554572582244873,0.3275073170661926,0.986437201499939,0.986437201499939,0.0,110.62464141845705,109.0,34805.65625,0.0,1431.1243896484375,1.0,281.00994873046875,283.1055908203125,291.2607116699219,293.6258544921875,293.1499938964844,293.1499938964844,280.6499938964844,36291.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064075350761414,1.0,0.0,0.0,3.9783694744110094,3.978396654129028,1.0560961527517063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5730.85302734375,0.0,1932.4755859375,1895.4371337890625,0.0,3463.234619140625,0.9792575240135192,1.0,0.0,3.0,1.0,0.0
12132780,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3716125488281,0.9990000128746032,0.6156465411186218,0.4787355959415436,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.37579345703125,0.8408637046813965,0.3156969249248504,0.300721138715744,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3774108886719,0.8031653165817261,0.2723108828067779,0.1923286616802215,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.38006591796875,0.7515831589698792,0.2231054008007049,0.2138276249170303,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3812255859375,0.7337217926979065,0.2061315923929214,0.939578652381897,284.3740539550781,284.95001220703125,298.10357666015625,288.2418518066406,297.5353698730469,297.229248046875,284.3560485839844,1.0,0.4845285415649414,0.4839808642864227,0.4839808642864227,1.0,1.0,-2.5513103008270264,0.8957484364509583,1.655561923980713,0.3238945007324219,0.9816928505897522,0.9816928505897522,0.0,110.58486938476562,109.0,35578.9453125,0.0,1425.136962890625,1.0,280.78692626953125,282.96002197265625,291.298095703125,293.7958984375,293.1499938964844,293.1499938964844,280.6499938964844,36375.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134376645088196,1.0,0.0,0.0,3.971158027648926,3.971185207366944,1.0522709317228871e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5584.8310546875,0.0,1923.7403564453125,1895.4371337890625,0.0,3528.478759765625,0.9776630401611328,1.0,0.0,3.0,1.0,0.0
12132840,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2797546386719,0.9990000128746032,0.6141849756240845,0.4799617230892181,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.28045654296875,0.8405274152755737,0.3160488605499267,0.301109254360199,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28076171875,0.8017609119415283,0.2715485990047455,0.1918383687734604,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.28125,0.7506192922592163,0.2227326184511184,0.2135206758975982,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.281494140625,0.7322106957435608,0.2052219212055206,0.9357097744941713,284.2801513671875,284.95001220703125,298.1418151855469,288.2444763183594,297.5399475097656,297.21728515625,284.2773742675781,1.0,0.4842484891414642,0.482437402009964,0.482437402009964,1.0,1.0,-2.547642469406128,0.8914892673492432,1.6561533212661743,0.3204356133937835,0.9761958718299866,0.9761958718299866,0.0,110.80916595458984,112.0,35719.62890625,0.0,1421.3565673828125,1.0,280.7110290527344,282.8704833984375,291.2726745605469,293.6931457519531,293.1499938964844,293.1499938964844,280.3500061035156,36499.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153520464897156,1.0,0.0,0.0,3.961056709289551,3.961084127426148,1.0469245808053529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5826.70166015625,0.0,1911.611328125,1895.4371337890625,0.0,3546.2041015625,0.975467324256897,1.0,0.0,3.0,1.0,0.0
12132900,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1766357421875,0.9990000128746032,0.6124988198280334,0.4817558825016022,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1807556152344,0.8398964405059814,0.3164846301078796,0.301515519618988,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1824645996094,0.8000601530075073,0.2708790302276611,0.1913660764694214,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1850280761719,0.7493941783905029,0.2224216312170028,0.21322862803936,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.186279296875,0.7304527163505554,0.2043731957674026,0.931909441947937,284.1791076660156,284.95001220703125,298.1794128417969,288.2471008300781,297.5447998046875,297.206298828125,284.1613464355469,1.0,0.4842071533203125,0.4808939099311828,0.4808939099311828,1.0,1.0,-2.544800043106079,0.8875576257705688,1.6572422981262207,0.3171042799949646,0.9701857566833496,0.9701857566833496,0.0,111.22356414794922,112.0,36498.05859375,0.0,1419.4794921875,1.0,280.48883056640625,282.7290954589844,291.30908203125,293.8641357421875,293.1499938964844,293.1499938964844,280.3500061035156,36594.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229230284690856,1.0,0.0,0.0,3.949728488922119,3.9497556686401367,1.040944994201709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5679.71728515625,0.0,1897.7119140625,1895.4371337890625,0.0,3616.109130859375,0.972952365875244,1.0,0.0,3.0,1.0,0.0
12132960,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0869445800781,0.9990000128746032,0.6100357174873352,0.4841453433036804,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0875244140625,0.8389110565185547,0.3167986571788788,0.301882654428482,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0877990722656,0.797993004322052,0.2700932025909424,0.1908701062202453,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0882263183594,0.7478590607643127,0.2220254093408584,0.2129134386777877,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.08843994140625,0.7284079790115356,0.2034568786621093,0.9280509948730468,284.0872802734375,284.95001220703125,298.2164001464844,288.2497253417969,297.5493469238281,297.1936340332031,284.0849914550781,1.0,0.4843619465827942,0.4810033738613128,0.4810033738613128,1.0,1.0,-2.5425009727478027,0.8866273164749146,1.6558737754821775,0.3166632950305938,0.9634281992912292,0.9634281992912292,0.0,111.8298797607422,115.0,36653.02734375,0.0,1419.12890625,1.0,280.41192626953125,282.6416931152344,291.2831726074219,293.7616271972656,293.1499938964844,293.1499938964844,280.04998779296875,36734.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253034591674804,1.0,0.0,0.0,3.93519926071167,3.935226440429688,1.033300804920145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5925.380859375,0.0,1880.14501953125,1895.4371337890625,0.0,3638.01904296875,0.9697694182395936,1.0,0.0,3.0,1.0,0.0
12133020,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9888000488281,0.9990000128746032,0.6073198318481445,0.4869097471237182,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9928894042969,0.8377429246902466,0.3171958327293396,0.3022621870040893,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99462890625,0.7957438826560974,0.2693988382816314,0.1903876960277557,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99713134765625,0.7461683750152588,0.2216904908418655,0.2126088291406631,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9984130859375,0.7262141108512878,0.2026011794805526,0.9242731332778932,283.9913330078125,284.95001220703125,298.2527770996094,288.2523193359375,297.55548095703125,297.1834716796875,283.973876953125,1.0,0.4846842586994171,0.4811128377914428,0.4811128377914428,1.0,1.0,-2.540792465209961,0.8861306309700012,1.654661774635315,0.3165079653263092,0.9562164545059204,0.9562164545059204,0.0,112.56686401367188,115.0,37434.0078125,0.0,1420.10791015625,1.0,280.1912536621094,282.5057067871094,291.31707763671875,293.9310607910156,293.1499938964844,293.1499938964844,280.04998779296875,36841.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330270290374756,1.0,0.0,0.0,3.919227361679077,3.919254302978516,1.0249300430587027e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5778.34765625,0.0,1860.59423828125,1895.4371337890625,0.0,3708.85546875,0.9662193059921264,1.0,0.0,3.0,1.0,0.0
12133080,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9027099609375,0.9990000128746032,0.6039052605628967,0.4901188015937805,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9033203125,0.8363147377967834,0.317471444606781,0.3026017844676971,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9035949707031,0.7932268381118774,0.2685910165309906,0.1898818612098693,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040222167969,0.7442570924758911,0.2212713211774826,0.2122805714607238,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9042663574219,0.7237929701805115,0.2016621679067611,0.920393705368042,283.903076171875,284.95001220703125,298.2885131835937,288.2549133300781,297.5617370605469,297.1738586425781,283.9008483886719,1.0,0.4851415455341339,0.4812223315238952,0.4812223315238952,1.0,1.0,-2.539392709732056,0.8857585191726685,1.6536343097686768,0.3164218366146087,0.948262333869934,0.948262333869934,0.0,113.44844818115234,103.0,37595.03515625,0.0,1422.1104736328125,1.0,280.1139831542969,282.42156982421875,291.2900085449219,293.8279724121094,293.1499938964844,293.1499938964844,279.75,37003.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355363845825196,1.0,0.0,0.0,3.899889945983887,3.899916648864746,1.014840904645098e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6027.849609375,0.0,1837.3865966796875,1895.4371337890625,0.0,3731.78125,0.9619377851486206,1.0,0.0,3.0,1.0,0.0
12133140,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8055419921875,0.9990000128746032,0.6006666421890259,0.4889431893825531,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8096923828125,0.8371994495391846,0.3178174793720245,0.3028968870639801,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8115234375,0.7931159734725952,0.2678650319576263,0.1893492937088012,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.81402587890625,0.7444057464599609,0.220901221036911,0.2119055390357971,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8153991699219,0.7233158946037292,0.2007542997598648,0.9162418246269226,283.8081359863281,284.95001220703125,298.3236694335937,288.25750732421875,297.5699768066406,297.1678161621094,283.7902526855469,1.0,0.4835003316402435,0.4813317954540252,0.4813317954540252,1.0,1.0,-2.532270193099976,0.8830305337905884,1.6492396593093872,0.3154280185699463,0.9398401379585266,0.9398401379585266,0.0,112.87639617919922,103.0,38303.1484375,0.0,1410.4276123046875,1.0,279.8946838378906,282.28765869140625,291.3222045898437,293.9941101074219,293.1499938964844,293.1499938964844,279.75,37126.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431910514831544,1.0,0.0,0.0,3.878413677215576,3.878440141677856,1.003694478640682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5876.29931640625,0.0,1811.4010009765625,1895.4371337890625,0.0,3801.419921875,0.9571982622146606,1.0,0.0,3.0,1.0,0.0
12133200,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7122802734375,0.9990000128746032,0.5977784991264343,0.4850302934646606,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7130432128906,0.8394933938980103,0.3180270195007324,0.3031023740768432,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7134094238281,0.7944558262825012,0.2670161724090576,0.188759833574295,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7138977050781,0.7458018064498901,0.2204372733831405,0.2114598006010055,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.7240092754364014,0.1997491121292114,0.91171395778656,283.7127685546875,284.95001220703125,298.35821533203125,288.26007080078125,297.57830810546875,297.1624755859375,283.7096252441406,1.0,0.4808926582336426,0.4814412593841553,0.4814412593841553,1.0,1.0,-2.521137952804565,0.8786731362342834,1.6424647569656372,0.3136032521724701,0.9305509328842164,0.9305509328842164,0.0,111.37958526611328,91.0,38374.05859375,0.0,1389.703857421875,1.0,279.8158874511719,282.20050048828125,291.29400634765625,293.8858947753906,293.1499938964844,293.1499938964844,279.45001220703125,37313.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455142617225648,1.0,0.0,0.0,3.852793693542481,3.8528201580047607,9.90477929008193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6119.0986328125,0.0,1781.084228515625,1895.4371337890625,0.0,3822.46240234375,0.951565682888031,1.0,0.0,3.0,1.0,0.0
12133260,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6102294921875,0.9990000128746032,0.5958779454231262,0.4789824485778808,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.61431884765625,0.8429803252220154,0.3183045387268066,0.3032773733139038,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6163024902344,0.7970082759857178,0.2662478983402252,0.1881563663482666,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.61883544921875,0.7482485175132751,0.2200251668691635,0.2109874784946441,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6203308105469,0.7256713509559631,0.1987912356853485,0.907029628753662,283.61285400390625,284.95001220703125,298.3921203613281,288.2626342773437,297.5872497558594,297.1586303710937,283.5941772460937,1.0,0.4774406552314758,0.4814792573451996,0.4814792573451996,1.0,1.0,-2.50716519355774,0.8730373978614807,1.6341277360916138,0.3111054003238678,0.9207732081413268,0.9207732081413268,0.0,109.1912078857422,91.0,39012.796875,0.0,1362.6043701171875,1.0,279.5983581542969,282.0694580078125,291.3224792480469,294.042724609375,293.1499938964844,293.1499938964844,279.45001220703125,37469.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524945616722108,1.0,0.0,0.0,3.824884176254273,3.8249101638793945,9.761798764884588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5963.072265625,0.0,1748.1014404296875,1895.4371337890625,0.0,3885.4072265625,0.9453728795051576,1.0,0.0,3.0,1.0,0.0
