time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133320,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.50982666015625,0.9990000128746032,0.5945464968681335,0.4711899757385254,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5106811523437,0.8474858403205872,0.3184444904327392,0.303377240896225,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111083984375,0.8005549311637878,0.2653546035289764,0.1875068396329879,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5116882324219,0.7515884041786194,0.2195205241441726,0.2104618549346923,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5120849609375,0.7281390428543091,0.1977596431970596,0.9021356105804444,283.5103759765625,284.95001220703125,298.4254455566406,288.26519775390625,297.59527587890625,297.15386962890625,283.506591796875,1.0,0.4732635915279388,0.4815172255039215,0.4815172255039215,1.0,1.0,-2.490635395050049,0.8663477897644043,1.624287724494934,0.308125764131546,0.9100602269172668,0.9100602269172668,0.0,106.45547485351562,94.0,38960.51953125,0.0,1330.2745361328125,1.0,279.5185241699219,281.9788818359375,291.29296875,293.9281921386719,293.1499938964844,293.1499938964844,279.1499938964844,37711.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541499018669128,1.0,0.0,0.0,3.792358875274658,3.792384624481201,9.596484460416832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6195.78076171875,0.0,1710.6943359375,1895.4371337890625,0.0,3900.269775390625,0.9381542801856996,1.0,0.0,3.0,1.0,0.0
12133380,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4103698730469,0.9990000128746032,0.593949556350708,0.4664924144744873,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4142150878906,0.8503385186195374,0.31867316365242,0.3035105466842651,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.41619873046875,0.8023989200592041,0.264557272195816,0.1868882179260254,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.41864013671875,0.7534571886062622,0.2190854996442794,0.2099741697311401,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.42022705078125,0.7292283773422241,0.1968106478452682,0.897483766078949,283.4128723144531,284.95001220703125,298.4581298828125,288.2677307128906,297.6036376953125,297.1498107910156,283.3944702148437,1.0,0.4706940054893493,0.4815552234649658,0.4815552234649658,1.0,1.0,-2.4782211780548096,0.8613616824150085,1.6168595552444458,0.3057185113430023,0.8989644050598145,0.8989644050598145,0.0,104.73726654052734,94.0,39549.0390625,0.0,1307.6781005859375,1.0,279.30340576171875,281.8536071777344,291.3190612792969,294.0762023925781,293.1499938964844,293.1499938964844,279.1499938964844,37895.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601508378982544,1.0,0.0,0.0,3.7559759616851807,3.756001472473145,9.413234920430114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6037.81689453125,0.0,1668.890869140625,1895.4371337890625,0.0,3953.93017578125,0.9301851987838744,1.0,0.0,3.0,1.0,0.0
12133440,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3153991699219,0.9990000128746032,0.5929564833641052,0.4636815190315246,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3160705566406,0.8521106243133545,0.3187885284423828,0.3036322593688965,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3164367675781,0.8031449913978577,0.2636545300483703,0.1862670332193374,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3169250488281,0.754371166229248,0.2185758650302887,0.2094918638467788,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3172607421875,0.7294479608535767,0.1958084404468536,0.8929478526115417,283.3158264160156,284.95001220703125,298.490234375,288.270263671875,297.6113586425781,297.1449890136719,283.3128967285156,1.0,0.468671441078186,0.4815931916236877,0.4815931916236877,1.0,1.0,-2.468212366104126,0.8573466539382935,1.6108657121658323,0.3038569986820221,0.8870065212249756,0.8870065212249756,0.0,103.63439178466795,97.0,39527.23046875,0.0,1290.7923583984375,1.0,279.2214660644531,281.7686462402344,291.2905578613281,293.96160888671875,293.1499938964844,293.1499938964844,279.45001220703125,38187.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96108740568161,1.0,0.0,0.0,3.715003967285156,3.715029001235962,9.208986853082024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5545.60546875,0.0,1623.356201171875,1895.4371337890625,0.0,3962.273193359375,0.9210423827171326,1.0,0.0,3.0,1.0,0.0
12133500,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3917541503906,0.9990000128746032,0.5921767950057983,0.462016224861145,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3879699707031,0.8532571196556091,0.3191277384757995,0.3037993907928467,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3858642578125,0.8032694458961487,0.2629759013652801,0.1856820583343505,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3834533691406,0.7547317743301392,0.2182256877422332,0.2090472877025604,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3818054199219,0.7291653752326965,0.1949583441019058,0.8886228799819946,283.38922119140625,284.95001220703125,298.521728515625,288.2727966308594,297.6202697753906,297.1422424316406,283.4081115722656,1.0,0.4671418070793152,0.481631189584732,0.481631189584732,1.0,1.0,-2.459975481033325,0.854057788848877,1.6059175729751587,0.3023044168949127,0.8771733045578003,0.8771733045578003,0.0,102.9072036743164,97.0,38596.125,0.0,1277.7452392578125,1.0,279.4089050292969,281.8859558105469,291.18426513671875,293.631103515625,293.1499938964844,293.1499938964844,279.45001220703125,38305.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946845769882202,1.0,0.0,0.0,3.670014142990112,3.67003870010376,8.987290129880421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5598.24169921875,0.0,1572.8966064453125,1895.4371337890625,0.0,3834.502197265625,0.9113192558288574,1.0,0.0,3.0,1.0,0.0
12133560,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.50396728515625,0.9990000128746032,0.5922965407371521,0.4605412781238556,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5029296875,0.8546567559242249,0.3199897706508636,0.3043602705001831,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5022888183594,0.8037120699882507,0.2628198266029358,0.1853874921798706,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5015563964844,0.7553304433822632,0.2182614207267761,0.2088893502950668,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5009765625,0.7291151881217957,0.1944774687290191,0.8855883479118347,283.5032653808594,284.95001220703125,298.5526123046875,288.2753295898437,297.6324768066406,297.14434814453125,283.5082397460937,1.0,0.4660985767841339,0.4819105863571167,0.4819105863571167,1.0,1.0,-2.4546821117401123,0.8523697257041931,1.6023123264312744,0.3016684353351593,0.868748128414154,0.868748128414154,0.0,102.32816314697266,100.0,38214.22265625,0.0,1268.9345703125,1.0,279.49151611328125,282.000244140625,291.17095947265625,293.6377258300781,293.1499938964844,293.1499938964844,279.75,38304.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348554015159608,1.0,0.0,0.0,3.6287360191345215,3.6287600994110094,8.786259400039853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5362.6015625,0.0,1526.7835693359375,1895.4371337890625,0.0,3725.564453125,0.9019432663917542,1.0,0.0,3.0,1.0,0.0
12133620,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6158752441406,0.9990000128746032,0.592737078666687,0.4592690169811249,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.61187744140625,0.8562507033348083,0.3210779428482055,0.3052582442760467,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.60955810546875,0.804410457611084,0.262895792722702,0.185345321893692,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6069641113281,0.7561343908309937,0.2184869050979614,0.2089944630861282,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6051025390625,0.7292816638946533,0.1941954344511032,0.8837963342666626,283.6131591796875,284.95001220703125,298.5828857421875,288.27783203125,297.64599609375,297.1486511230469,283.63360595703125,1.0,0.4655101895332336,0.4821900129318237,0.4821900129318237,1.0,1.0,-2.45215106010437,0.851834774017334,1.600316286087036,0.3015852570533752,0.8608121275901794,0.8608121275901794,0.0,101.89533996582033,100.0,37311.21875,0.0,1264.08154296875,1.0,279.7001342773437,282.147705078125,291.1342163085937,293.4416198730469,293.1499938964844,293.1499938964844,279.75,38293.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918695628643036,1.0,0.0,0.0,3.5849077701568604,3.5849316120147705,8.575299261792679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5457.70947265625,0.0,1478.801025390625,1895.4371337890625,0.0,3577.11572265625,0.8923967480659485,1.0,0.0,3.0,1.0,0.0
12133680,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7392578125,0.9990000128746032,0.5937895774841309,0.4582292139530182,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.738037109375,0.8579691052436829,0.322501003742218,0.3064379096031189,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7372741699219,0.8052811622619629,0.2633039057254791,0.1855117082595825,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.73638916015625,0.7570852041244507,0.2189774513244629,0.2093263566493988,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7357177734375,0.7296126484870911,0.1941791474819183,0.883094847202301,283.7384338378906,284.95001220703125,298.612548828125,288.2803649902344,297.6614990234375,297.1560974121094,283.74444580078125,1.0,0.4653393030166626,0.4824694395065307,0.4824694395065307,1.0,1.0,-2.452070474624634,0.8523019552230835,1.5997685194015503,0.3019488453865051,0.8540749549865723,0.8540749549865723,0.0,101.60504150390624,103.0,37043.8359375,0.0,1262.772216796875,1.0,279.78924560546875,282.2778015136719,291.1683044433594,293.5274353027344,293.1499938964844,293.1499938964844,280.04998779296875,38188.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084520936012268,1.0,0.0,0.0,3.5453085899353027,3.5453319549560547,8.386898002754606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5262.24951171875,0.0,1435.6888427734375,1895.4371337890625,0.0,3482.23291015625,0.8834846615791321,1.0,0.0,3.0,1.0,0.0
12133740,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8525085449219,0.9990000128746032,0.5948857069015503,0.4575802981853485,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8486328125,0.8596196174621582,0.3239997923374176,0.3077989518642425,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.84625244140625,0.8061162829399109,0.2637888491153717,0.1858126819133758,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8436889648437,0.7580157518386841,0.2195509970188141,0.2098168134689331,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8417663574219,0.7299560308456421,0.1942613124847412,0.8831920623779297,283.8498229980469,284.95001220703125,298.6416320800781,288.2828369140625,297.67724609375,297.1641845703125,283.870361328125,1.0,0.4655444025993347,0.4827488660812378,0.4827488660812378,1.0,1.0,-2.453990936279297,0.8535855412483215,1.6004053354263306,0.3026999235153198,0.8477386236190796,0.8477386236190796,0.0,101.48638153076172,103.0,36301.06640625,0.0,1264.58251953125,1.0,279.9956359863281,282.4288635253906,291.1560363769531,293.38153076171875,293.1499938964844,293.1499938964844,280.04998779296875,38120.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953635096549988,1.0,0.0,0.0,3.505519390106201,3.505542278289795,8.199701255762193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5363.666015625,0.0,1393.52880859375,1895.4371337890625,0.0,3360.328125,0.8746798038482666,1.0,0.0,3.0,1.0,0.0
12133800,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.977783203125,0.9990000128746032,0.5963603854179382,0.4572918117046356,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9765930175781,0.8611987233161926,0.3257297575473785,0.3093218207359314,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9757995605469,0.8069011569023132,0.2644966542720794,0.1862298399209976,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9749450683594,0.7589161992073059,0.2203088849782943,0.2104455381631851,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9742431640625,0.730295717716217,0.1945265233516693,0.8839693069458008,283.9769592285156,284.95001220703125,298.6700744628906,288.28533935546875,297.6942749023437,297.17437744140625,283.9830627441406,1.0,0.4660859107971191,0.4830282628536224,0.4830282628536224,1.0,1.0,-2.4576609134674072,0.8555864691734314,1.602074384689331,0.3037681579589844,0.842609703540802,0.842609703540802,0.0,101.52159118652344,106.0,36062.80078125,0.0,1269.1463623046875,1.0,280.087890625,282.56085205078125,291.1995849609375,293.4892883300781,293.1499938964844,293.1499938964844,280.3500061035156,37964.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888309121131897,1.0,0.0,0.0,3.470958709716797,3.4709813594818115,8.038818464228825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5184.9111328125,0.0,1356.9278564453125,1895.4371337890625,0.0,3294.390869140625,0.8667784333229065,1.0,0.0,3.0,1.0,0.0
12133860,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.090087890625,0.9990000128746032,0.5977125763893127,0.4574343264102936,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0863647460937,0.8626059889793396,0.3274697363376617,0.3109494745731354,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0839538574219,0.8075334429740906,0.265211671590805,0.1867218613624572,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814819335937,0.7596967816352844,0.221095010638237,0.2111711800098419,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0795288085937,0.7305478453636169,0.194830909371376,0.8852359056472778,284.08746337890625,284.95001220703125,298.6979675292969,288.2878112792969,297.7106628417969,297.18426513671875,284.1077880859375,1.0,0.4669265151023865,0.4830425083637237,0.4830425083637237,1.0,1.0,-2.4627702236175537,0.8577430248260498,1.605027198791504,0.3046873807907104,0.8378540277481079,0.8378540277481079,0.0,101.72087097167967,106.0,35380.125,0.0,1276.151611328125,1.0,280.2915344238281,282.70953369140625,291.1883544921875,293.3551940917969,293.1499938964844,293.1499938964844,280.3500061035156,37841.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780702352523804,1.0,0.0,0.0,3.436349630355835,3.4363718032836914,7.879306167524192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5282.72802734375,0.0,1321.1817626953125,1895.4371337890625,0.0,3198.4931640625,0.8591817617416382,1.0,0.0,3.0,1.0,0.0
12133920,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.21697998046875,0.9990000128746032,0.5993161797523499,0.4579324722290039,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2157592773437,0.8638876080513,0.3293956518173218,0.3126847743988037,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2149353027344,0.8080551028251648,0.2660966515541076,0.1872859597206115,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2140197753906,0.7603908181190491,0.2220251560211181,0.2119887471199035,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132873535156,0.7307364344596863,0.1952733099460601,0.8869427442550659,284.21612548828125,284.95001220703125,298.7252197265625,288.290283203125,297.7278747558594,297.1957092285156,284.2225036621094,1.0,0.4680316150188446,0.4830567538738251,0.4830567538738251,1.0,1.0,-2.4691615104675293,0.8603959083557129,1.6087654829025269,0.3058063983917236,0.8343328237533569,0.8343328237533569,0.0,102.05802917480467,109.0,35180.16015625,0.0,1285.3203125,1.0,280.3866271972656,282.84344482421875,291.227783203125,293.4617919921875,293.1499938964844,293.1499938964844,280.6499938964844,37628.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731459975242615,1.0,0.0,0.0,3.407445192337036,3.407467126846313,7.747312338324264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5116.388671875,0.0,1291.0589599609375,1895.4371337890625,0.0,3152.319580078125,0.8526264429092407,1.0,0.0,3.0,1.0,0.0
12133980,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3267822265625,0.9990000128746032,0.6007165908813477,0.4588130116462707,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3232116699219,0.8649917840957642,0.3313032686710357,0.3144922256469726,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.8084144592285156,0.2669567465782165,0.1878962963819503,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3184509277344,0.7609524130821228,0.2229569554328918,0.2128728479146957,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3164978027344,0.7308192849159241,0.1957246661186218,0.888975203037262,284.3242492675781,284.95001220703125,298.7518920898437,288.292724609375,297.7442626953125,297.2061462402344,284.3442077636719,1.0,0.4693708419799804,0.483070969581604,0.483070969581604,1.0,1.0,-2.4766268730163574,0.8634870648384094,1.6131397485733032,0.3071392774581909,0.8311371803283691,0.8311371803283691,0.0,102.53534698486328,109.0,34543.48046875,0.0,1296.4345703125,1.0,280.5878295898437,282.98687744140625,291.21209716796875,293.32891845703125,293.1499938964844,293.1499938964844,280.6499938964844,37482.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645777106285095,1.0,0.0,0.0,3.3802196979522705,3.3802413940429688,7.624004751960456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5208.86962890625,0.0,1263.4970703125,1895.4371337890625,0.0,3071.944091796875,0.8465237021446228,1.0,0.0,3.0,1.0,0.0
12134040,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4532165527344,0.9990000128746032,0.6023023128509521,0.459992915391922,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4520568847656,0.8659765720367432,0.3333728611469269,0.3163799941539764,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4512023925781,0.8086694478988647,0.2679643929004669,0.1885580420494079,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4503479003906,0.7614265084266663,0.224010020494461,0.2138235718011856,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4495849609375,0.7308324575424194,0.1962881237268448,0.8913136124610901,284.452392578125,284.95001220703125,298.7779846191406,288.295166015625,297.7612609863281,297.2177429199219,284.4587097167969,1.0,0.4709156155586242,0.4830852150917053,0.4830852150917053,1.0,1.0,-2.4850568771362305,0.866974413394928,1.6180824041366575,0.3086426854133606,0.8291847109794617,0.8291847109794617,0.0,103.12646484375,112.0,34368.1875,0.0,1309.2777099609375,1.0,280.6853332519531,283.1199645996094,291.24639892578125,293.430908203125,293.1499938964844,293.1499938964844,280.95001220703125,37246.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607620596885681,1.0,0.0,0.0,3.358929395675659,3.3589510917663574,7.528268497480894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5051.9609375,0.0,1241.3941650390625,1895.4371337890625,0.0,3036.152587890625,0.8415877223014832,1.0,0.0,3.0,1.0,0.0
12134100,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5618896484375,0.9990000128746032,0.6036518216133118,0.4614827334880829,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.558349609375,0.8668113946914673,0.335410475730896,0.3183227777481079,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.555908203125,0.808791995048523,0.2689363658428192,0.1892549991607666,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55352783203125,0.761786937713623,0.2250508069992065,0.2148237377405166,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.551513671875,0.7307528257369995,0.1968447417020797,0.8938841223716736,284.559326171875,284.95001220703125,298.803466796875,288.297607421875,297.77716064453125,297.2279052734375,284.5796813964844,1.0,0.4726420938968658,0.4830994606018066,0.4830994606018066,1.0,1.0,-2.494307279586792,0.8707961440086365,1.6235110759735107,0.310312420129776,0.8275444507598877,0.8275444507598877,0.0,103.83157348632812,112.0,33825.71484375,0.0,1323.699462890625,1.0,280.8847351074219,283.2608337402344,291.2272644042969,293.2983093261719,293.1499938964844,293.1499938964844,280.95001220703125,37077.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530445694923401,1.0,0.0,0.0,3.339349269866944,3.3393704891204834,7.440754643539549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5142.61181640625,0.0,1221.616455078125,1895.4371337890625,0.0,2963.794677734375,0.8371906280517578,1.0,0.0,3.0,1.0,0.0
12134160,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930236816406,0.9990000128746032,0.605190634727478,0.4631893038749695,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.8675693273544312,0.3376104235649109,0.3203368782997131,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69097900390625,0.8088528513908386,0.2700567841529846,0.1899978965520858,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900939941406,0.762092649936676,0.2262093871831894,0.2158801108598709,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893005371094,0.7306307554244995,0.1975080072879791,0.8967035412788391,284.6921691894531,284.95001220703125,298.8283386230469,288.3000183105469,297.7933959960937,297.2391967773437,284.6985778808594,1.0,0.4745285511016845,0.4829253554344177,0.4829253554344177,1.0,1.0,-2.5043246746063232,0.8746219277381897,1.6297026872634888,0.3118042349815368,0.8272360563278198,0.8272360563278198,0.0,104.62332153320312,115.0,33753.74609375,0.0,1339.546630859375,1.0,280.9844665527344,283.3989562988281,291.259521484375,293.4021301269531,293.1499938964844,293.1499938964844,281.25,36815.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499600291252136,1.0,0.0,0.0,3.326004266738892,3.326025485992432,7.381403293038602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4999.62109375,0.0,1207.255615234375,1895.4371337890625,0.0,2934.896240234375,0.8340166211128235,1.0,0.0,3.0,1.0,0.0
12134220,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008728027344,0.9990000128746032,0.6065055727958679,0.4651086032390594,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.8682399392127991,0.3397779762744903,0.3224080502986908,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950134277344,0.8088428378105164,0.2711422443389892,0.1907780766487121,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.7623363137245178,0.2273533344268798,0.2169843018054962,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906799316406,0.7304611802101135,0.1981616914272308,0.8997408747673035,284.7983703613281,284.95001220703125,298.8526306152344,288.30242919921875,297.8084411621094,297.2489318847656,284.8182067871094,1.0,0.4765582978725433,0.4827512502670288,0.4827512502670288,1.0,1.0,-2.515031576156616,0.8787047863006592,1.6363266706466677,0.3134143054485321,0.8271834850311279,0.8271834850311279,0.0,105.50016021728516,115.0,33287.0546875,0.0,1356.740234375,1.0,281.182373046875,283.5372009277344,291.2408142089844,293.2760314941406,293.1499938964844,293.1499938964844,281.25,36635.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431445360183716,1.0,0.0,0.0,3.315049648284912,3.315070629119873,7.332859581765661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5090.6904296875,0.0,1195.790283203125,1895.4371337890625,0.0,2871.108154296875,0.8314680457115173,1.0,0.0,3.0,1.0,0.0
12134280,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.9990000128746032,0.6080060601234436,0.4671766757965088,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.8688703775405884,0.3420984447002411,0.3245442509651184,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.8088058829307556,0.2723669707775116,0.1916000247001648,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.7625551819801331,0.2286065965890884,0.2181382626295089,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.7302758097648621,0.1989139914512634,0.9029973149299622,284.9279479980469,284.95001220703125,298.8763427734375,288.3048095703125,297.8240051269531,297.2597351074219,284.9341125488281,1.0,0.4787139296531677,0.4825771749019623,0.4825771749019623,1.0,1.0,-2.526367664337158,0.8830440044403076,1.6433236598968506,0.3151298463344574,0.8284170627593994,0.8284170627593994,0.0,106.44234466552734,118.0,33229.8046875,0.0,1375.1473388671875,1.0,281.2828063964844,283.6712341308594,291.2731018066406,293.3819274902344,293.1499938964844,293.1499938964844,281.54998779296875,36368.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840916633605957,1.0,0.0,0.0,3.3101937770843506,3.3102147579193115,7.311393233067065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4953.0078125,0.0,1189.457763671875,1895.4371337890625,0.0,2850.28076171875,0.8301590085029602,1.0,0.0,3.0,1.0,0.0
12134340,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9990000128746032,0.6092727184295654,0.4694114327430725,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8694316744804382,0.3443735241889953,0.326725572347641,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8087142109870911,0.2735446393489837,0.1924508661031723,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.7627260088920593,0.2298347800970077,0.2193300873041153,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7300553917884827,0.1996473670005798,0.9064282774925232,285.0312805175781,284.95001220703125,298.8994445800781,288.3071594238281,297.8382263183594,297.268798828125,285.0505676269531,1.0,0.480982095003128,0.4824030697345733,0.4824030697345733,1.0,1.0,-2.538249492645264,0.8876022696495056,1.6506472826004028,0.3169583976268768,0.8298900723457336,0.8298900723457336,0.0,107.4540023803711,118.0,32783.88671875,0.0,1394.702880859375,1.0,281.4806823730469,283.80487060546875,291.2530822753906,293.2570495605469,293.1499938964844,293.1499938964844,281.54998779296875,36187.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347941637039185,1.0,0.0,0.0,3.307747840881348,3.3077688217163086,7.300592415049323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5042.8564453125,0.0,1185.96484375,1895.4371337890625,0.0,2793.117919921875,0.8294767141342163,1.0,0.0,3.0,1.0,0.0
12134400,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584167480469,0.9990000128746032,0.610724925994873,0.4717510640621185,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573791503906,0.8699719905853271,0.3467947244644165,0.3289625346660614,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15655517578125,0.8086121082305908,0.2748543620109558,0.1933366656303405,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15576171875,0.7628865242004395,0.2311657220125198,0.2205633819103241,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549987792969,0.7298320531845093,0.2004730552434921,0.910041868686676,285.1576538085937,284.95001220703125,298.9219665527344,288.3095092773437,297.8529357910156,297.27886962890625,285.1634521484375,1.0,0.4833486676216125,0.4822289943695068,0.4822289943695068,1.0,1.0,-2.5506346225738525,0.8923647403717041,1.6582698822021484,0.3188680708408355,0.8326223492622375,0.8326223492622375,0.0,108.51620483398438,121.0,32743.65234375,0.0,1415.29541015625,1.0,281.5816345214844,283.9347839355469,291.2839050292969,293.3624267578125,293.1499938964844,293.1499938964844,281.8500061035156,35925.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331009149551392,1.0,0.0,0.0,3.31123161315918,3.311252355575561,7.315978223232378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4908.94873046875,0.0,1187.417724609375,1895.4371337890625,0.0,2777.33056640625,0.830008327960968,1.0,0.0,3.0,1.0,0.0
12134460,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691650390625,0.9990000128746032,0.6119586229324341,0.4742128551006317,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655944824219,0.8704661130905151,0.3491702973842621,0.3312387764453888,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628479003906,0.8084755539894104,0.2761166989803314,0.1942469924688339,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26043701171875,0.7630169987678528,0.2324699908494949,0.2218288779258728,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581787109375,0.7295895218849182,0.2012782245874405,0.9138044714927672,285.2664794921875,284.95001220703125,298.9438781738281,288.31182861328125,297.8662109375,297.28729248046875,285.2879333496094,1.0,0.4858037829399109,0.4819270968437195,0.4819270968437195,1.0,1.0,-2.563462018966675,0.897087812423706,1.6663743257522583,0.3206553161144256,0.8356995582580566,0.8356995582580566,0.0,109.63356018066406,121.0,32402.94921875,0.0,1436.8880615234375,1.0,281.77984619140625,284.0673828125,291.26239013671875,293.2378845214844,293.1499938964844,293.1499938964844,281.8500061035156,35747.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273703455924988,1.0,0.0,0.0,3.317057609558105,3.3170785903930664,7.341745913436171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5000.83544921875,0.0,1191.62255859375,1895.4371337890625,0.0,2723.97998046875,0.8311565518379211,1.0,0.0,3.0,1.0,0.0
12134520,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4070739746094,0.9990000128746032,0.6135028004646301,0.4766782820224762,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4060363769531,0.8710223436355591,0.3517398536205292,0.3335943520069122,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051818847656,0.8084084987640381,0.2775551974773407,0.1952082961797714,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043884277344,0.7632079720497131,0.2339092642068863,0.2231506109237671,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.403564453125,0.7294068932533264,0.2022038996219635,0.9178094863891602,285.4062805175781,284.95001220703125,298.9652099609375,288.3141174316406,297.8804626464844,297.2974548339844,285.4120483398437,1.0,0.4883408844470978,0.4816252291202545,0.4816252291202545,1.0,1.0,-2.576808214187622,0.9020043015480042,1.6748039722442627,0.3225054442882538,0.8402366042137146,0.8402366042137146,0.0,110.77460479736328,124.0,32454.162109375,0.0,1459.4658203125,1.0,281.8807373046875,284.20074462890625,291.2943420410156,293.35015869140625,293.1499938964844,293.1499938964844,282.1499938964844,35470.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262895345687866,1.0,0.0,0.0,3.3291497230529785,3.3291707038879395,7.39537085792108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4876.4345703125,0.0,1201.0318603515625,1895.4371337890625,0.0,2713.932373046875,0.8335908651351929,1.0,0.0,3.0,1.0,0.0
12134580,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216369628906,0.9990000128746032,0.6148775815963745,0.4791722893714905,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51812744140625,0.8716117739677429,0.3542713522911072,0.3360147178173065,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8083840012550354,0.27895388007164,0.1962117701768875,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130310058594,0.7634384036064148,0.2353287041187286,0.224522516131401,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107116699219,0.7292677760124207,0.2031161189079284,0.922040581703186,285.5189819335937,284.95001220703125,298.9859924316406,288.3163757324219,297.8935241699219,297.3060913085937,285.5399780273437,1.0,0.4909563958644867,0.4813233315944671,0.4813233315944671,1.0,1.0,-2.590650796890259,0.9071161150932312,1.6835346221923828,0.3244577944278717,0.8450368046760559,0.8450368046760559,0.0,111.94734191894533,124.0,32158.998046875,0.0,1483.056640625,1.0,282.0798034667969,284.3323974609375,291.2742614746094,293.23150634765625,293.1499938964844,293.1499938964844,282.1499938964844,35291.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213663101196289,1.0,0.0,0.0,3.3436172008514404,3.3436381816864014,7.459786388608336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4971.9541015625,0.0,1213.4122314453125,1895.4371337890625,0.0,2668.231689453125,0.8366402983665466,1.0,0.0,3.0,1.0,0.0
12134640,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6559753417969,0.9990000128746032,0.6165689826011658,0.481642335653305,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.65496826171875,0.8722772598266602,0.3569856286048889,0.3385132253170013,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65411376953125,0.8084412217140198,0.2805171310901642,0.1972651034593582,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6533508300781,0.7637423276901245,0.2368761003017425,0.2259507924318313,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.7292007803916931,0.2041429281234741,0.926517367362976,285.6552124023437,284.95001220703125,299.0061340332031,288.3186340332031,297.90753173828125,297.31646728515625,285.6609191894531,1.0,0.493643581867218,0.4810214340686798,0.4810214340686798,1.0,1.0,-2.604980230331421,0.912422239780426,1.69255793094635,0.3264823257923126,0.8511979579925537,0.8511979579925537,0.0,113.135498046875,127.0,32238.140625,0.0,1507.6011962890625,1.0,282.1798095703125,284.4610900878906,291.3070983886719,293.3478088378906,293.1499938964844,293.1499938964844,282.45001220703125,35022.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211649060249329,1.0,0.0,0.0,3.36352276802063,3.36354398727417,7.548871963081183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4848.62939453125,0.0,1230.4505615234375,1895.4371337890625,0.0,2666.364501953125,0.8408733010292053,1.0,0.0,3.0,1.0,0.0
12134700,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7689819335937,0.9990000128746032,0.6180741190910339,0.4841507077217102,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655639648437,0.8729543089866638,0.3596436977386474,0.3410603702068329,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8085179328918457,0.282023161649704,0.1983489543199539,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.760498046875,0.7640669345855713,0.238391026854515,0.2274184823036193,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7581481933594,0.7291606068611145,0.2051451951265335,0.9311761260032654,285.766357421875,284.95001220703125,299.0257263183594,288.32086181640625,297.9201965332031,297.3251342773437,285.7869873046875,1.0,0.4963975548744201,0.4807195663452148,0.4807195663452148,1.0,1.0,-2.619718313217163,0.9178870320320128,1.7018312215805054,0.328592836856842,0.8576270341873169,0.8576270341873169,0.0,114.35580444335938,127.0,31944.048828125,0.0,1533.08984375,1.0,282.3808288574219,284.5909423828125,291.2855834960937,293.2287292480469,293.1499938964844,293.1499938964844,282.45001220703125,34861.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168761134147644,1.0,0.0,0.0,3.386014223098755,3.386035680770874,7.650165798622766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4946.37353515625,0.0,1250.924072265625,1895.4371337890625,0.0,2626.6533203125,0.8456870317459106,1.0,0.0,3.0,1.0,0.0
12134760,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89923095703125,0.9990000128746032,0.6198873519897461,0.4866383373737335,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983459472656,0.8736936450004578,0.36247518658638,0.343673974275589,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975524902344,0.8086607456207275,0.2836836874485016,0.1994739472866058,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968505859375,0.7644519209861755,0.2400262951850891,0.2289338111877441,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961181640625,0.7291802763938904,0.2062545865774154,0.9360424876213074,285.8985595703125,284.95001220703125,299.0447082519531,288.3230285644531,297.9336242675781,297.3354187011719,285.9037170410156,1.0,0.4992123246192932,0.4803029596805572,0.4803029596805572,1.0,1.0,-2.634866237640381,0.9233148694038392,1.7115514278411863,0.3305609822273254,0.8653658628463745,0.8653658628463745,0.0,115.59020233154295,130.0,32035.1796875,0.0,1559.4676513671875,1.0,282.479736328125,284.7142333984375,291.3172912597656,293.3455810546875,293.1499938964844,293.1499938964844,282.75,34626.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172501921653748,1.0,0.0,0.0,3.413670063018799,3.413691520690918,7.775644235152868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4821.9990234375,0.0,1276.17919921875,1895.4371337890625,0.0,2630.11328125,0.8516091704368591,1.0,0.0,3.0,1.0,0.0
12134820,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111694335937,0.9990000128746032,0.6215102076530457,0.4891616106033325,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078430175781,0.8744378685951233,0.365244597196579,0.3463278710842132,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00506591796875,0.8088147044181824,0.2852812111377716,0.2006231546401977,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028076171875,0.7648502588272095,0.2416239231824875,0.2304816544055938,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004272460937,0.7292191386222839,0.2073343247175216,0.941058874130249,286.00860595703125,284.95001220703125,299.0631408691406,288.3251953125,297.9456481933594,297.3439025878906,286.0288391113281,1.0,0.5020832419395447,0.479886382818222,0.479886382818222,1.0,1.0,-2.650355815887451,0.928857147693634,1.721498727798462,0.3325853645801544,0.8733936548233032,0.8733936548233032,0.0,116.85427856445312,130.0,31744.2890625,0.0,1586.7286376953125,1.0,282.6825561523437,284.84307861328125,291.2938842773437,293.224365234375,293.1499938964844,293.1499938964844,282.75,34480.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132696747779846,1.0,0.0,0.0,3.44272518157959,3.442746877670288,7.908570864856301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4921.94580078125,0.0,1303.8350830078125,1895.4371337890625,0.0,2593.3359375,0.857998251914978,1.0,0.0,3.0,1.0,0.0
12134880,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13690185546875,0.9990000128746032,0.6234527230262756,0.491644412279129,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1360778808594,0.8752552270889282,0.3681898117065429,0.3490487933158874,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1353759765625,0.8090435266494751,0.2870345115661621,0.2018133699893951,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347351074219,0.7653167247772217,0.2433424592018127,0.2320762872695922,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.134033203125,0.7293238043785095,0.2085208147764206,0.9462757706642152,286.13629150390625,284.95001220703125,299.0809631347656,288.3273010253906,297.9586486816406,297.3541259765625,286.1410217285156,1.0,0.5050062537193298,0.4794698059558868,0.4794698059558868,1.0,1.0,-2.66622257232666,0.9345448613166808,1.7316776514053345,0.33465576171875,0.8826793432235718,0.8826793432235718,0.0,118.12596130371094,133.0,31849.369140625,0.0,1614.8448486328125,1.0,282.7785339355469,284.9608154296875,291.3255920410156,293.34283447265625,293.1499938964844,293.1499938964844,283.04998779296875,34267.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139901757240295,1.0,0.0,0.0,3.4761555194854736,3.47617769241333,8.062907568273658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4794.90234375,0.0,1335.8734130859375,1895.4371337890625,0.0,2599.986328125,0.8652665615081787,1.0,0.0,3.0,1.0,0.0
12134940,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2494506835937,0.9990000128746032,0.625191330909729,0.4941637217998504,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2461853027344,0.8760692477226257,0.3710625469684601,0.3518021702766418,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.243408203125,0.8092742562294006,0.2887150943279266,0.2030222117900848,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2411804199219,0.765788733959198,0.2450155317783355,0.2336975485086441,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2387390136719,0.7294398546218872,0.2096704393625259,0.9516159892082214,286.2469177246094,284.95001220703125,299.0982360839844,288.3293762207031,297.9701538085937,297.3623962402344,286.2668762207031,1.0,0.5079771280288696,0.4790531992912292,0.4790531992912292,1.0,1.0,-2.6823763847351074,0.9403374791145324,1.7420388460159302,0.3367860913276672,0.892295777797699,0.892295777797699,0.0,119.4262466430664,133.0,31554.03125,0.0,1643.8026123046875,1.0,282.9845886230469,285.0906677246094,291.2998962402344,293.218017578125,293.1499938964844,293.1499938964844,283.04998779296875,34151.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100794553756714,1.0,0.0,0.0,3.511033773422241,3.5110561847686768,8.225518968174583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4898.29443359375,0.0,1370.6800537109375,1895.4371337890625,0.0,2563.9248046875,0.8729877471923828,1.0,0.0,3.0,1.0,0.0
12135000,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37188720703125,0.9990000128746032,0.6272649765014648,0.4966242015361786,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37109375,0.8769671320915222,0.3741159439086914,0.3546241223812103,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3703918457031,0.8095883131027222,0.2905550897121429,0.2042726725339889,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.36981201171875,0.7663368582725525,0.246811956167221,0.2353655844926834,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3691101074219,0.7296276092529297,0.2109281420707702,0.9571533799171448,286.37127685546875,284.95001220703125,299.1148986816406,288.3314208984375,297.9826965332031,297.37255859375,286.3758544921875,1.0,0.5109934210777283,0.478636622428894,0.478636622428894,1.0,1.0,-2.6988840103149414,0.9462651014328004,1.7526187896728516,0.3389559090137481,0.9031146764755248,0.9031146764755248,0.0,120.72816467285156,136.0,31672.87109375,0.0,1673.5946044921875,1.0,283.0780944824219,285.2046203613281,291.33154296875,293.3376159667969,293.1499938964844,293.1499938964844,282.75,33954.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109807968139648,1.0,0.0,0.0,3.5482754707336426,3.548298120498657,8.400941169384168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5294.27490234375,0.0,1408.0328369140625,1895.4371337890625,0.0,2572.228515625,0.881389319896698,1.0,0.0,3.0,1.0,0.0
12135060,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3013916015625,0.9990000128746032,0.6287788152694702,0.4991686940193176,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3043212890625,0.8778091073036194,0.3769310712814331,0.3574507534503937,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3069152832031,0.8098529577255249,0.2921708524227142,0.2055228501558303,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3089599609375,0.7668445110321045,0.2484505772590637,0.2370411902666092,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3111877441406,0.7297857403755188,0.2120516896247863,0.9627342820167542,286.3037109375,284.95001220703125,299.1309814453125,288.3334045410156,297.9922180175781,297.378662109375,286.2855834960937,1.0,0.5140474438667297,0.4781103730201721,0.4781103730201721,1.0,1.0,-2.715561866760254,0.9520517587661744,1.7635101079940796,0.3409772515296936,0.9116491079330444,0.9116491079330444,0.0,122.06951904296876,136.0,32396.548828125,0.0,1704.145263671875,1.0,282.9006042480469,285.0986022949219,291.459228515625,293.6806335449219,293.1499938964844,293.1499938964844,282.75,33963.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297411203384399,1.0,0.0,0.0,3.5876381397247314,3.5876612663269043,8.588366426920402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5268.76220703125,0.0,1449.9112548828125,1895.4371337890625,0.0,2746.035888671875,0.8898874521255493,1.0,0.0,3.0,1.0,0.0
12135120,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884155273437,0.9990000128746032,0.6287018060684204,0.5027710199356079,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1891174316406,0.8776277303695679,0.3790786564350128,0.3598112463951111,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1897888183594,0.8091352581977844,0.2931620478630066,0.2064513266086578,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1903076171875,0.7664636969566345,0.2496141493320465,0.2383969128131866,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.19091796875,0.7291632890701294,0.2127559334039688,0.9670005440711976,286.18896484375,284.95001220703125,299.1465148925781,288.3353576660156,297.9945983886719,297.374267578125,286.1849670410156,1.0,0.5170466303825378,0.4775840938091278,0.4775840938091278,1.0,1.0,-2.7306036949157715,0.9571436643600464,1.7734599113464355,0.342711478471756,0.9186676740646362,0.9186676740646362,0.0,123.67668914794922,139.0,32692.783203125,0.0,1733.835693359375,1.0,282.8146057128906,284.9804992675781,291.4784851074219,293.6835327148437,293.1499938964844,293.1499938964844,282.45001220703125,34084.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459184765815735,1.0,0.0,0.0,3.6214711666107178,3.6214945316314697,8.751114251026593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5474.7314453125,0.0,1487.4412841796875,1895.4371337890625,0.0,2897.058349609375,0.897590696811676,1.0,0.0,3.0,1.0,0.0
