time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135180,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.06866455078125,0.9990000128746032,0.6276617050170898,0.5072461366653442,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.8765923976898193,0.3809254467487335,0.3617525696754455,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.07476806640625,0.8075769543647766,0.293870061635971,0.2070880085229873,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0769958496094,0.765314519405365,0.2505343854427337,0.2394388318061828,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0795593261719,0.7278487086296082,0.2132279127836227,0.969913899898529,286.0711975097656,284.95001220703125,299.16143798828125,288.3372802734375,297.9942626953125,297.36602783203125,286.05157470703125,1.0,0.5199397206306458,0.4770578444004059,0.4770578444004059,1.0,1.0,-2.74383544921875,0.961491584777832,1.782343864440918,0.3440882861614227,0.925112783908844,0.925112783908844,0.0,125.49081420898438,139.0,33405.11328125,0.0,1762.0716552734375,1.0,282.60302734375,284.828857421875,291.5139465332031,293.8751525878906,293.1499938964844,293.1499938964844,282.45001220703125,34194.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651525378227234,1.0,0.0,0.0,3.65468955039978,3.6547133922576895,8.912391535886854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5372.7900390625,0.0,1524.862548828125,1895.4371337890625,0.0,3077.33642578125,0.9050512313842772,1.0,0.0,3.0,1.0,0.0
12135240,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9484558105469,0.9990000128746032,0.6252636313438416,0.5124378204345703,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491882324219,0.8748529553413391,0.3823096752166748,0.3633171319961548,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498596191406,0.8052963614463806,0.2941573560237884,0.2074692398309707,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9504089355469,0.7635269165039062,0.2511039078235626,0.2401934266090393,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510498046875,0.7259380221366882,0.2133636325597763,0.97153639793396,285.94903564453125,284.95001220703125,299.1758117675781,288.3391418457031,297.9908447265625,297.3534545898437,285.9449768066406,1.0,0.5226962566375732,0.4765315949916839,0.4765315949916839,1.0,1.0,-2.7552733421325684,0.9651007056236268,1.7901726961135864,0.3451441526412964,0.930448055267334,0.930448055267334,0.0,127.47264862060548,127.0,33653.7109375,0.0,1788.6219482421875,1.0,282.5145568847656,284.706298828125,291.468505859375,293.7718811035156,293.1499938964844,293.1499938964844,282.1499938964844,34360.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763776421546936,1.0,0.0,0.0,3.682875871658325,3.6828999519348153,9.05039314602618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5562.24169921875,0.0,1557.67626953125,1895.4371337890625,0.0,3182.624267578125,0.9116039276123048,1.0,0.0,3.0,1.0,0.0
12135300,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218688964844,0.9990000128746032,0.6225494742393494,0.5133470296859741,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251953125,0.8753604888916016,0.3835693001747131,0.3645863234996795,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282470703125,0.8050463199615479,0.2943333685398102,0.2076486051082611,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305053710937,0.7636022567749023,0.2515458762645721,0.2406911700963974,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.83319091796875,0.725621223449707,0.2133425027132034,0.971887707710266,285.8245544433594,284.95001220703125,299.1896057128906,288.3409423828125,297.9882202148437,297.34283447265625,285.8043518066406,1.0,0.5231217741966248,0.4760053157806396,0.4760053157806396,1.0,1.0,-2.759145736694336,0.9656239151954652,1.7935218811035156,0.3449824154376983,0.9351885914802552,0.9351885914802552,0.0,127.89742279052734,127.0,34273.6796875,0.0,1796.49072265625,1.0,282.3000793457031,284.5486145019531,291.4747619628906,293.9100341796875,293.1499938964844,293.1499938964844,282.1499938964844,34503.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896422982215881,1.0,0.0,0.0,3.710456609725952,3.710480928421021,9.186455827148166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5438.38330078125,0.0,1590.092529296875,1895.4371337890625,0.0,3306.862060546875,0.9177583456039428,1.0,0.0,3.0,1.0,0.0
12135360,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952514648437,0.9990000128746032,0.6196547746658325,0.5115651488304138,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.696044921875,0.8771968483924866,0.3844897449016571,0.365575224161148,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6968078613281,0.8059908747673035,0.294204443693161,0.207639679312706,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6973876953125,0.7647609710693359,0.2517235875129699,0.2409530729055404,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981201171875,0.7262070775032043,0.2130466699600219,0.9710446000099182,285.6958923339844,284.95001220703125,299.20281982421875,288.3426818847656,297.98492431640625,297.3317565917969,285.6911926269531,1.0,0.5223716497421265,0.4754991829395294,0.4754991829395294,1.0,1.0,-2.757493257522583,0.963956892490387,1.7935365438461304,0.3437613546848297,0.9387785792350768,0.9387785792350768,0.0,127.29961395263672,115.0,34380.0234375,0.0,1791.16796875,1.0,282.21307373046875,284.42236328125,291.42291259765625,293.7793273925781,293.1499938964844,293.1499938964844,281.8500061035156,34692.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954263925552368,1.0,0.0,0.0,3.732827425003052,3.732851982116699,9.29756254208769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5625.5400390625,0.0,1617.2803955078125,1895.4371337890625,0.0,3360.915771484375,0.9229884147644044,1.0,0.0,3.0,1.0,0.0
12135420,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56182861328125,0.9990000128746032,0.61738121509552,0.5076472163200378,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650939941406,0.8801626563072205,0.3853830695152282,0.3663972616195678,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682678222656,0.8079251646995544,0.2940545380115509,0.2075185328722,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.570556640625,0.7668372392654419,0.2518515884876251,0.2410604804754257,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5733947753906,0.7275418639183044,0.2126701176166534,0.9693545699119568,285.56451416015625,284.95001220703125,299.2154846191406,288.3443908691406,297.9823608398437,297.3223876953125,285.5437927246094,1.0,0.5205959677696228,0.4749930202960968,0.4749930202960968,1.0,1.0,-2.7517318725585938,0.9606350064277648,1.7910969257354736,0.3417691886425018,0.9417173862457277,0.9417173862457277,0.0,125.9093780517578,115.0,34897.77734375,0.0,1775.9178466796875,1.0,281.99774169921875,284.2599792480469,291.4324035644531,293.9086303710937,293.1499938964844,293.1499938964844,281.8500061035156,34843.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904228448867798,1.0,0.0,0.0,3.753839731216431,3.753864526748657,9.402529599356058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5489.17041015625,0.0,1642.8963623046875,1895.4371337890625,0.0,3442.966796875,0.9277257323265076,1.0,0.0,3.0,1.0,0.0
12135480,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339599609375,0.9990000128746032,0.6152912378311157,0.5019798278808594,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347229003906,0.8840559720993042,0.3860052227973938,0.367027074098587,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4355163574219,0.8106127381324768,0.2936638295650482,0.2072708457708358,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.7696695923805237,0.251772940158844,0.241007387638092,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4368896484375,0.7294855117797852,0.2120919376611709,0.966863453388214,285.4345703125,284.95001220703125,299.2275390625,288.34600830078125,297.9784851074219,297.3116149902344,285.4298400878906,1.0,0.517936110496521,0.4744868576526642,0.4744868576526642,1.0,1.0,-2.742329835891724,0.9558436870574952,1.7864861488342283,0.3391282558441162,0.9435447454452516,0.9435447454452516,0.0,123.87638092041016,103.0,34917.43359375,0.0,1752.2591552734375,1.0,281.91339111328125,284.1348571777344,291.3875427246094,293.775146484375,293.1499938964844,293.1499938964844,281.54998779296875,35035.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065311551094056,1.0,0.0,0.0,3.7697904109954834,3.769815444946289,9.482606628807844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5680.72265625,0.0,1663.1168212890625,1895.4371337890625,0.0,3464.384033203125,0.9315131306648254,1.0,0.0,3.0,1.0,0.0
12135540,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.31402587890625,0.9990000128746032,0.6140810251235962,0.4946074783802032,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31671142578125,0.8889893293380737,0.3866805136203766,0.3675657212734222,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.8141164183616638,0.2933252155780792,0.2069628983736038,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32159423828125,0.7733595371246338,0.2517086565494537,0.2408628165721893,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241882324219,0.7321261763572693,0.2115159183740615,0.9639011025428772,285.3162841796875,284.95001220703125,299.23907470703125,288.3475952148437,297.9750366210937,297.30194091796875,285.2977905273437,1.0,0.5145220756530762,0.4739807248115539,0.4739807248115539,1.0,1.0,-2.730018138885498,0.9498835802078248,1.7801344394683838,0.335937350988388,0.9449377059936525,0.9449377059936525,0.0,121.25701904296876,103.0,35516.04296875,0.0,1721.704345703125,1.0,281.6965026855469,283.9767150878906,291.40673828125,293.9124450683594,293.1499938964844,293.1499938964844,281.54998779296875,35180.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129407405853271,1.0,0.0,0.0,3.784488201141357,3.784513473510742,9.55669293034589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5543.50634765625,0.0,1681.6490478515625,1895.4371337890625,0.0,3523.874755859375,0.9348435401916504,1.0,0.0,3.0,1.0,0.0
12135600,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001037597656,0.9990000128746032,0.6133154630661011,0.4857694208621979,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20074462890625,0.8948754072189331,0.3871853947639465,0.3680067062377929,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015380859375,0.8183279037475586,0.2928383648395538,0.2065928131341934,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020568847656,0.7778498530387878,0.2515170276165008,0.2406333237886428,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20281982421875,0.7354278564453125,0.2108349949121475,0.9605770707130432,285.2006530761719,284.95001220703125,299.25,288.3490905761719,297.9705810546875,297.291259765625,285.1958923339844,1.0,0.5104621648788452,0.4734745621681213,0.4734745621681213,1.0,1.0,-2.715216636657715,0.9429219365119934,1.7722947597503662,0.3323099315166473,0.9453620910644532,0.9453620910644532,0.0,118.16083526611328,106.0,35542.23828125,0.0,1685.5494384765625,1.0,281.6134338378906,283.859375,291.37237548828125,293.7921447753906,293.1499938964844,293.1499938964844,281.25,35361.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913947582244873,1.0,0.0,0.0,3.794967651367188,3.794992923736572,9.609691460354952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5748.01513671875,0.0,1695.54150390625,1895.4371337890625,0.0,3533.2021484375,0.9373397827148438,1.0,0.0,3.0,1.0,0.0
12135660,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.9990000128746032,0.6131839156150818,0.4802678525447845,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.8987799286842346,0.3877803683280945,0.368478000164032,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.8208292722702026,0.2924375534057617,0.2062485665082931,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.7806435823440552,0.2513796389102936,0.2404258996248245,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.7372710704803467,0.2102141976356506,0.9574037194252014,285.082763671875,284.95001220703125,299.2606506347656,288.35125732421875,297.9674377441406,297.2815856933594,285.0643310546875,1.0,0.5080547332763672,0.4734584391117096,0.4734584391117096,1.0,1.0,-2.704681634902954,0.938597857952118,1.7660837173461914,0.3301432132720947,0.945201814174652,0.945201814174652,0.0,116.20177459716795,106.0,36137.80078125,0.0,1661.17138671875,1.0,281.3959350585937,283.7030944824219,291.4000244140625,293.9401550292969,293.1499938964844,293.1499938964844,281.25,35495.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197489619255066,1.0,0.0,0.0,3.8037092685699454,3.80373477935791,9.6540134109091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5607.43798828125,0.0,1707.06591796875,1895.4371337890625,0.0,3586.841552734375,0.939371645450592,1.0,0.0,3.0,1.0,0.0
12135720,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.9990000128746032,0.6125980615615845,0.4768551886081695,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.9013480544090272,0.3882160484790802,0.3689099848270416,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.8222053050994873,0.2918971180915832,0.2058838158845901,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.78229159116745,0.2511304318904876,0.2401970326900482,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.738142192363739,0.2095075845718383,0.954222857952118,284.9725341796875,284.95001220703125,299.27130126953125,288.3548583984375,297.9638977050781,297.2710876464844,284.968505859375,1.0,0.506221354007721,0.4734423458576202,0.4734423458576202,1.0,1.0,-2.696560859680176,0.9352960586547852,1.7612649202346802,0.328592449426651,0.944156527519226,0.944156527519226,0.0,114.94294738769533,109.0,36210.72265625,0.0,1643.6492919921875,1.0,281.313720703125,283.5926513671875,291.3719787597656,293.82769775390625,293.1499938964844,293.1499938964844,280.95001220703125,35669.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203654527664183,1.0,0.0,0.0,3.808565855026245,3.808591365814209,9.678682317826317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5822.53955078125,0.0,1714.261962890625,1895.4371337890625,0.0,3592.530517578125,0.9405918717384338,1.0,0.0,3.0,1.0,0.0
12135780,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9990000128746032,0.6118877530097961,0.4747717976570129,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.9030808806419371,0.3887428641319275,0.3693565130233764,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8228880167007446,0.2914399206638336,0.20553058385849,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7832151055335999,0.2509349286556244,0.2399747818708419,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7383940815925598,0.208848774433136,0.9510972499847412,284.8606872558594,284.95001220703125,299.28192138671875,288.3598022460937,297.9613952636719,297.2620544433594,284.8426208496094,1.0,0.5048953890800476,0.4734262228012085,0.4734262228012085,1.0,1.0,-2.690142869949341,0.9326817989349364,1.7574610710144043,0.3273404836654663,0.9425789713859558,0.9425789713859558,0.0,114.12523651123048,109.0,36842.68359375,0.0,1630.68212890625,1.0,281.0960693359375,283.44189453125,291.4057312011719,293.9855041503906,293.1499938964844,293.1499938964844,280.95001220703125,35795.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260615706443788,1.0,0.0,0.0,3.811792135238648,3.8118176460266113,9.695086191641169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5682.640625,0.0,1719.134521484375,1895.4371337890625,0.0,3644.989501953125,0.9413827657699584,1.0,0.0,3.0,1.0,0.0
12135840,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.9990000128746032,0.6104980111122131,0.4739470183849334,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581481933594,0.9039633274078368,0.3891153931617737,0.3697542250156402,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587585449219,0.8228569626808167,0.2908478379249573,0.2051487267017364,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591552734375,0.7833977937698364,0.2506325840950012,0.2397213876247406,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597961425781,0.7380113005638123,0.2080967128276825,0.9478622078895568,284.75811767578125,284.95001220703125,299.2925720214844,288.36602783203125,297.9584045410156,297.2522277832031,284.7547607421875,1.0,0.5039887428283691,0.4734101295471191,0.4734101295471191,1.0,1.0,-2.6849772930145264,0.9305704832077026,1.7544066905975342,0.3263354301452636,0.9401812553405762,0.9401812553405762,0.0,113.70902252197266,112.0,36993.03515625,0.0,1621.3927001953125,1.0,281.0143737792969,283.34002685546875,291.38330078125,293.8821716308594,293.1499938964844,293.1499938964844,280.6499938964844,35963.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926827073097229,1.0,0.0,0.0,3.811248540878296,3.811274290084839,9.692322464616154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5910.26806640625,0.0,1719.7861328125,1895.4371337890625,0.0,3652.024169921875,0.941384255886078,1.0,0.0,3.0,1.0,0.0
12135900,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537170410156,0.9990000128746032,0.6088762283325195,0.4740504920482635,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65582275390625,0.9042491912841796,0.3895888924598694,0.3701696991920471,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6586303710937,0.8223397731781006,0.2903479933738708,0.204780176281929,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.660400390625,0.7830660939216614,0.2503922879695892,0.2394768595695495,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629943847656,0.737182080745697,0.2073905020952224,0.9446420073509216,284.6556701660156,284.95001220703125,299.3031921386719,288.3735656738281,297.9565124511719,297.2440185546875,284.638671875,1.0,0.5034353733062744,0.4733940362930298,0.4733940362930298,1.0,1.0,-2.6809918880462646,0.9289366006851196,1.7520551681518557,0.3255330920219421,0.937325119972229,0.937325119972229,0.0,113.5951919555664,112.0,37755.74609375,0.0,1615.19580078125,1.0,280.796875,283.19989013671875,291.4217529296875,294.0503234863281,293.1499938964844,293.1499938964844,280.6499938964844,36082.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932864546775818,1.0,0.0,0.0,3.809211254119873,3.809236764907837,9.681962183094583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5776.84619140625,0.0,1718.259521484375,1895.4371337890625,0.0,3707.369873046875,0.9409868121147156,1.0,0.0,3.0,1.0,0.0
12135960,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.9990000128746032,0.6065484881401062,0.4750538170337677,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5581359863281,0.9039024710655212,0.3899204730987549,0.3705461919307709,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55865478515625,0.8213077783584595,0.2897261083126068,0.2043899446725845,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5590209960937,0.782200813293457,0.2500559389591217,0.2392083704471588,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595703125,0.7358918190002441,0.2065939754247665,0.9413045048713684,284.55810546875,284.95001220703125,299.3138122558594,288.3822937011719,297.954345703125,297.2353820800781,284.5552062988281,1.0,0.5031734108924866,0.4733525812625885,0.4733525812625885,1.0,1.0,-2.677846670150757,0.927594006061554,1.7502527236938477,0.324855774641037,0.9336529970169068,0.9336529970169068,0.0,113.7652587890625,115.0,37927.69140625,0.0,1611.5029296875,1.0,280.71466064453125,283.1029052734375,291.4048767089844,293.9576416015625,293.1499938964844,293.1499938964844,280.3500061035156,36246.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342796802520752,1.0,0.0,0.0,3.803468704223633,3.8034942150115967,9.652792414271971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6012.99462890625,0.0,1712.6251220703125,1895.4371337890625,0.0,3720.305419921875,0.9398159384727478,1.0,0.0,3.0,1.0,0.0
12136020,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4588928222656,0.9990000128746032,0.6039712429046631,0.476711094379425,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46099853515625,0.9031386971473694,0.3903438746929168,0.3709339797496795,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637756347656,0.8199343085289001,0.2891888916492462,0.2040093839168548,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4654846191406,0.7809783816337585,0.2497770637273788,0.2389455586671829,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46807861328125,0.7342866659164429,0.2058334350585937,0.9379401206970216,284.4608459472656,284.95001220703125,299.32440185546875,288.3922119140625,297.95294189453125,297.2278747558594,284.4442138671875,1.0,0.5031551122665405,0.4733111560344696,0.4733111560344696,1.0,1.0,-2.675486326217652,0.9265661239624025,1.748920202255249,0.3243069052696228,0.9295487999916076,0.9295487999916076,0.0,114.14778900146484,115.0,38690.578125,0.0,1609.8995361328125,1.0,280.4986572265625,282.9684753417969,291.4451904296875,294.13037109375,293.1499938964844,293.1499938964844,280.3500061035156,36363.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407902956008912,1.0,0.0,0.0,3.796223402023315,3.7962489128112793,9.616052238925477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5879.7998046875,0.0,1704.8453369140625,1895.4371337890625,0.0,3779.62841796875,0.9382480382919312,1.0,0.0,3.0,1.0,0.0
12136080,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3648681640625,0.9990000128746032,0.6007418036460876,0.4790341556072235,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3652648925781,0.9019164443016052,0.3906201422214508,0.3712762594223022,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36578369140625,0.8181697130203247,0.288526713848114,0.2036034613847732,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3660888671875,0.7793618440628052,0.2494000643491745,0.2386549413204193,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666381835937,0.7323351502418518,0.204975813627243,0.9344164729118348,284.365234375,284.95001220703125,299.3349914550781,288.4032592773437,297.9501647949219,297.21826171875,284.3625183105469,1.0,0.503334105014801,0.4732697010040283,0.4732697010040283,1.0,1.0,-2.6736176013946533,0.92573481798172,1.747882843017578,0.3238647282123565,0.924611508846283,0.924611508846283,0.0,114.73912811279295,118.0,38855.0390625,0.0,1609.94580078125,1.0,280.4159240722656,282.8739929199219,291.4299621582031,294.0401611328125,293.1499938964844,293.1499938964844,280.04998779296875,36532.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425959587097168,1.0,0.0,0.0,3.78515100479126,3.785176277160645,9.560039870848414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6119.83740234375,0.0,1692.92138671875,1895.4371337890625,0.0,3796.022705078125,0.9358839988708496,1.0,0.0,3.0,1.0,0.0
12136140,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2682800292969,0.9990000128746032,0.5973296165466309,0.4818198680877685,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2704162597656,0.9004087448120117,0.3909823596477508,0.3716215193271637,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2732238769531,0.8161603808403015,0.287944346666336,0.2032022029161453,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.27490234375,0.7775035500526428,0.2490767985582351,0.2383644580841064,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.277587890625,0.7301596403121948,0.2041464000940323,0.9308198690414428,284.2702941894531,284.95001220703125,299.3455810546875,288.4153747558594,297.9483642578125,297.2101135253906,284.2538146972656,1.0,0.5036766529083252,0.4732282757759094,0.4732282757759094,1.0,1.0,-2.6722257137298584,0.9250970482826232,1.7471286058425903,0.3234977722167969,0.919261634349823,0.919261634349823,0.0,115.48197174072266,118.0,39600.0859375,0.0,1611.35791015625,1.0,280.2004699707031,282.7430419921875,291.4704284667969,294.213134765625,293.1499938964844,293.1499938964844,280.04998779296875,36654.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492126703262328,1.0,0.0,0.0,3.772484302520752,3.772509813308716,9.496163784206146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5983.7880859375,0.0,1678.817138671875,1895.4371337890625,0.0,3855.866455078125,0.9331039190292358,1.0,0.0,3.0,1.0,0.0
12136200,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1776428222656,0.9990000128746032,0.5933007001876831,0.4851072132587433,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.17803955078125,0.8985494375228882,0.3911926746368408,0.3719133138656616,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1785583496094,0.8138374090194702,0.2872341573238373,0.2027709782123565,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1788635253906,0.7753536105155945,0.2486527860164642,0.238040804862976,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.179443359375,0.7277138829231262,0.2032142579555511,0.92702454328537,284.1780090332031,284.95001220703125,299.35614013671875,288.42852783203125,297.9459228515625,297.2009582519531,284.1753845214844,1.0,0.5041480660438538,0.4731868207454681,0.4731868207454681,1.0,1.0,-2.671058893203736,0.9245483875274658,1.7465105056762695,0.3231887221336365,0.9131036400794984,0.9131036400794984,0.0,116.38239288330078,106.0,39755.4453125,0.0,1613.8043212890625,1.0,280.1180419921875,282.6524963378906,291.4555358886719,294.12255859375,293.1499938964844,293.1499938964844,279.75,36836.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95097815990448,1.0,0.0,0.0,3.755883932113648,3.755909204483032,9.412773920303152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6227.798828125,0.0,1660.62841796875,1895.4371337890625,0.0,3871.77001953125,0.9294887781143188,1.0,0.0,3.0,1.0,0.0
12136260,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0811767578125,0.9990000128746032,0.5894743204116821,0.4839762449264526,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0833740234375,0.899467945098877,0.3914785385131836,0.3721509277820587,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0862731933594,0.8138425946235657,0.2865939140319824,0.2023022770881652,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.08795166015625,0.7755450010299683,0.2482713013887405,0.2376587986946106,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0907592773437,0.7272278070449829,0.2022978961467743,0.9228625893592834,284.0832824707031,284.95001220703125,299.36669921875,288.4426574707031,297.9440612792969,297.1933288574219,284.0663452148437,1.0,0.5025212168693542,0.4730537235736847,0.4730537235736847,1.0,1.0,-2.6639771461486816,0.9214302897453308,1.7425469160079956,0.3218131959438324,0.9065112471580504,0.9065112471580504,0.0,115.81698608398438,106.0,40420.96484375,0.0,1601.207275390625,1.0,279.90350341796875,282.5229797363281,291.496337890625,294.2938232421875,293.1499938964844,293.1499938964844,279.75,36967.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573890566825868,1.0,0.0,0.0,3.737248182296753,3.737273216247559,9.319597893409082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6086.00732421875,0.0,1639.8306884765625,1895.4371337890625,0.0,3929.278076171875,0.9254058599472046,1.0,0.0,3.0,1.0,0.0
12136320,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9845275878906,0.9990000128746032,0.58599853515625,0.4800849556922912,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.902077615261078,0.3915973007678985,0.3722842335700989,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.985595703125,0.8152578473091125,0.2858150005340576,0.2017679512500763,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9859924316406,0.7771579027175903,0.2477797716856002,0.2371955513954162,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866943359375,0.7279289364814758,0.201286181807518,0.9183061122894288,283.9849548339844,284.95001220703125,299.3772277832031,288.4577331542969,297.9415283203125,297.1849670410156,283.9815368652344,1.0,0.4999296069145202,0.4729206264019012,0.4729206264019012,1.0,1.0,-2.652794122695923,0.9166563153266908,1.7361377477645874,0.3195952177047729,0.8990078568458557,0.8990078568458557,0.0,114.31758880615234,94.0,40451.28515625,0.0,1578.70263671875,1.0,279.82000732421875,282.42822265625,291.4817199707031,294.1982727050781,293.1499938964844,293.1499938964844,279.45001220703125,37171.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587729573249816,1.0,0.0,0.0,3.7142586708068848,3.7142834663391113,9.20529259929026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6321.408203125,0.0,1614.764404296875,1895.4371337890625,0.0,3941.640380859375,0.9203835129737854,1.0,0.0,3.0,1.0,0.0
12136380,296.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.88507080078125,0.9990000128746032,0.5834442973136902,0.4740232527256012,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8871459960937,0.9061772227287292,0.3917971551418304,0.3723822236061096,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.89013671875,0.8178346753120422,0.2851125299930572,0.2012122273445129,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.891845703125,0.7799684405326843,0.2473401725292205,0.2366983443498611,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8947448730469,0.7296319007873535,0.2003315091133117,0.913611114025116,283.8871459960937,284.95001220703125,299.38775634765625,288.47369384765625,297.9399108886719,297.17828369140625,283.8697509765625,1.0,0.4964971542358398,0.4727875292301178,0.4727875292301178,1.0,1.0,-2.6387252807617188,0.9107213020324708,1.728003978729248,0.3168323934078216,0.8910715579986572,0.8910715579986572,0.0,112.11627197265624,94.0,41001.10546875,0.0,1549.2196044921875,1.0,279.6073913574219,282.299072265625,291.520751953125,294.3601989746094,293.1499938964844,293.1499938964844,279.45001220703125,37325.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643405675888062,1.0,0.0,0.0,3.6887712478637695,3.688796043395996,9.079391816158022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6171.404296875,0.0,1586.7584228515625,1895.4371337890625,0.0,3991.18212890625,0.9147931337356568,1.0,0.0,3.0,1.0,0.0
12136440,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.78521728515625,0.9990000128746032,0.5813992023468018,0.4661694765090942,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.78564453125,0.911756992340088,0.3918418884277344,0.3723996877670288,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7863464355469,0.8213596940040588,0.2842815816402435,0.200608029961586,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7867431640625,0.7838029265403748,0.2468014508485794,0.2361443042755127,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7874755859375,0.732200562953949,0.199322760105133,0.9087799787521362,283.78564453125,284.95001220703125,299.39825439453125,288.4905090332031,297.93768310546875,297.1709289550781,283.78192138671875,1.0,0.4923471808433532,0.4726544320583343,0.4726544320583343,1.0,1.0,-2.622116804122925,0.9037618041038512,1.7183550596237185,0.3136174380779266,0.8822080492973328,0.8822080492973328,0.0,109.35597229003906,97.0,40987.77734375,0.0,1514.0595703125,1.0,279.52252197265625,282.2062072753906,291.5068054199219,294.2607727050781,293.1499938964844,293.1499938964844,279.75,37558.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648795127868652,1.0,0.0,0.0,3.658167362213135,3.658191680908203,8.92936157015356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5680.6240234375,0.0,1553.958984375,1895.4371337890625,0.0,3995.96142578125,0.9081272482872008,1.0,0.0,3.0,1.0,0.0
12136500,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.84893798828125,0.9990000128746032,0.5802702903747559,0.4613986909389496,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8471374511719,0.9153776168823242,0.3921428918838501,0.3724769949913025,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8442687988281,0.8232818841934204,0.2836761176586151,0.2000482976436615,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8427124023437,0.7859943509101868,0.2464330643415451,0.23564213514328,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8399353027344,0.7334133386611938,0.1984914988279342,0.90431946516037,283.8470458984375,284.95001220703125,299.40875244140625,288.50811767578125,297.9375,297.1663513183594,283.8637084960937,1.0,0.4898097217082977,0.4725213348865509,0.4725213348865509,1.0,1.0,-2.609827041625977,0.8985680341720581,1.711259126663208,0.3109778165817261,0.8753079771995544,0.8753079771995544,0.0,107.61409759521484,97.0,40045.11328125,0.0,1489.6507568359375,1.0,279.7064819335937,282.3093566894531,291.41754150390625,293.94549560546875,293.1499938964844,293.1499938964844,279.75,37654.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505342841148376,1.0,0.0,0.0,3.626007556915283,3.626031637191773,8.773052400101733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5728.857421875,0.0,1518.9390869140625,1895.4371337890625,0.0,3867.77392578125,0.9010905027389526,1.0,0.0,3.0,1.0,0.0
12136560,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9519348144531,0.9990000128746032,0.5801411867141724,0.4575340747833252,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95147705078125,0.9188448786735536,0.3930504322052002,0.3730175197124481,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9507141113281,0.8251080513000488,0.2836047112941742,0.199790358543396,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9502868652344,0.78805011510849,0.2464806586503982,0.2354564815759658,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9494323730469,0.734562873840332,0.1980557590723037,0.9013054966926576,283.9514465332031,284.95001220703125,299.4192199707031,288.5264892578125,297.9418640136719,297.16778564453125,283.9554138183594,1.0,0.4878979325294494,0.4726742804050445,0.4726742804050445,1.0,1.0,-2.601670980453491,0.8955418467521667,1.7061291933059692,0.3096657693386078,0.8697707056999207,0.8697707056999207,0.0,106.27802276611328,100.0,39693.32421875,0.0,1472.7655029296875,1.0,279.7906188964844,282.4205627441406,291.4196472167969,293.967041015625,293.1499938964844,293.1499938964844,280.04998779296875,37606.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938291311264038,1.0,0.0,0.0,3.596890926361084,3.596914768218994,8.632723051960056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5499.21044921875,0.0,1486.723388671875,1895.4371337890625,0.0,3756.896728515625,0.8945067524909973,1.0,0.0,3.0,1.0,0.0
12136620,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0556335449219,0.9990000128746032,0.5803630948066711,0.4541469812393188,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0538024902344,0.922378957271576,0.3942114114761352,0.3739463984966278,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0505676269531,0.8270153403282166,0.2837652862071991,0.1997904777526855,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0488586425781,0.7901753187179565,0.2467302232980728,0.2355558276176452,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0456848144531,0.7358381152153015,0.1978434920310974,0.8996660709381104,284.0536193847656,284.95001220703125,299.4296875,288.5455627441406,297.9480285644531,297.1716613769531,284.07196044921875,1.0,0.4865860342979431,0.4728272557258606,0.4728272557258606,1.0,1.0,-2.5968618392944336,0.8938974142074585,1.702964425086975,0.3090147674083709,0.8646938800811768,0.8646938800811768,0.0,105.1952896118164,100.0,38865.0625,0.0,1461.5487060546875,1.0,279.9981689453125,282.5627746582031,291.40118408203125,293.7913513183594,293.1499938964844,293.1499938964844,280.04998779296875,37571.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221265912055968,1.0,0.0,0.0,3.567078351974488,3.56710171699524,8.49021262183669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5602.85888671875,0.0,1454.3497314453125,1895.4371337890625,0.0,3608.770751953125,0.8879442811012268,1.0,0.0,3.0,1.0,0.0
12136680,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1693115234375,0.9990000128746032,0.5811662077903748,0.4512333571910858,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1688232421875,0.9258947372436525,0.3957538902759552,0.3751976788043976,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1678771972656,0.8289445042610168,0.2842627167701721,0.2000035643577575,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1673583984375,0.7923198342323303,0.2472635805606842,0.2359003275632858,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1663513183594,0.7371950745582581,0.1979154646396637,0.8992254137992859,284.16876220703125,284.95001220703125,299.4400939941406,288.5652770996094,297.95660400390625,297.1789855957031,284.1737060546875,1.0,0.4858162999153137,0.4729802012443542,0.4729802012443542,1.0,1.0,-2.594999313354492,0.8934420347213745,1.7015572786331177,0.3088937997817993,0.8607220649719238,0.8607220649719238,0.0,104.3464126586914,103.0,38588.0703125,0.0,1455.31640625,1.0,280.0880126953125,282.6832275390625,291.4530334472656,293.8969421386719,293.1499938964844,293.1499938964844,280.3500061035156,37445.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119094610214232,1.0,0.0,0.0,3.541489124298096,3.541512250900269,8.368836574845773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5407.12646484375,0.0,1426.2587890625,1895.4371337890625,0.0,3514.315673828125,0.8821067214012146,1.0,0.0,3.0,1.0,0.0
12136740,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.27716064453125,0.9990000128746032,0.5819897651672363,0.4489394724369049,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2754211425781,0.9291326999664308,0.3973721265792846,0.3766492307186126,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.27215576171875,0.8307064175605774,0.2848320305347442,0.2003512382507324,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2704467773437,0.7942996025085449,0.2478819340467453,0.2364135980606079,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2672119140625,0.7384759783744812,0.1981006562709808,0.8996689319610596,284.27520751953125,284.95001220703125,299.4505310058594,288.5856018066406,297.96551513671875,297.1866455078125,284.2938537597656,1.0,0.4855289161205292,0.4731331765651703,0.4731331765651703,1.0,1.0,-2.595551013946533,0.8939587473869324,1.7015923261642456,0.3092319071292877,0.8571714758872986,0.8571714758872986,0.0,103.75072479248048,103.0,37847.61328125,0.0,1453.4151611328125,1.0,280.2947692871094,282.8268127441406,291.4588928222656,293.7695617675781,293.1499938964844,293.1499938964844,280.3500061035156,37354.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988388776779175,1.0,0.0,0.0,3.516178131103516,3.5162010192871094,8.249640472968167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5516.90869140625,0.0,1399.0858154296875,1895.4371337890625,0.0,3392.758544921875,0.8764902353286743,1.0,0.0,3.0,1.0,0.0
12136800,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3950500488281,0.9990000128746032,0.5831497311592102,0.4471965730190277,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3945617675781,0.9321123361587524,0.3992559313774109,0.3782861530780792,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3935241699219,0.832315981388092,0.2856304943561554,0.2008192092180252,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3929748535156,0.7961264252662659,0.2486989945173263,0.2370771467685699,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3918762207031,0.7396767139434814,0.1984807550907135,0.9008645415306092,284.3944702148437,284.95001220703125,299.4609069824219,288.6064758300781,297.97589111328125,297.1963806152344,284.3998107910156,1.0,0.4856693744659424,0.4732861220836639,0.4732861220836639,1.0,1.0,-2.598215818405152,0.895329475402832,1.7028863430023191,0.3099476099014282,0.8547450304031372,0.8547450304031372,0.0,103.37588500976562,106.0,37633.1640625,0.0,1455.2994384765625,1.0,280.386962890625,282.950439453125,291.5198974609375,293.8960876464844,293.1499938964844,293.1499938964844,280.6499938964844,37178.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916755318641663,1.0,0.0,0.0,3.495813369750977,3.495836019515991,8.154357828971115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5338.251953125,0.0,1376.7464599609375,1895.4371337890625,0.0,3325.873779296875,0.8717877864837646,1.0,0.0,3.0,1.0,0.0
12136860,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030822753906,0.9990000128746032,0.5841661095619202,0.4460703730583191,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.50146484375,0.934696614742279,0.4011416435241699,0.380035787820816,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4981994628906,0.8336699604988098,0.2864322662353515,0.2013614475727081,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4965209960937,0.7976974844932556,0.2495422959327697,0.2378424853086471,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4932861328125,0.7407031655311584,0.1989074796438217,0.9025973677635192,284.5011901855469,284.95001220703125,299.4712829589844,288.6278686523437,297.98565673828125,297.2055358886719,284.5198059082031,1.0,0.4861866235733032,0.4732352793216705,0.4732352793216705,1.0,1.0,-2.602615594863892,0.8970391750335693,1.7055765390396118,0.3106378614902496,0.8527079224586487,0.8527079224586487,0.0,103.22603607177734,106.0,36958.984375,0.0,1460.497802734375,1.0,280.59197998046875,283.0917358398437,291.5271301269531,293.78082275390625,293.1499938964844,293.1499938964844,280.6499938964844,37050.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812705874443054,1.0,0.0,0.0,3.4765079021453857,3.4765305519104004,8.064542953434284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5446.89990234375,0.0,1356.0682373046875,1895.4371337890625,0.0,3228.48681640625,0.8674682974815369,1.0,0.0,3.0,1.0,0.0
12136920,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6222839355469,0.9990000128746032,0.5853951573371887,0.4454499781131744,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.621826171875,0.9369782209396362,0.4032407701015472,0.3819095194339752,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.62078857421875,0.8348326683044434,0.2874141335487366,0.2019816637039184,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6202087402344,0.7990734577178955,0.2505399286746979,0.238707885146141,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190795898437,0.7415931820869446,0.1994765400886535,0.9048088192939758,284.6217041015625,284.95001220703125,299.48162841796875,288.6497497558594,297.99639892578125,297.21612548828125,284.6271667480469,1.0,0.4870353043079376,0.4731844365596771,0.4731844365596771,1.0,1.0,-2.608560800552368,0.8993486762046814,1.7092121839523315,0.3115759193897247,0.8518086075782776,0.8518086075782776,0.0,103.26319885253906,109.0,36791.53125,0.0,1468.611083984375,1.0,280.685791015625,283.2157592773437,291.5856018066406,293.9089050292969,293.1499938964844,293.1499938964844,280.95001220703125,36841.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761801719665527,1.0,0.0,0.0,3.4625039100646973,3.462526321411133,7.999702233973949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5278.9453125,0.0,1340.379150390625,1895.4371337890625,0.0,3180.773193359375,0.8641670942306519,1.0,0.0,3.0,1.0,0.0
12136980,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7291259765625,0.9990000128746032,0.5864043831825256,0.4453660845756531,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276306152344,0.9388803839683532,0.4053074419498443,0.383856326341629,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.8357424139976501,0.2883678674697876,0.2026488035917282,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227478027344,0.8001937866210938,0.2515331208705902,0.2396400570869445,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71954345703125,0.7422906160354614,0.2000545859336853,0.9073556661605836,284.7273254394531,284.95001220703125,299.491943359375,288.6720275878906,298.00640869140625,297.2255249023437,284.7456970214844,1.0,0.488174170255661,0.4731335937976837,0.4731335937976837,1.0,1.0,-2.6157796382904053,0.902169942855835,1.7136095762252808,0.3127617835998535,0.8512705564498901,0.8512705564498901,0.0,103.48719024658205,109.0,36166.81640625,0.0,1479.302490234375,1.0,280.8896484375,283.35382080078125,291.5893249511719,293.79522705078125,293.1499938964844,293.1499938964844,280.95001220703125,36693.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673660755157471,1.0,0.0,0.0,3.450150489807129,3.4501726627349854,7.942721822473686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5385.57177734375,0.0,1326.888916015625,1895.4371337890625,0.0,3098.101806640625,0.8613520264625549,1.0,0.0,3.0,1.0,0.0
