time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137040,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.9990000128746032,0.5875881910324097,0.4456978440284729,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.940519630908966,0.4075610339641571,0.3858965337276459,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.8364806771278381,0.2894771993160248,0.2033729702234268,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.8011375069618225,0.2526563704013824,0.2406446188688278,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.742852509021759,0.2007454186677932,0.9102231860160828,284.84674072265625,284.95001220703125,299.50225830078125,288.6946716308594,298.0165100097656,297.2349853515625,284.85205078125,1.0,0.4895669817924499,0.4730827510356903,0.4730827510356903,1.0,1.0,-2.624150037765503,0.9054564237594604,1.718693494796753,0.3141472339630127,0.8518601059913635,0.8518601059913635,0.0,103.86087036132812,112.0,36028.78125,0.0,1492.2750244140625,1.0,280.9846496582031,283.4761962890625,291.6441650390625,293.92108154296875,293.1499938964844,293.1499938964844,281.25,36467.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634088039398193,1.0,0.0,0.0,3.4431190490722656,3.443141222000122,7.910380759312829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5225.12646484375,0.0,1318.2508544921875,1895.4371337890625,0.0,3060.978759765625,0.859602153301239,1.0,0.0,3.0,1.0,0.0
12137100,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9990000128746032,0.5885324478149414,0.4464673101902008,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9418400526046752,0.4097623825073242,0.3879879713058471,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8370013236999512,0.2905408442020416,0.2041292935609817,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.801860511302948,0.2537570297718048,0.2416955679655075,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.743240237236023,0.2014239430427551,0.913309633731842,284.95001220703125,284.95001220703125,299.5125427246094,288.7176513671875,298.02606201171875,297.2435913085937,284.9684753417969,1.0,0.491181343793869,0.4730319082736969,0.4730319082736969,1.0,1.0,-2.6334667205810547,0.9091221690177916,1.7243446111679075,0.3157196640968323,0.8527840375900269,0.8527840375900269,0.0,104.38484954833984,112.0,35465.578125,0.0,1507.2852783203125,1.0,281.1879577636719,283.61065673828125,291.6448669433594,293.8070373535156,293.1499938964844,293.1499938964844,281.25,36311.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554020524024963,1.0,0.0,0.0,3.4381096363067627,3.43813157081604,7.887379638304992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5330.23486328125,0.0,1312.15478515625,1895.4371337890625,0.0,2985.890869140625,0.8583837747573853,1.0,0.0,3.0,1.0,0.0
12137160,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.9990000128746032,0.5896347165107727,0.4475500285625458,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.9429690837860109,0.4121460318565368,0.3901577591896057,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.8373960256576538,0.2917549610137939,0.2049323916435241,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8024523258209229,0.2549802660942077,0.2428041696548462,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.743523359298706,0.2022042870521545,0.916633665561676,285.0727844238281,284.95001220703125,299.5227966308594,288.7408752441406,298.0360717773437,297.2532958984375,285.0780029296875,1.0,0.4929895401000976,0.4727615118026733,0.4727615118026733,1.0,1.0,-2.6436643600463867,0.9127503037452698,1.7309139966964722,0.3170479536056518,0.8549110293388367,0.8549110293388367,0.0,105.02340698242188,115.0,35407.05078125,0.0,1524.118896484375,1.0,281.2841796875,283.7362060546875,291.69793701171875,293.93438720703125,293.1499938964844,293.1499938964844,281.54998779296875,36077.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521010875701904,1.0,0.0,0.0,3.438445806503296,3.438467741012573,7.888921800258686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5181.02880859375,0.0,1310.8375244140625,1895.4371337890625,0.0,2954.953857421875,0.8582618236541748,1.0,0.0,3.0,1.0,0.0
12137220,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791076660156,0.9990000128746032,0.5904999375343323,0.4489476680755615,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.177734375,0.9438832998275756,0.4144790172576904,0.392379492521286,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744384765625,0.8376452326774597,0.2929247915744781,0.2057675421237945,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728210449219,0.8028958439826965,0.2561793923377991,0.2439557462930679,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695556640625,0.7436883449554443,0.2029682248830795,0.9201446771621704,285.1773376464844,284.95001220703125,299.53302001953125,288.76434326171875,298.0454406738281,297.26202392578125,285.1957702636719,1.0,0.4949681460857391,0.4724911451339721,0.4724911451339721,1.0,1.0,-2.654618740081787,0.9166509509086608,1.737967848777771,0.3184973299503326,0.857358992099762,0.857358992099762,0.0,105.77493286132812,115.0,34927.84765625,0.0,1542.6279296875,1.0,281.4870300292969,283.8712463378906,291.6988220214844,293.8252258300781,293.1499938964844,293.1499938964844,281.54998779296875,35916.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448060154914856,1.0,0.0,0.0,3.440903902053833,3.4409258365631104,7.900205787336745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5289.81591796875,0.0,1312.155029296875,1895.4371337890625,0.0,2886.649169921875,0.8586933016777039,1.0,0.0,3.0,1.0,0.0
12137280,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2977294921875,0.9990000128746032,0.59153151512146,0.4505507946014404,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973327636719,0.94469553232193,0.4169927835464477,0.3946793377399444,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2963562011719,0.8378318548202515,0.2942432761192322,0.2066490203142166,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958374023437,0.8032722473144531,0.2574982643127441,0.2451623231172561,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947692871094,0.7438004016876221,0.2038300782442093,0.9238722920417786,285.2972106933594,284.95001220703125,299.543212890625,288.7879943847656,298.0555114746094,297.2718200683594,285.30224609375,1.0,0.4970966577529907,0.4722207486629486,0.4722207486629486,1.0,1.0,-2.666295289993286,0.9208391308784484,1.7454560995101929,0.3200619220733642,0.8609591126441956,0.8609591126441956,0.0,106.60881042480467,118.0,34899.4375,0.0,1562.6580810546875,1.0,281.5825500488281,283.9924011230469,291.75323486328125,293.9571838378906,293.1499938964844,293.1499938964844,281.8500061035156,35683.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423213362693787,1.0,0.0,0.0,3.448580980300904,3.44860315322876,7.935498160804855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5144.21728515625,0.0,1318.17919921875,1895.4371337890625,0.0,2863.4111328125,0.8602071404457092,1.0,0.0,3.0,1.0,0.0
12137340,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024658203125,0.9990000128746032,0.5923169255256653,0.45239919424057,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4011535644531,0.9453411102294922,0.4194401204586029,0.3970186412334442,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978576660156,0.8379050493240356,0.295504093170166,0.2075545787811279,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.39630126953125,0.8035338521003723,0.2587816715240478,0.2464024126529693,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930358886719,0.7438211441040039,0.2046654522418975,0.927744686603546,285.4007568359375,284.95001220703125,299.5533752441406,288.811767578125,298.0648193359375,297.2804260253906,285.4188232421875,1.0,0.499356597661972,0.4719503819942474,0.4719503819942474,1.0,1.0,-2.678558588027954,0.9252570867538452,1.7533013820648191,0.3217432498931885,0.864885687828064,0.864885687828064,0.0,107.53318786621094,118.0,34436.8671875,0.0,1584.086181640625,1.0,281.7865600585937,284.12530517578125,291.7530822753906,293.8490295410156,293.1499938964844,293.1499938964844,281.8500061035156,35529.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835649311542511,1.0,0.0,0.0,3.458292961120605,3.458315134048462,7.980257237250044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5254.169921875,0.0,1326.822509765625,1895.4371337890625,0.0,2801.09521484375,0.8622491955757141,1.0,0.0,3.0,1.0,0.0
12137400,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184936523437,0.9990000128746032,0.5932774543762207,0.4543846249580383,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51812744140625,0.9459345936775208,0.4220636487007141,0.399428129196167,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.8379498720169067,0.2969089150428772,0.2085010260343551,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167236328125,0.8037636280059814,0.2601803243160248,0.2476906776428222,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51568603515625,0.7438176870346069,0.2055942267179489,0.93180251121521,285.5180053710937,284.95001220703125,299.5635070800781,288.83563232421875,298.0747985839844,297.2900390625,285.5227966308594,1.0,0.5017322301864624,0.4716799855232239,0.4716799855232239,1.0,1.0,-2.6913998126983643,0.9299036860466005,1.7614960670471191,0.3235116600990295,0.8699317574501038,0.8699317574501038,0.0,108.51830291748048,121.0,34429.62890625,0.0,1606.7935791015625,1.0,281.88165283203125,284.2428283691406,291.806884765625,293.9818725585937,293.1499938964844,293.1499938964844,282.1499938964844,35304.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337200284004211,1.0,0.0,0.0,3.4727394580841064,3.472761631011963,8.047068718042283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5110.97216796875,0.0,1339.8057861328125,1895.4371337890625,0.0,2783.10205078125,0.8653090596199036,1.0,0.0,3.0,1.0,0.0
12137460,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6220703125,0.9990000128746032,0.5940003991127014,0.4565545320510864,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.62078857421875,0.9464064836502076,0.4246147274971008,0.4018702208995819,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175231933594,0.8379124999046326,0.2982508242130279,0.2094669342041015,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6159973144531,0.8039107322692871,0.2615385353565216,0.2490066289901733,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127624511719,0.7437494993209839,0.2064921408891677,0.9359797239303588,285.620361328125,284.95001220703125,299.5736083984375,288.8595275878906,298.083740234375,297.29833984375,285.6381225585937,1.0,0.5042093992233276,0.4712785482406616,0.4712785482406616,1.0,1.0,-2.7047033309936523,0.9344888925552368,1.770214319229126,0.3251332342624664,0.8753092288970947,0.8753092288970947,0.0,109.57500457763672,121.0,33975.828125,0.0,1630.691650390625,1.0,282.0868530273437,284.3737487792969,291.8052673339844,293.8731689453125,293.1499938964844,293.1499938964844,282.1499938964844,35163.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274131417274475,1.0,0.0,0.0,3.489299058914185,3.489321231842041,8.123995485220803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5222.134765625,0.0,1355.6380615234375,1895.4371337890625,0.0,2724.377685546875,0.8688626885414124,1.0,0.0,3.0,1.0,0.0
12137520,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7353210449219,0.9990000128746032,0.5949149131774902,0.4588014483451843,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349853515625,0.946872353553772,0.4273406565189361,0.4043798148632049,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73406982421875,0.8378798365592957,0.2997349500656128,0.2104716747999191,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.733642578125,0.8040598034858704,0.263010174036026,0.2503677606582641,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7436853647232056,0.2074816524982452,0.9403287172317504,285.73486328125,284.95001220703125,299.58367919921875,288.8833923339844,298.09332275390625,297.3077087402344,285.7393798828125,1.0,0.5067765712738037,0.4708771109580993,0.4708771109580993,1.0,1.0,-2.718487024307251,0.9392436146736144,1.7792433500289917,0.3268034756183624,0.8817732930183411,0.8817732930183411,0.0,110.67428588867188,124.0,33985.671875,0.0,1655.6981201171875,1.0,282.18084716796875,284.4874267578125,291.8585510253906,294.0066833496094,293.1499938964844,293.1499938964844,282.45001220703125,34952.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258429765701294,1.0,0.0,0.0,3.5098259449005127,3.509848356246948,8.21986020582699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5079.84619140625,0.0,1375.2037353515625,1895.4371337890625,0.0,2709.78271484375,0.8733283281326294,1.0,0.0,3.0,1.0,0.0
12137580,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8478698730469,0.9990000128746032,0.595619797706604,0.4611832499504089,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8464660644531,0.9472541809082032,0.4299987852573395,0.406918317079544,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8428039550781,0.8377916216850281,0.3011598587036133,0.2114932984113693,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84112548828125,0.8041536211967468,0.2644435465335846,0.2517533600330353,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8374938964844,0.7435797452926636,0.2084421068429947,0.9447836875915528,285.8459777832031,284.95001220703125,299.5937194824219,288.9072265625,298.1020812988281,297.3157653808594,285.8659362792969,1.0,0.509423017501831,0.4704756736755371,0.4704756736755371,1.0,1.0,-2.7326459884643555,0.9441384673118592,1.7885075807571411,0.3285468518733978,0.8887201547622681,0.8887201547622681,0.0,111.83013916015624,124.0,33633.7734375,0.0,1681.74755859375,1.0,282.3877258300781,284.6210327148437,291.8555603027344,293.8974609375,293.1499938964844,293.1499938964844,282.45001220703125,34826.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197281360626221,1.0,0.0,0.0,3.532588481903076,3.532611131668091,8.326824172399938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5196.17041015625,0.0,1397.926025390625,1895.4371337890625,0.0,2653.051025390625,0.8782637119293213,1.0,0.0,3.0,1.0,0.0
12137640,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9708251953125,0.9990000128746032,0.5966408252716064,0.4635221064090729,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97052001953125,0.9477517008781432,0.4328886568546295,0.4095587432384491,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696350097656,0.8378024101257324,0.302774429321289,0.212574616074562,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9692077636719,0.8043439388275146,0.2660272717475891,0.2532052397727966,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96826171875,0.7435591816902161,0.2095251530408859,0.9494917392730712,285.97039794921875,284.95001220703125,299.603759765625,288.9309387207031,298.11187744140625,297.3254089355469,285.9748840332031,1.0,0.5121459364891052,0.4700742363929748,0.4700742363929748,1.0,1.0,-2.7473301887512207,0.9492365121841432,1.7980936765670776,0.3303579092025757,0.8968684673309326,0.8968684673309326,0.0,112.99827575683594,127.0,33717.2265625,0.0,1708.8787841796875,1.0,282.48016357421875,284.7369384765625,291.9108581542969,294.03912353515625,293.1499938964844,293.1499938964844,282.75,34622.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187179565429688,1.0,0.0,0.0,3.559101819992065,3.559124708175659,8.452284987470193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5059.6611328125,0.0,1424.3221435546875,1895.4371337890625,0.0,2643.6962890625,0.8840979337692261,1.0,0.0,3.0,1.0,0.0
12137700,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875549316406,0.9990000128746032,0.5974859595298767,0.4659115076065063,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.086181640625,0.9482476711273192,0.435708999633789,0.4122495353221893,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0824890136719,0.8378223776817322,0.3043295741081238,0.2136866301298141,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.080810546875,0.804545521736145,0.2675743699073791,0.2546969950199127,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0771484375,0.7435562610626221,0.2105831950902938,0.9543744325637816,286.0856628417969,284.95001220703125,299.6137390136719,288.9544982910156,298.120849609375,297.3337707519531,286.10516357421875,1.0,0.5149393677711487,0.4696727693080902,0.4696727693080902,1.0,1.0,-2.762432098388672,0.9544904828071594,1.8079416751861568,0.3322509825229645,0.905450999736786,0.905450999736786,0.0,114.2024917602539,127.0,33384.10546875,0.0,1737.068115234375,1.0,282.68914794921875,284.8724975585937,291.90850830078125,293.9331970214844,293.1499938964844,293.1499938964844,282.75,34511.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132255673408508,1.0,0.0,0.0,3.587524890899658,3.587548017501831,8.58782414070447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5181.21142578125,0.0,1453.820556640625,1895.4371337890625,0.0,2592.9287109375,0.8903244733810425,1.0,0.0,3.0,1.0,0.0
12137760,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2080383300781,0.9990000128746032,0.5986591577529907,0.4682344198226928,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.207763671875,0.9488697052001952,0.4387496709823608,0.4150379300117492,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2069091796875,0.8379495143890381,0.3060646057128906,0.2148559093475341,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2065124511719,0.804854154586792,0.2692658603191376,0.256254106760025,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2055969238281,0.7436498999595642,0.2117608785629272,0.9595165252685548,286.2076416015625,284.95001220703125,299.6236572265625,288.9778747558594,298.1305847167969,297.3435974121094,286.21173095703125,1.0,0.5178005695343018,0.4691582918167114,0.4691582918167114,1.0,1.0,-2.778029203414917,0.9597210884094238,1.8183081150054927,0.3339925706386566,0.9151522517204284,0.9151522517204284,0.0,115.4118194580078,130.0,33485.328125,0.0,1766.313720703125,1.0,282.780029296875,284.98455810546875,291.9642333984375,294.0782775878906,293.1499938964844,293.1499938964844,282.45001220703125,34347.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129544258117676,1.0,0.0,0.0,3.619629144668579,3.619652509689331,8.742214276935556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5606.9970703125,0.0,1487.382080078125,1895.4371337890625,0.0,2590.4267578125,0.8973532319068909,1.0,0.0,3.0,1.0,0.0
12137820,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1342468261719,0.9990000128746032,0.5992993116378784,0.470674604177475,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.135498046875,0.9494004845619202,0.441507339477539,0.4178318977355957,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13885498046875,0.838013768196106,0.3075637221336365,0.216028407216072,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.140380859375,0.80510413646698,0.2707862854003906,0.257823646068573,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14373779296875,0.7437028884887695,0.2128062844276428,0.9647351503372192,286.1359558105469,284.95001220703125,299.6335754394531,289.0009765625,298.1382751464844,297.35040283203125,286.118408203125,1.0,0.5207181572914124,0.4686438143253326,0.4686438143253326,1.0,1.0,-2.7938878536224365,0.9650253653526306,1.828862428665161,0.3357806503772735,0.922529637813568,0.922529637813568,0.0,116.67131805419922,130.0,34215.87109375,0.0,1796.49462890625,1.0,282.5975952148437,284.8758544921875,292.11236572265625,294.4446716308594,293.1499938964844,293.1499938964844,282.45001220703125,34329.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302909135818481,1.0,0.0,0.0,3.651238679885864,3.6512622833251953,8.895568726074998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5572.97265625,0.0,1522.0411376953125,1895.4371337890625,0.0,2751.154052734375,0.904388964176178,1.0,0.0,3.0,1.0,0.0
12137880,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0249938964844,0.9990000128746032,0.5984503030776978,0.4743267595767975,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252685546875,0.9485735893249512,0.4435072243213653,0.4200842976570129,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260009765625,0.8369980454444885,0.3084168136119842,0.2168642431497573,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263671875,0.8042808175086975,0.271800547838211,0.2590479552745819,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0271911621094,0.7428355813026428,0.213422879576683,0.9686201810836792,286.0253601074219,284.95001220703125,299.6434631347656,289.0238037109375,298.1408996582031,297.3495483398437,286.0218811035156,1.0,0.5235921740531921,0.4681293070316314,0.4681293070316314,1.0,1.0,-2.808133363723755,0.9696675539016724,1.8384658098220823,0.3373094201087951,0.928497552871704,0.928497552871704,0.0,118.2207260131836,133.0,34504.91796875,0.0,1825.870361328125,1.0,282.5137023925781,284.7627258300781,292.1499328613281,294.4633178710937,293.1499938964844,293.1499938964844,282.1499938964844,34432.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446124792098999,1.0,0.0,0.0,3.678828001022339,3.678852081298828,9.03050988654286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5797.63037109375,0.0,1553.655029296875,1895.4371337890625,0.0,2884.838623046875,0.9107202291488647,1.0,0.0,3.0,1.0,0.0
12137940,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147033691406,0.9990000128746032,0.5967187285423279,0.4789610803127289,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158935546875,0.9466512203216552,0.4452070891857147,0.4218845069408417,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91900634765625,0.8351091146469116,0.3089953660964966,0.217407077550888,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92041015625,0.802561342716217,0.2725724279880523,0.2599483728408813,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.923583984375,0.7411723136901855,0.2137978076934814,0.9711145758628844,285.91632080078125,284.95001220703125,299.6532897949219,289.0462646484375,298.14178466796875,297.3462829589844,285.8999328613281,1.0,0.526368260383606,0.4676148295402527,0.4676148295402527,1.0,1.0,-2.82060170173645,0.9735899567604064,1.8470118045806885,0.3384945094585418,0.9339801669120787,0.9339801669120787,0.0,119.99266052246094,133.0,35314.734375,0.0,1853.805419921875,1.0,282.3002014160156,284.6151123046875,292.2050170898437,294.6766967773437,293.1499938964844,293.1499938964844,282.1499938964844,34524.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862012505531311,1.0,0.0,0.0,3.7062325477600098,3.706256628036499,9.165551091427916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5692.1357421875,0.0,1585.42529296875,1895.4371337890625,0.0,3047.880859375,0.9168307781219482,1.0,0.0,3.0,1.0,0.0
12138000,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172607421875,0.9990000128746032,0.5938394665718079,0.4843446910381317,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174743652344,0.9438868165016174,0.4464847445487976,0.4233206808567047,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8180847167969,0.8325672149658203,0.3092023730278015,0.2177120000123977,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8183288574219,0.8001507520675659,0.2730234563350677,0.2605725824832916,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8190002441406,0.7388814091682434,0.2138567864894867,0.9723347425460817,285.8175354003906,284.95001220703125,299.6630859375,289.068359375,298.1407775878906,297.34014892578125,285.8148498535156,1.0,0.5290173888206482,0.4671003520488739,0.4671003520488739,1.0,1.0,-2.831384897232056,0.9768285751342772,1.8545563220977783,0.3393832147121429,0.9386847615242004,0.9386847615242004,0.0,121.93236541748048,121.0,35674.91015625,0.0,1880.1138916015625,1.0,282.2135009765625,284.5057678222656,292.1827392578125,294.600830078125,293.1499938964844,293.1499938964844,281.8500061035156,34660.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718041777610779,1.0,0.0,0.0,3.729723453521729,3.729748010635376,9.282107384933624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5911.94921875,0.0,1613.4432373046875,1895.4371337890625,0.0,3139.734375,0.9222593307495116,1.0,0.0,3.0,1.0,0.0
12138060,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137451171875,0.9990000128746032,0.5907795429229736,0.4852528572082519,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149963378906,0.9442249536514282,0.4476956725120544,0.4245168566703796,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182922363281,0.8322434425354004,0.3093349635601043,0.2178478688001632,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196960449219,0.8000577092170715,0.2733776867389679,0.2609725892543793,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.7384586334228516,0.2137735337018966,0.972366988658905,285.7154541015625,284.95001220703125,299.6728515625,289.09002685546875,298.1387939453125,297.3332824707031,285.6988830566406,1.0,0.529342770576477,0.4665402472019195,0.4665402472019195,1.0,1.0,-2.834616184234619,0.9769450426101683,1.85767126083374,0.3390230536460876,0.9429048895835876,0.9429048895835876,0.0,122.32502746582033,121.0,36487.08203125,0.0,1887.1143798828125,1.0,281.9979553222656,284.3587341308594,292.213134765625,294.7717590332031,293.1499938964844,293.1499938964844,281.8500061035156,34764.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842284679412842,1.0,0.0,0.0,3.752386331558228,3.752411127090454,9.395250799570932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5792.76904296875,0.0,1640.5843505859375,1895.4371337890625,0.0,3256.194091796875,0.927362322807312,1.0,0.0,3.0,1.0,0.0
12138120,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.610107421875,0.9990000128746032,0.5877952575683594,0.4833226501941681,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6103820800781,0.9464390277862548,0.4485993385314941,0.4254712462425232,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6111755371094,0.8332474231719971,0.3092049360275268,0.2178229540586471,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61151123046875,0.8013541102409363,0.2734987139701843,0.2611652612686157,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.61236572265625,0.7391293048858643,0.2134545445442199,0.9713287949562072,285.6105041503906,284.95001220703125,299.6825866699219,289.1111755371094,298.1343078613281,297.32293701171875,285.6068115234375,1.0,0.5285026431083679,0.4659801423549652,0.4659801423549652,1.0,1.0,-2.832406997680664,0.9748961925506592,1.8575108051300049,0.337597906589508,0.9461708068847656,0.9461708068847656,0.0,121.69467163085938,109.0,36692.47265625,0.0,1880.57373046875,1.0,281.9134521484375,284.2460327148437,292.18585205078125,294.6741027832031,293.1499938964844,293.1499938964844,281.54998779296875,34910.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897545337677002,1.0,0.0,0.0,3.770984649658203,3.771009683609009,9.48861554661562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6012.7783203125,0.0,1663.5606689453125,1895.4371337890625,0.0,3307.912109375,0.9317222833633424,1.0,0.0,3.0,1.0,0.0
12138180,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964294433594,0.9990000128746032,0.5855305194854736,0.4791126549243927,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49761962890625,0.950197696685791,0.4495021998882293,0.4262913167476654,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5010681152344,0.8353856205940247,0.3090685904026031,0.2177063822746276,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50250244140625,0.8038240671157837,0.2735871374607086,0.2612275779247284,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5060119628906,0.7407342791557312,0.2130803018808365,0.9695865511894226,285.4981384277344,284.95001220703125,299.6922607421875,289.1318359375,298.1303405761719,297.313720703125,285.4808959960937,1.0,0.5266444683074951,0.4654200375080108,0.4654200375080108,1.0,1.0,-2.826180458068848,0.971251904964447,1.8549286127090447,0.3354377448558807,0.9488381743431092,0.9488381743431092,0.0,120.2666015625,109.0,37390.14453125,0.0,1863.873291015625,1.0,281.69635009765625,284.0917053222656,292.2187194824219,294.83709716796875,293.1499938964844,293.1499938964844,281.54998779296875,35030.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987081050872803,1.0,0.0,0.0,3.788696765899658,3.788722038269043,9.577959190210097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5878.06787109375,0.0,1685.4892578125,1895.4371337890625,0.0,3391.5390625,0.93570077419281,1.0,0.0,3.0,1.0,0.0
12138240,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3914489746094,0.9990000128746032,0.583604633808136,0.4730307757854461,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3917236328125,0.9551477432250975,0.450151264667511,0.4269342422485351,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3926086425781,0.8384597897529602,0.3087222278118133,0.2174780070781707,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929443359375,0.8072437047958374,0.2734926640987396,0.2611468434333801,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938903808594,0.7431325316429138,0.2125496715307235,0.967202603816986,285.3918762207031,284.95001220703125,299.701904296875,289.1518859863281,298.1252136230469,297.30303955078125,285.3877258300781,1.0,0.5239123106002808,0.4648599326610565,0.4648599326610565,1.0,1.0,-2.8164141178131104,0.9662014245986938,1.850212574005127,0.3326634764671325,0.9506313800811768,0.9506313800811768,0.0,118.19270324707033,112.0,37568.43359375,0.0,1838.6119384765625,1.0,281.6132507324219,283.9808959960937,292.19683837890625,294.7373962402344,293.1499938964844,293.1499938964844,281.25,35188.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015511870384216,1.0,0.0,0.0,3.802574157714844,3.802599430084229,9.64825176197337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6105.5693359375,0.0,1703.3031005859375,1895.4371337890625,0.0,3418.039306640625,0.9389410018920898,1.0,0.0,3.0,1.0,0.0
12138300,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.9990000128746032,0.5822272896766663,0.4699970483779907,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829895019531,0.957842230796814,0.4508706033229828,0.4275616705417633,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862854003906,0.8398729562759399,0.3084346950054168,0.2172433733940124,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876281738281,0.8088797330856323,0.273428201675415,0.2610487043857574,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.291015625,0.744047999382019,0.2120482325553894,0.9647662043571472,285.2835693359375,284.95001220703125,299.7115173339844,289.1713256835937,298.12115478515625,297.2938232421875,285.2672424316406,1.0,0.5226380825042725,0.4642998576164245,0.4642998576164245,1.0,1.0,-2.8101806640625,0.9625794887542723,1.8476011753082275,0.330284982919693,0.9518991112709044,0.9518991112709044,0.0,117.10721588134766,112.0,38374.3046875,0.0,1823.7281494140625,1.0,281.39532470703125,283.8339538574219,292.2365417480469,294.9077453613281,293.1499938964844,293.1499938964844,281.25,35303.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087358713150024,1.0,0.0,0.0,3.814965486526489,3.814990997314453,9.7112365438079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5972.83447265625,0.0,1719.113037109375,1895.4371337890625,0.0,3484.8681640625,0.941789448261261,1.0,0.0,3.0,1.0,0.0
12138360,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18292236328125,0.9990000128746032,0.5803982615470886,0.4687402546405792,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831359863281,0.9591867327690125,0.4514012336730957,0.4281195402145386,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8402500152587891,0.3079940676689148,0.2169713526964187,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841125488281,0.8094496130943298,0.2732341289520263,0.2609047889709472,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849060058594,0.7440528869628906,0.2114463001489639,0.9622066020965576,285.1832580566406,284.95001220703125,299.7210693359375,289.1900939941406,298.1169128417969,297.2832336425781,285.1800537109375,1.0,0.521772563457489,0.4641441702842712,0.4641441702842712,1.0,1.0,-2.805763006210327,0.960450291633606,1.845312595367432,0.3291269540786743,0.9523696303367616,0.9523696303367616,0.0,116.59394073486328,130.0,38590.05859375,0.0,1814.4339599609373,1.0,281.31268310546875,283.7303466796875,292.2232360839844,294.8204040527344,293.1499938964844,293.1499938964844,280.95001220703125,35454.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108430743217468,1.0,0.0,0.0,3.823973417282105,3.823999166488648,9.757151246958529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6214.7734375,0.0,1731.1962890625,1895.4371337890625,0.0,3504.42626953125,0.943928062915802,1.0,0.0,3.0,1.0,0.0
12138420,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.9990000128746032,0.5781243443489075,0.4733827114105224,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.9563292264938354,0.4520285427570343,0.4287297427654266,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.8373700380325317,0.3076345026493072,0.216739684343338,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8066868782043457,0.2730944156646728,0.2608071565628052,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.7411893010139465,0.2108834385871887,0.9598742127418518,285.08233642578125,284.95001220703125,299.7305908203125,289.2081298828125,298.1138610839844,297.2738342285156,285.0668640136719,1.0,0.5234726071357727,0.4639885127544403,0.4639885127544403,1.0,1.0,-2.80885648727417,0.9613785147666932,1.8474780321121216,0.3291264772415161,0.9523705244064332,0.9523705244064332,0.0,117.99313354492188,130.0,39475.0078125,0.0,1825.935791015625,1.0,281.0948486328125,283.5904541015625,292.2682189941406,295.0019226074219,293.1499938964844,293.1499938964844,280.95001220703125,35562.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178720116615297,1.0,0.0,0.0,3.831608295440674,3.831634044647217,9.79615151663893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6084.04931640625,0.0,1741.320068359375,1895.4371337890625,0.0,3569.507080078125,0.9457021355628968,1.0,0.0,3.0,1.0,0.0
12138480,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9990000128746032,0.5743489265441895,0.4821918606758117,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9504324197769164,0.4524881243705749,0.4293191134929657,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8322803378105164,0.3071398138999939,0.2165045142173767,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8015192151069641,0.2728435099124908,0.2607109546661377,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7363905310630798,0.2102071493864059,0.957541048526764,284.9936218261719,284.95001220703125,299.74005126953125,289.22540283203125,298.1100158691406,297.2629089355469,284.9914855957031,1.0,0.5265026092529297,0.463832825422287,0.463832825422287,1.0,1.0,-2.8169424533843994,0.9642741084098816,1.8526681661605835,0.3301291167736053,0.9516854286193848,0.9516854286193848,0.0,120.78279876708984,133.0,39797.87890625,0.0,1851.914306640625,1.0,281.0137634277344,283.4980163574219,292.2582702636719,294.923583984375,293.1499938964844,293.1499938964844,280.6499938964844,35703.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920240581035614,1.0,0.0,0.0,3.836045503616333,3.836071252822876,9.81885364126356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6344.71728515625,0.0,1747.8394775390625,1895.4371337890625,0.0,3591.37841796875,0.9468063712120056,1.0,0.0,3.0,1.0,0.0
12138540,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9990000128746032,0.5697448253631592,0.4892194271087646,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.945803701877594,0.4530332088470459,0.4298911690711975,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8282487988471985,0.3067134618759155,0.2162550240755081,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7974202632904053,0.2726325690746307,0.260585218667984,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7324811816215515,0.2095139771699905,0.954901397228241,284.8981018066406,284.95001220703125,299.7494812011719,289.24188232421875,298.1068420410156,297.2532043457031,284.8827819824219,1.0,0.5284660458564758,0.463677167892456,0.463677167892456,1.0,1.0,-2.822462797164917,0.9661306738853456,1.8563320636749268,0.3308755457401275,0.9505190253257751,0.9505190253257751,0.0,123.0166473388672,133.0,40706.6875,0.0,1871.3067626953125,1.0,280.795166015625,283.3622436523437,292.3056640625,295.1144104003906,293.1499938964844,293.1499938964844,280.6499938964844,35802.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278712868690492,1.0,0.0,0.0,3.8393092155456543,3.839335203170776,9.835569017013768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6212.12890625,0.0,1752.6060791015625,1895.4371337890625,0.0,3661.614013671875,0.9475879669189452,1.0,0.0,3.0,1.0,0.0
12138600,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085632324219,0.9990000128746032,0.5644240975379944,0.4958010017871856,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80877685546875,0.9414301514625548,0.4533827304840088,0.4303674101829529,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.8244552612304688,0.3061337172985077,0.2159499824047088,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095703125,0.7935676574707031,0.2722937166690826,0.2603908777236938,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81024169921875,0.7287368774414062,0.2086704522371292,0.9517862796783448,284.8088684082031,284.95001220703125,299.7588806152344,289.25750732421875,298.102783203125,297.2422790527344,284.80645751953125,1.0,0.5303245782852173,0.4635214805603027,0.4635214805603027,1.0,1.0,-2.826603412628174,0.9674471020698548,1.859156370162964,0.331292986869812,0.9485994577407836,0.9485994577407836,0.0,125.09322357177734,136.0,40976.3359375,0.0,1887.83642578125,1.0,280.71441650390625,283.2700500488281,292.2950134277344,295.0357360839844,293.1499938964844,293.1499938964844,280.3500061035156,35941.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307723641395568,1.0,0.0,0.0,3.839359045028688,3.8393850326538086,9.835823675530264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6477.220703125,0.0,1753.76220703125,1895.4371337890625,0.0,3688.218505859375,0.9477018713951112,1.0,0.0,3.0,1.0,0.0
12138660,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71002197265625,0.9990000128746032,0.5589766502380371,0.5021547079086304,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112731933594,0.93719744682312,0.4538122713565826,0.4308277368545532,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8207933306694031,0.3056249618530273,0.2156379371881485,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.7898603677749634,0.2719990015029907,0.2601784169673919,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192077636719,0.7250521779060364,0.2078172117471695,0.9483818411827089,284.7117919921875,284.95001220703125,299.7681884765625,289.2721862792969,298.0992736816406,297.2327575683594,284.6965026855469,1.0,0.5320602655410767,0.4631765484809875,0.4631765484809875,1.0,1.0,-2.830073118209839,0.9681280851364136,1.8619450330734253,0.3312094509601593,0.9461737871170044,0.9461737871170044,0.0,127.1162338256836,136.0,41844.11328125,0.0,1903.09033203125,1.0,280.49591064453125,283.13446044921875,292.33843994140625,295.2218017578125,293.1499938964844,293.1499938964844,280.3500061035156,36041.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385603666305542,1.0,0.0,0.0,3.838205814361572,3.8382318019866943,9.82991650744225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6336.30615234375,0.0,1753.1370849609375,1895.4371337890625,0.0,3759.3466796875,0.9474886655807496,1.0,0.0,3.0,1.0,0.0
12138720,296.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61767578125,0.9938926100730896,0.5534902215003967,0.5006140470504761,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6179504394531,0.9295729398727416,0.454015851020813,0.4312436282634735,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6187438964844,0.8147122263908386,0.3049370348453522,0.2153123915195465,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.78369140625,0.2715514004230499,0.2599550187587738,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6199645996094,0.719223141670227,0.2068028301000595,0.9448117017745972,284.6180725097656,284.95001220703125,299.7774963378906,289.28594970703125,298.0944519042969,297.22198486328125,284.6146545410156,1.0,0.5332726836204529,0.46283158659935,0.46283158659935,1.0,1.0,-2.824397087097168,0.9651522040367126,1.8592448234558103,0.3295709490776062,0.942945659160614,0.942945659160614,0.0,130.27682495117188,139.0,41994.46875,0.0,1908.8995361328125,1.0,280.415283203125,283.0387878417969,292.32391357421875,295.1351928710937,293.1499938964844,293.1499938964844,280.04998779296875,36184.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413973093032836,1.0,0.0,0.0,3.833740949630737,3.83376669883728,9.80705863184994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6598.7705078125,0.0,1748.8115234375,1895.4371337890625,0.0,3785.142578125,0.9465881586074828,1.0,0.0,3.0,1.0,0.0
12138780,296.80743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5099182128906,0.9856480956077576,0.5493277311325073,0.49652761220932,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5111694335937,0.9216017127037048,0.4542635083198547,0.4316195249557495,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5146179199219,0.8081992864608765,0.3042879998683929,0.2149647176265716,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51593017578125,0.7773070335388184,0.271120935678482,0.2596959769725799,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5196228027344,0.7129499316215515,0.2057975977659225,0.9409962892532348,284.51177978515625,284.95001220703125,299.7867431640625,289.2987060546875,298.09039306640625,297.2127990722656,284.4953918457031,1.0,0.5339809656143188,0.4624866247177124,0.4624866247177124,1.0,1.0,-2.814020156860352,0.960303008556366,1.8537170886993408,0.3272415399551391,0.939092755317688,0.939092755317688,0.0,133.57998657226562,139.0,42763.3125,0.0,1908.74267578125,1.0,280.1972351074219,282.9010925292969,292.3614807128906,295.3090515136719,293.1499938964844,293.1499938964844,280.04998779296875,36295.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486532211303712,1.0,0.0,0.0,3.82782793045044,3.8278536796569824,9.77683043856814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6445.9404296875,0.0,1742.4771728515625,1895.4371337890625,0.0,3850.821044921875,0.94530987739563,1.0,0.0,3.0,1.0,0.0
12138840,296.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4112243652344,0.9782660603523254,0.5454716086387634,0.4930600821971893,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4114990234375,0.9151650667190552,0.4543046057224273,0.431861937046051,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4122314453125,0.8025155663490295,0.3034803569316864,0.2145400792360305,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4125366210937,0.7720261216163635,0.2705603241920471,0.259343683719635,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4134216308594,0.7073112726211548,0.204714298248291,0.9368777275085448,284.41162109375,284.95001220703125,299.7959289550781,289.3103942871094,298.0856018066406,297.2024841308594,284.40826416015625,1.0,0.5344666838645935,0.4621416628360748,0.4621416628360748,1.0,1.0,-2.8042616844177246,0.9557190537452698,1.84854257106781,0.3248333930969238,0.9344149231910706,0.9344149231910706,0.0,136.35118103027344,142.0,42878.515625,0.0,1906.59716796875,1.0,280.1164855957031,282.8060913085937,292.3431701660156,295.2135009765625,293.1499938964844,293.1499938964844,279.75,36455.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950861394405365,1.0,0.0,0.0,3.818244695663452,3.818270444869995,9.727937140269205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6708.94921875,0.0,1732.0906982421875,1895.4371337890625,0.0,3870.71875,0.943270981311798,1.0,0.0,3.0,1.0,0.0
