time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138900,296.7790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050842285156,0.971527099609375,0.5420919060707092,0.4899865090847015,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3062438964844,0.9098806977272034,0.4544312953948974,0.4320690929889679,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3097229003906,0.7975834012031555,0.3027467131614685,0.2140951603651046,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3110046386719,0.7675284743309021,0.270048588514328,0.258957952260971,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3147888183594,0.7022578716278076,0.2036969512701034,0.9327244162559508,284.3069152832031,284.95001220703125,299.8050537109375,289.32098388671875,298.081787109375,297.1937255859375,284.2905578613281,1.0,0.5347762107849121,0.4617967009544372,0.4617967009544372,1.0,1.0,-2.7948250770568848,0.951267957687378,1.8435571193695068,0.3224479556083679,0.9292112588882446,0.9292112588882446,0.0,138.74822998046875,142.0,43630.5390625,0.0,1903.17626953125,1.0,279.8992004394531,282.6719055175781,292.3778991699219,295.3825988769531,293.1499938964844,293.1499938964844,279.75,36575.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574832916259766,1.0,0.0,0.0,3.807081937789917,3.80710768699646,9.67114146988024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6552.076171875,0.0,1719.545654296875,1895.4371337890625,0.0,3930.119873046875,0.94082111120224,1.0,0.0,3.0,1.0,0.0
12138960,296.7670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2066955566406,0.9649531841278076,0.5385591387748718,0.4869793355464935,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2069091796875,0.9052246809005736,0.4543759226799011,0.4321892261505127,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2076416015625,0.7930124998092651,0.3018747270107269,0.2136033773422241,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2079162597656,0.7634099125862122,0.2694236636161804,0.2585158348083496,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2087707519531,0.6975451111793518,0.2026158720254898,0.9284841418266296,284.2070617675781,284.95001220703125,299.81414794921875,289.3304443359375,298.0776672363281,297.1839599609375,284.2038879394531,1.0,0.5349398851394653,0.4616932868957519,0.4616932868957519,1.0,1.0,-2.7851388454437256,0.9471847414970398,1.837954044342041,0.3205264210700989,0.92317795753479,0.92317795753479,0.0,140.96389770507812,145.0,43718.8125,0.0,1898.5057373046875,1.0,279.8172912597656,282.57794189453125,292.35894775390625,295.28436279296875,293.1499938964844,293.1499938964844,279.45001220703125,36750.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592964053153992,1.0,0.0,0.0,3.791972160339356,3.7919976711273193,9.594526773071266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6815.0771484375,0.0,1702.7662353515625,1895.4371337890625,0.0,3946.311279296875,0.93754643201828,1.0,0.0,3.0,1.0,0.0
12139020,296.7585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.10406494140625,0.9586881995201112,0.5352984070777893,0.4840779900550842,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1051330566406,0.9012564420700072,0.4544174075126648,0.432293564081192,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.108642578125,0.788874626159668,0.3010861277580261,0.2131042778491974,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1098937988281,0.7597177624702454,0.268856406211853,0.2580569684505462,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1137084960937,0.6932255029678345,0.2015988677740097,0.9242597222328186,284.1058654785156,284.95001220703125,299.8231811523437,289.3387145996094,298.0745849609375,297.1757202148437,284.08953857421875,1.0,0.5350008606910706,0.4615898430347442,0.4615898430347442,1.0,1.0,-2.775547504425049,0.9431751370429992,1.8323724269866943,0.3186165392398834,0.9166683554649352,0.9166683554649352,0.0,142.97225952148438,145.0,44427.0078125,0.0,1893.021240234375,1.0,279.6018371582031,282.4483642578125,292.3910827636719,295.44873046875,293.1499938964844,293.1499938964844,279.45001220703125,36883.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654543399810792,1.0,0.0,0.0,3.774984836578369,3.775010108947754,9.508755738352192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6655.25732421875,0.0,1683.55078125,1895.4371337890625,0.0,4001.054443359375,0.9338099360466005,1.0,0.0,3.0,1.0,0.0
12139080,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0074462890625,0.9524106979370116,0.5318077206611633,0.4811283349990845,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0076599121094,0.8975012302398682,0.4542853832244873,0.432325929403305,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0083923339844,0.784900426864624,0.3001681268215179,0.2125688195228576,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0086669921875,0.7562023401260376,0.2681839168071747,0.257554829120636,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0095520019531,0.6890679001808167,0.200515791773796,0.9199624061584472,284.0078125,284.95001220703125,299.8321838378906,289.34576416015625,298.07080078125,297.1664733886719,284.004638671875,1.0,0.534972071647644,0.4614864289760589,0.4614864289760589,1.0,1.0,-2.765631914138794,0.9390336871147156,1.8265982866287231,0.3166847825050354,0.9093198180198668,0.9093198180198668,0.0,144.90394592285156,148.0,44481.38671875,0.0,1886.6898193359373,1.0,279.51971435546875,282.3569030761719,292.37030029296875,295.34674072265625,293.1499938964844,293.1499938964844,279.1499938964844,37079.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966934084892273,1.0,0.0,0.0,3.753807306289673,3.75383234024048,9.402367595612304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6917.771484375,0.0,1660.06494140625,1895.4371337890625,0.0,4014.150634765625,0.9291813969612122,1.0,0.0,3.0,1.0,0.0
12139140,296.7410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9080810546875,0.94637131690979,0.5285633206367493,0.4782455861568451,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090576171875,0.8940739035606384,0.4542610645294189,0.4323562383651733,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9125671386719,0.7812291383743286,0.299343466758728,0.2120356112718582,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9137878417969,0.7529767751693726,0.2675775587558746,0.2570474147796631,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9176330566406,0.6851840615272522,0.1994961053133011,0.9156894683837892,283.9098205566406,284.95001220703125,299.84112548828125,289.3515014648437,298.06805419921875,297.1588134765625,283.89361572265625,1.0,0.5348836183547974,0.4613829851150512,0.4613829851150512,1.0,1.0,-2.755816698074341,0.934935986995697,1.820880889892578,0.314732015132904,0.9015331864356996,0.9015331864356996,0.0,146.69740295410156,148.0,45143.16796875,0.0,1879.89453125,1.0,279.30548095703125,282.2318725585937,292.4000549316406,295.5062561035156,293.1499938964844,293.1499938964844,279.1499938964844,37227.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727292060852052,1.0,0.0,0.0,3.730233669281006,3.730258703231812,9.284646580454136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6754.365234375,0.0,1633.66455078125,1895.4371337890625,0.0,4065.20751953125,0.9240034222602844,1.0,0.0,3.0,1.0,0.0
12139200,296.73199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8130187988281,0.9402877688407898,0.5250793099403381,0.4753017723560333,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8132019042969,0.8907226324081421,0.4540670812129974,0.4323235750198364,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8139038085937,0.777639627456665,0.2983950674533844,0.211473137140274,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8141784667969,0.749841570854187,0.2668707370758056,0.2565051317214966,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8150329589844,0.6813868880271912,0.1984097510576248,0.9113515019416808,283.8133544921875,284.95001220703125,299.8500061035156,289.3558959960937,298.0645751953125,297.1501770019531,283.8103332519531,1.0,0.5347393155097961,0.4612795710563659,0.4612795710563659,1.0,1.0,-2.745700597763061,0.930715799331665,1.8149847984313965,0.3127601742744446,0.8929031491279602,0.8929031491279602,0.0,148.46389770507812,151.0,45161.62890625,0.0,1872.537353515625,1.0,279.22216796875,282.1426696777344,292.3775329589844,295.40045166015625,293.1499938964844,293.1499938964844,279.45001220703125,37452.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739663600921632,1.0,0.0,0.0,3.7021803855896,3.702205181121826,9.145520607489744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6214.84765625,0.0,1603.0213623046875,1895.4371337890625,0.0,4076.058837890625,0.9178332090377808,1.0,0.0,3.0,1.0,0.0
12139260,296.7171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8768310546875,0.9322919249534608,0.5209652185440063,0.4719298779964447,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8760070800781,0.8857448101043701,0.452943742275238,0.4317428767681122,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.872802734375,0.7724878191947937,0.2964538037776947,0.2105010896921157,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8717041015625,0.7452319264411926,0.2650884091854095,0.2553865015506744,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8681945800781,0.6758847832679749,0.1961866617202758,0.9042344689369202,283.8752746582031,284.95001220703125,299.8588562011719,289.3594665527344,298.0550231933594,297.132568359375,283.8899230957031,1.0,0.5342945456504822,0.4612896144390106,0.4612896144390106,1.0,1.0,-2.72990083694458,0.9244455099105836,1.8054553270339968,0.3101701140403747,0.8862059116363525,0.8862059116363525,0.0,150.92726135253906,151.0,44087.37109375,0.0,1859.7314453125,1.0,279.40875244140625,282.2444152832031,292.28399658203125,295.07623291015625,293.1499938964844,293.1499938964844,279.45001220703125,37536.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615936875343324,1.0,0.0,0.0,3.672197103500366,3.6722216606140137,8.997985219139082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6269.697265625,0.0,1569.5728759765625,1895.4371337890625,0.0,3966.779296875,0.9113092422485352,1.0,0.0,3.0,1.0,0.0
12139320,296.7173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.96490478515625,0.9253665804862976,0.5182420015335083,0.4690730273723602,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9647521972656,0.881500780582428,0.4527925550937652,0.4313137531280517,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9640808105469,0.767955482006073,0.2953753769397735,0.2095701992511749,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638366699219,0.7410886287689209,0.2640201151371002,0.2541990280151367,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.6707128882408142,0.1945883482694625,0.896384060382843,283.964599609375,284.95001220703125,299.86773681640625,289.3627319335937,298.0519104003906,297.1246337890625,283.9672546386719,1.0,0.533695638179779,0.4612996578216553,0.4612996578216553,1.0,1.0,-2.713961362838745,0.918161690235138,1.795799732208252,0.3072733283042907,0.8806047439575195,0.8806047439575195,0.0,153.0576629638672,154.0,43539.78125,0.0,1845.290771484375,1.0,279.4913330078125,282.3402709960937,292.2746276855469,295.0815124511719,293.1499938964844,293.1499938964844,279.75,37502.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514852166175842,1.0,0.0,0.0,3.644809007644653,3.6448333263397217,8.864267329045106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5994.26171875,0.0,1538.627197265625,1895.4371337890625,0.0,3876.332275390625,0.905129075050354,1.0,0.0,3.0,1.0,0.0
12139380,296.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0597839355469,0.920741081237793,0.5160195827484131,0.466924101114273,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0589599609375,0.8791149854660034,0.4531224071979522,0.4314606785774231,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0553283691406,0.7651737928390503,0.2947702705860138,0.2090330421924591,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0540771484375,0.7385027408599854,0.2633827328681946,0.253461480140686,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0500183105469,0.6672327518463135,0.1934256553649902,0.890520453453064,284.0580444335937,284.95001220703125,299.8766174316406,289.3656921386719,298.0526428222656,297.1220703125,284.0746459960937,1.0,0.533234715461731,0.4613097310066223,0.4613097310066223,1.0,1.0,-2.702969551086426,0.913835883140564,1.7891336679458618,0.3052557408809662,0.8754670023918152,0.8754670023918152,0.0,154.41717529296875,154.0,42483.42578125,0.0,1834.8978271484373,1.0,279.7009582519531,282.4712829589844,292.2402038574219,294.87774658203125,293.1499938964844,293.1499938964844,279.75,37485.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372087121009828,1.0,0.0,0.0,3.616657733917236,3.6166818141937256,8.727866998015088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6094.078125,0.0,1507.4039306640625,1895.4371337890625,0.0,3747.0341796875,0.8989108800888062,1.0,0.0,3.0,1.0,0.0
12139440,296.73455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1632385253906,0.9177271127700806,0.5144781470298767,0.4653187394142151,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1630249023437,0.8780434727668762,0.4540117681026459,0.4320925772190094,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.162109375,0.7636426687240601,0.2946731150150299,0.2088295966386795,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1617736816406,0.7370424866676331,0.263200968503952,0.2531270980834961,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1606140136719,0.6650236248970032,0.1927092373371124,0.8865406513214111,284.1628112792969,284.95001220703125,299.885498046875,289.36834716796875,298.057373046875,297.12518310546875,284.166748046875,1.0,0.5329984426498413,0.4613197743892669,0.4613197743892669,1.0,1.0,-2.696362257003784,0.9112497568130492,1.7851126194000244,0.3039860427379608,0.8713501691818237,0.8713501691818237,0.0,155.2594757080078,157.0,42058.21875,0.0,1828.7979736328125,1.0,279.7889709472656,282.5794677734375,292.27056884765625,294.9544372558594,293.1499938964844,293.1499938964844,280.04998779296875,37381.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928269624710083,1.0,0.0,0.0,3.592186450958252,3.592210054397583,8.610156214672315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5857.95947265625,0.0,1479.9671630859375,1895.4371337890625,0.0,3665.27001953125,0.8933227062225342,1.0,0.0,3.0,1.0,0.0
12139500,296.7464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2655334472656,0.9154523611068726,0.5130103230476379,0.4639857411384582,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.26470947265625,0.8776073455810547,0.4550635516643524,0.4330234229564667,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2609558105469,0.7627425193786621,0.2947553098201751,0.2088415026664734,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2596740722656,0.7361682653427124,0.2632140517234802,0.2530728876590729,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.25543212890625,0.6635274291038513,0.1922259628772735,0.883985698223114,284.26373291015625,284.95001220703125,299.8943786621094,289.3707275390625,298.0633850097656,297.12994384765625,284.2809753417969,1.0,0.5330022573471069,0.4613298177719116,0.4613298177719116,1.0,1.0,-2.69275426864624,0.909848153591156,1.7829060554504397,0.3032853603363037,0.8676654100418091,0.8676654100418091,0.0,155.90921020507812,157.0,41124.05859375,0.0,1826.3463134765625,1.0,279.9977722167969,282.7143249511719,292.2553100585937,294.7934265136719,293.1499938964844,293.1499938964844,280.04998779296875,37306.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161312580108644,1.0,0.0,0.0,3.567685604095459,3.56770920753479,8.49310424655414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5965.20654296875,0.0,1453.0611572265625,1895.4371337890625,0.0,3553.4130859375,0.8878950476646423,1.0,0.0,3.0,1.0,0.0
12139560,296.76202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3761291503906,0.913715660572052,0.511987566947937,0.4629201292991638,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3759155273437,0.8776171207427979,0.4564646780490875,0.4342097640037536,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3748779296875,0.7622870802879333,0.2951455414295196,0.2090292125940323,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37451171875,0.7357100248336792,0.2635103166103363,0.2532479763031006,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3731994628906,0.6625440120697021,0.192024752497673,0.8825801014900208,284.3756408691406,284.95001220703125,299.9032897949219,289.3728332519531,298.0717163085937,297.13787841796875,284.3800048828125,1.0,0.5332505106925964,0.4614147245883941,0.4614147245883941,1.0,1.0,-2.691640615463257,0.9095802903175354,1.7820603847503662,0.3031345009803772,0.8650338053703308,0.8650338053703308,0.0,156.45230102539062,160.0,40779.140625,0.0,1827.1644287109373,1.0,280.08868408203125,282.8279724121094,292.292236328125,294.8883056640625,293.1499938964844,293.1499938964844,280.3500061035156,37148.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909388780593872,1.0,0.0,0.0,3.5475215911865234,3.5475447177886963,8.39737140267971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5750.79296875,0.0,1430.466552734375,1895.4371337890625,0.0,3490.930419921875,0.8832671642303467,1.0,0.0,3.0,1.0,0.0
12139620,296.7762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4793395996094,0.9121406674385072,0.5109207034111023,0.4619912207126617,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47857666015625,0.877770721912384,0.4579004347324371,0.4355533123016357,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4747619628906,0.7620024085044861,0.2955918610095978,0.2093312889337539,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4734802246094,0.735424280166626,0.2638866007328033,0.2535820305347442,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4691467285156,0.661814272403717,0.1919390708208084,0.8820295929908752,284.4775390625,284.95001220703125,299.91217041015625,289.3746032714844,298.0802001953125,297.14581298828125,284.4949645996094,1.0,0.5337240099906921,0.4614996314048767,0.4614996314048767,1.0,1.0,-2.692239999771118,0.909998059272766,1.782241940498352,0.3033273220062256,0.8627864718437195,0.8627864718437195,0.0,157.03257751464844,160.0,39978.7109375,0.0,1830.73095703125,1.0,280.29522705078125,282.9639892578125,292.27801513671875,294.740234375,293.1499938964844,293.1499938964844,280.3500061035156,37039.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992648124694824,1.0,0.0,0.0,3.528421640396118,3.528444766998291,8.307192160827981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5860.02880859375,0.0,1409.5843505859375,1895.4371337890625,0.0,3396.73046875,0.8789774179458618,1.0,0.0,3.0,1.0,0.0
12139680,296.7931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5901794433594,0.9107622504234314,0.5102142691612244,0.4612423181533813,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5899963378906,0.8780723810195923,0.4595954418182373,0.4370550215244293,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5889587402344,0.7618820667266846,0.2962599992752075,0.2097402662038803,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.58856201171875,0.7352972030639648,0.2644614279270172,0.2540569007396698,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58721923828125,0.6613026261329651,0.1920450776815414,0.8821898698806763,284.5897216796875,284.95001220703125,299.92108154296875,289.3761291503906,298.0901184082031,297.15576171875,284.5940856933594,1.0,0.5344083905220032,0.4615845382213592,0.4615845382213592,1.0,1.0,-2.6943955421447754,0.9110364317893982,1.7833590507507324,0.3037599325180053,0.8615899085998535,0.8615899085998535,0.0,157.637451171875,163.0,39728.8828125,0.0,1836.762939453125,1.0,280.386962890625,283.0814819335937,292.3143615722656,294.8426513671875,293.1499938964844,293.1499938964844,280.6499938964844,36849.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943495750427246,1.0,0.0,0.0,3.5139617919921875,3.513984680175781,8.239243811658525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5662.60791015625,0.0,1393.1414794921875,1895.4371337890625,0.0,3350.859375,0.8756078481674194,1.0,0.0,3.0,1.0,0.0
12139740,296.8078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923522949219,0.9093461036682128,0.5094035863876343,0.4605673551559448,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.87833571434021,0.4612587690353393,0.4386429786682129,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6879272460937,0.7617599368095398,0.2969229519367218,0.2102145105600357,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866760253906,0.7351808547973633,0.2650535404682159,0.2546245753765106,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.682373046875,0.6608537435531616,0.1921983659267425,0.8828673362731934,284.6906433105469,284.95001220703125,299.92999267578125,289.3773498535156,298.0995483398437,297.1648864746094,284.70782470703125,1.0,0.5352763533592224,0.4616694450378418,0.4616694450378418,1.0,1.0,-2.6975581645965576,0.9124714732170104,1.785086750984192,0.3043998181819916,0.8607563972473145,0.8607563972473145,0.0,158.3518829345703,163.0,39023.34765625,0.0,1844.830322265625,1.0,280.59283447265625,283.2171936035156,292.29736328125,294.69952392578125,293.1499938964844,293.1499938964844,280.6499938964844,36720.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857863545417786,1.0,0.0,0.0,3.5010552406311035,3.5010781288146973,8.178831194527447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5772.31591796875,0.0,1378.858642578125,1895.4371337890625,0.0,3270.780517578125,0.8726617693901062,1.0,0.0,3.0,1.0,0.0
12139800,296.8249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.802490234375,0.9080248475074768,0.5089161992073059,0.4600320756435394,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80230712890625,0.8786501884460449,0.4631397128105163,0.4403413534164428,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012390136719,0.7617080807685852,0.2977688312530517,0.2107627093791961,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008728027344,0.7351313233375549,0.2658013701438904,0.2552855908870697,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79949951171875,0.6605076789855957,0.1924941539764404,0.8840023279190063,284.802001953125,284.95001220703125,299.9388732910156,289.3782958984375,298.11004638671875,297.175537109375,284.8065185546875,1.0,0.5363112092018127,0.4617543518543243,0.4617543518543243,1.0,1.0,-2.701769590377808,0.9143263697624208,1.7874432802200315,0.3051875829696655,0.8609668612480164,0.8609668612480164,0.0,159.12010192871094,166.0,38817.50390625,0.0,1854.7579345703125,1.0,280.6858215332031,283.3334655761719,292.3302917480469,294.801025390625,293.1499938964844,293.1499938964844,280.95001220703125,36515.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821022510528564,1.0,0.0,0.0,3.492976188659668,3.4929988384246826,8.14112809166545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5584.361328125,0.0,1369.0787353515625,1895.4371337890625,0.0,3236.279052734375,0.8706964254379272,1.0,0.0,3.0,1.0,0.0
12139860,296.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9066349267959596,0.5083044767379761,0.4595478773117065,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.878886878490448,0.4649619162082672,0.4420952498912811,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7616136074066162,0.2985850572586059,0.2113551795482635,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350492477416992,0.2665375769138336,0.2560068368911743,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.660163402557373,0.1928030550479889,0.8854727149009705,284.901123046875,284.95001220703125,299.9477844238281,289.37896728515625,298.1192932128906,297.1850280761719,284.9180603027344,1.0,0.5374885201454163,0.4615647196769714,0.4615647196769714,1.0,1.0,-2.70664119720459,0.9159194827079772,1.7907216548919678,0.3055992424488067,0.8615208268165588,0.8615208268165588,0.0,160.00030517578125,166.0,38133.1328125,0.0,1866.2369384765625,1.0,280.89111328125,283.465576171875,292.3095703125,294.65789794921875,293.1499938964844,293.1499938964844,280.95001220703125,36375.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744444847106934,1.0,0.0,0.0,3.486649513244629,3.4866719245910645,8.111662737064762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5691.5908203125,0.0,1361.5947265625,1895.4371337890625,0.0,3164.497314453125,0.8691999316215515,1.0,0.0,3.0,1.0,0.0
12139920,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9053277373313904,0.5079957842826843,0.459183394908905,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8791579604148865,0.4669813513755798,0.4439364373683929,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7615702152252197,0.2995660603046417,0.2120063006877899,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7350113987922668,0.2674077749252319,0.2567971050739288,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.659885823726654,0.1932283639907837,0.88726407289505,285.0108642578125,284.95001220703125,299.9566650390625,289.3793640136719,298.12939453125,297.19580078125,285.0152282714844,1.0,0.5387949347496033,0.4613750874996185,0.4613750874996185,1.0,1.0,-2.7122976779937744,0.9177902936935424,1.794507384300232,0.306073784828186,0.863106906414032,0.863106906414032,0.0,160.9263916015625,169.0,37954.50390625,0.0,1879.1700439453125,1.0,280.9847412109375,283.57940673828125,292.3392944335937,294.7571716308594,293.1499938964844,293.1499938964844,281.25,36164.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714084625244141,1.0,0.0,0.0,3.485191822052002,3.4852144718170166,8.104881885628856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5510.75390625,0.0,1358.6021728515625,1895.4371337890625,0.0,3136.022216796875,0.8686994910240173,1.0,0.0,3.0,1.0,0.0
12139980,296.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.9039653539657592,0.5075518488883972,0.4588575959205627,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089782714844,0.8793541789054871,0.468927800655365,0.4458173513412475,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.7614834308624268,0.3005056381225586,0.2126914709806442,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.734935998916626,0.2682512998580932,0.2576304078102112,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.659594714641571,0.1936484426259994,0.8892916440963745,285.10791015625,284.95001220703125,299.9655456542969,289.3794860839844,298.1386413574219,297.2052917480469,285.1245422363281,1.0,0.5402108430862427,0.4611854553222656,0.4611854553222656,1.0,1.0,-2.718427896499634,0.9198443293571472,1.7985836267471311,0.3066570162773132,0.8650193214416504,0.8650193214416504,0.0,161.9494171142578,169.0,37296.5625,0.0,1893.3280029296875,1.0,281.18994140625,283.7082824707031,292.3157043457031,294.6132507324219,293.1499938964844,293.1499938964844,281.25,36021.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864195704460144,1.0,0.0,0.0,3.4855222702026367,3.4855446815490723,8.106418931674853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5616.43212890625,0.0,1357.9195556640625,1895.4371337890625,0.0,3068.360595703125,0.8686782717704773,1.0,0.0,3.0,1.0,0.0
12140040,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21588134765625,0.9026985168457032,0.5073997378349304,0.4586400389671325,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2157592773437,0.8795934319496155,0.4710615575313568,0.4477733671665191,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147827148437,0.7614527344703674,0.3016015589237213,0.2134277373552322,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144470214844,0.734906017780304,0.2692177891731262,0.25851970911026,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131652832031,0.6593635082244873,0.1941711157560348,0.8915650844573975,285.2154846191406,284.95001220703125,299.97442626953125,289.3793640136719,298.1487121582031,297.2159423828125,285.2196044921875,1.0,0.5417272448539734,0.4609957933425903,0.4609957933425903,1.0,1.0,-2.7252001762390137,0.922154426574707,1.8030457496643064,0.3073124885559082,0.8679475784301758,0.8679475784301758,0.0,163.00125122070312,172.0,37141.59765625,0.0,1908.671875,1.0,281.2837219238281,283.8190612792969,292.3435363769531,294.7113647460937,293.1499938964844,293.1499938964844,281.54998779296875,35814.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615037798881531,1.0,0.0,0.0,3.490614414215088,3.4906368255615234,8.130121500471432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5441.08642578125,0.0,1361.640380859375,1895.4371337890625,0.0,3043.109375,0.8696357607841492,1.0,0.0,3.0,1.0,0.0
12140100,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.312255859375,0.9013853073120116,0.5071065425872803,0.4584537446498871,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31182861328125,0.8797720074653625,0.4731145203113556,0.4497602880001068,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082275390625,0.7613891363143921,0.3026501536369324,0.2141927033662796,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.7348452806472778,0.2701495587825775,0.2594426274299621,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028564453125,0.6591196060180664,0.1946785300970077,0.8940188884735107,285.31072998046875,284.95001220703125,299.9833068847656,289.3789367675781,298.15789794921875,297.2252197265625,285.3271179199219,1.0,0.5433288216590881,0.4608061611652374,0.4608061611652374,1.0,1.0,-2.7323415279388428,0.9246057271957396,1.807735800743103,0.3080576956272125,0.8711941838264465,0.8711941838264465,0.0,164.13255310058594,172.0,36502.1328125,0.0,1925.0262451171875,1.0,281.4893493652344,283.9452819824219,292.3179931640625,294.5669860839844,293.1499938964844,293.1499938964844,281.54998779296875,35675.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545094132423401,1.0,0.0,0.0,3.49742078781128,3.497443199157715,8.161858886523987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5546.12890625,0.0,1367.6221923828125,1895.4371337890625,0.0,2977.523681640625,0.8710577487945557,1.0,0.0,3.0,1.0,0.0
12140160,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41705322265625,0.9001551270484924,0.5070949792861938,0.4583659768104553,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169616699219,0.8800033330917358,0.4753475785255432,0.4518139362335205,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4160461425781,0.7613884806632996,0.3038494884967804,0.2150039672851562,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41571044921875,0.7348344326019287,0.2711973190307617,0.2604134678840637,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144897460937,0.6589354872703552,0.1952800005674362,0.8966737389564514,285.41668701171875,284.95001220703125,299.9921569824219,289.3782653808594,298.1676940917969,297.23565673828125,285.4205322265625,1.0,0.5450103878974915,0.4605243802070617,0.4605243802070617,1.0,1.0,-2.7400336265563965,0.9270991683006288,1.8129345178604128,0.3086817860603332,0.8754417896270752,0.8754417896270752,0.0,165.27801513671875,175.0,36365.86328125,0.0,1942.3875732421875,1.0,281.5835266113281,284.0536193847656,292.3443603515625,294.6642761230469,293.1499938964844,293.1499938964844,281.8500061035156,35475.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852008044719696,1.0,0.0,0.0,3.5086801052093506,3.508702754974365,8.21449418708653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5375.48583984375,0.0,1377.77880859375,1895.4371337890625,0.0,2954.082275390625,0.8734109997749329,1.0,0.0,3.0,1.0,0.0
12140220,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145568847656,0.8988960385322571,0.5069515109062195,0.45831099152565,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51416015625,0.8801970481872559,0.4775031805038452,0.4538969099521637,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.51043701171875,0.7613738179206848,0.3050043880939483,0.215842917561531,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5092163085937,0.7348079681396484,0.272210419178009,0.2614144086837768,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048828125,0.6587496995925903,0.1958639621734619,0.8994820713996887,285.51300048828125,284.95001220703125,300.0010070800781,289.3773193359375,298.17657470703125,297.2447509765625,285.5299377441406,1.0,0.5467606782913208,0.4602425992488861,0.4602425992488861,1.0,1.0,-2.7480571269989014,0.9297052621841432,1.8183518648147583,0.3093740046024322,0.8800396919250488,0.8800396919250488,0.0,166.4840545654297,175.0,35822.46875,0.0,1960.6390380859373,1.0,281.7894592285156,284.1810302734375,292.3179016113281,294.52099609375,293.1499938964844,293.1499938964844,281.8500061035156,35344.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451488614082336,1.0,0.0,0.0,3.521652936935425,3.5216755867004395,8.275350751318911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5483.75341796875,0.0,1390.27880859375,1895.4371337890625,0.0,2889.85693359375,0.876203179359436,1.0,0.0,3.0,1.0,0.0
12140280,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.62042236328125,0.897772490978241,0.5071195363998413,0.4583736360073089,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.620361328125,0.8804895281791687,0.4798597395420074,0.4560589492321014,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6194763183594,0.7614616751670837,0.3063265085220337,0.2167351841926574,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61920166015625,0.7348646521568298,0.2733511626720428,0.2624688148498535,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180419921875,0.6586542129516602,0.1965494900941848,0.9025012850761414,285.6200866699219,284.95001220703125,300.0098571777344,289.3761291503906,298.1863708496094,297.2551574707031,285.6238708496094,1.0,0.5485820770263672,0.4599608182907104,0.4599608182907104,1.0,1.0,-2.7566957473754883,0.9325544834136964,1.824141263961792,0.3101290166378021,0.8856658339500427,0.8856658339500427,0.0,167.67662048339844,178.0,35763.00390625,0.0,1979.8990478515625,1.0,281.88201904296875,284.2895812988281,292.34637451171875,294.62567138671875,293.1499938964844,293.1499938964844,282.1499938964844,35151.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843117356300354,1.0,0.0,0.0,3.538768768310547,3.5387916564941406,8.355985414709721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5319.73876953125,0.0,1406.746337890625,1895.4371337890625,0.0,2870.854248046875,0.8798874616622925,1.0,0.0,3.0,1.0,0.0
12140340,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71954345703125,0.8966365456581116,0.507144033908844,0.4584700167179107,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7192077636719,0.8807603120803833,0.4821318686008453,0.4582521021366119,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71551513671875,0.7615493535995483,0.3075998425483703,0.2176568359136581,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142944335937,0.7349175214767456,0.2744534015655517,0.2635543644428253,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099609375,0.6585679650306702,0.1972142457962036,0.9056752920150756,285.7180480957031,284.95001220703125,300.0186767578125,289.37469482421875,298.1952514648437,297.26416015625,285.7347412109375,1.0,0.5504656434059143,0.4596790373325348,0.4596790373325348,1.0,1.0,-2.765674352645874,0.9355308413505554,1.8301434516906736,0.3109689056873321,0.8916465640068054,0.8916465640068054,0.0,168.91903686523438,178.0,35234.78515625,0.0,2000.040771484375,1.0,282.0898742675781,284.4186706542969,292.3197937011719,294.4852294921875,293.1499938964844,293.1499938964844,282.1499938964844,35032.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367380499839783,1.0,0.0,0.0,3.557515382766724,3.5575382709503174,8.444750960734382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5431.87939453125,0.0,1425.6298828125,1895.4371337890625,0.0,2811.254638671875,0.8839718699455261,1.0,0.0,3.0,1.0,0.0
12140400,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236694335937,0.8956413269042969,0.507473886013031,0.458680659532547,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236083984375,0.8811360001564026,0.4846030473709106,0.4605231881141662,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227233886719,0.7617446184158325,0.3090392649173736,0.2186314463615417,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8224182128906,0.7350577116012573,0.2756817638874054,0.2646923363208771,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8212890625,0.6585749387741089,0.197978675365448,0.9090529084205629,285.8233337402344,284.95001220703125,300.0274658203125,289.3729858398437,298.2050476074219,297.2745361328125,285.8270263671875,1.0,0.5524141192436218,0.4593972563743591,0.4593972563743591,1.0,1.0,-2.775252103805542,0.9387432336807252,1.836508870124817,0.3118678629398346,0.8986089825630188,0.8986089825630188,0.0,170.1407928466797,181.0,35196.234375,0.0,2021.1654052734373,1.0,282.1811828613281,284.524658203125,292.3485107421875,294.59246826171875,293.1499938964844,293.1499938964844,282.45001220703125,34846.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352724313735962,1.0,0.0,0.0,3.579429626464844,3.5794527530670166,8.549110361855128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5269.61572265625,0.0,1447.602294921875,1895.4371337890625,0.0,2797.5791015625,0.888824462890625,1.0,0.0,3.0,1.0,0.0
12140460,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9222717285156,0.894625723361969,0.5076500773429871,0.4589151740074157,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9219970703125,0.8814838528633118,0.4869820773601532,0.4628187716007232,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183349609375,0.7619338631629944,0.3104242980480194,0.2196319252252578,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9171142578125,0.7351890206336975,0.2768666744232178,0.2658573091030121,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.6585848927497864,0.198717787861824,0.912567138671875,285.9208374023437,284.95001220703125,300.0362548828125,289.3710327148437,298.2137145996094,297.28338623046875,285.93731689453125,1.0,0.5544177889823914,0.4590367972850799,0.4590367972850799,1.0,1.0,-2.78511905670166,0.94190776348114,1.84321129322052,0.3126898109912872,0.9059333205223083,0.9059333205223083,0.0,171.41200256347656,181.0,34670.53515625,0.0,2043.1192626953125,1.0,282.3908386230469,284.65289306640625,292.32012939453125,294.450927734375,293.1499938964844,293.1499938964844,282.45001220703125,34750.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292385935783386,1.0,0.0,0.0,3.603538990020752,3.603562355041504,8.664663937452133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5382.74609375,0.0,1472.8626708984375,1895.4371337890625,0.0,2741.35888671875,0.8940556049346924,1.0,0.0,3.0,1.0,0.0
12140520,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240783691406,0.893751323223114,0.50812828540802,0.45926034450531,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240173339844,0.881938099861145,0.4895590245723724,0.4651899635791778,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.023193359375,0.7622312903404236,0.3119745254516601,0.220684140920639,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229187011719,0.7354077696800232,0.2781764566898346,0.2670726776123047,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0218200683594,0.6586869955062866,0.1995546519756317,0.916273295879364,286.02374267578125,284.95001220703125,300.0450134277344,289.36883544921875,298.2232666015625,297.2936096191406,286.0271911621094,1.0,0.5564809441566467,0.4586763381958008,0.4586763381958008,1.0,1.0,-2.795560121536255,0.9452857375144958,1.850274443626404,0.3135533928871155,0.9142087697982788,0.9142087697982788,0.0,172.65814208984375,184.0,34645.28515625,0.0,2066.029296875,1.0,282.48046875,284.75543212890625,292.3481140136719,294.5587463378906,293.1499938964844,293.1499938964844,282.1499938964844,34593.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281310796737671,1.0,0.0,0.0,3.630193948745728,3.6302175521850586,8.793322194833308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5805.4990234375,0.0,1500.7816162109375,1895.4371337890625,0.0,2731.054443359375,0.8999581933021545,1.0,0.0,3.0,1.0,0.0
12140580,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9604187011719,0.8927767276763916,0.5081568956375122,0.4595798552036285,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.96063232421875,0.8822963833808899,0.4918488562107086,0.4675516784191131,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9640197753906,0.7624621987342834,0.3133226633071899,0.2217434495687484,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96514892578125,0.7355656623840332,0.2793275713920593,0.2682951688766479,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9691467285156,0.6587396264076233,0.2002796679735183,0.9200443029403688,285.96173095703125,284.95001220703125,300.05377197265625,289.36639404296875,298.2307434082031,297.3007202148437,285.9465026855469,1.0,0.558584988117218,0.4583158791065216,0.4583158791065216,1.0,1.0,-2.8060598373413086,0.9486746788024902,1.8573850393295288,0.3144757449626922,0.9204948544502258,0.9204948544502258,0.0,173.98422241210938,184.0,35449.140625,0.0,2089.5634765625,1.0,282.2978820800781,284.6502685546875,292.4648132324219,294.8902893066406,293.1499938964844,293.1499938964844,282.1499938964844,34578.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438699245452881,1.0,0.0,0.0,3.6574203968048096,3.65744423866272,8.925716201702016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5760.48828125,0.0,1530.7828369140625,1895.4371337890625,0.0,2877.892333984375,0.905941903591156,1.0,0.0,3.0,1.0,0.0
12140640,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8644714355469,0.8905462026596069,0.5071510076522827,0.4591674506664276,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.864501953125,0.8815617561340332,0.4934123754501343,0.4694013893604278,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86529541015625,0.761737048625946,0.3141156435012817,0.2225239127874374,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8655700683594,0.7348945736885071,0.2800242900848388,0.2692195773124695,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8666076660156,0.6579652428627014,0.2006399929523468,0.9227545261383056,285.86474609375,284.95001220703125,300.0625,289.3637084960937,298.23309326171875,297.3004150390625,285.8614501953125,1.0,0.5605512857437134,0.4579554498195648,0.4579554498195648,1.0,1.0,-2.8131020069122314,0.9506904482841492,1.8624114990234373,0.3148638904094696,0.925542175769806,0.925542175769806,0.0,175.81887817382812,187.0,35752.8203125,0.0,2109.965087890625,1.0,282.2144775390625,284.5431823730469,292.477783203125,294.8838806152344,293.1499938964844,293.1499938964844,281.8500061035156,34661.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85697340965271,1.0,0.0,0.0,3.680797576904297,3.680821657180786,9.040182362696214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5990.24755859375,0.0,1557.6060791015625,1895.4371337890625,0.0,3000.623046875,0.911328673362732,1.0,0.0,3.0,1.0,0.0
12140700,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587890625,0.8874895572662354,0.5058457851409912,0.4582340121269226,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75897216796875,0.8800721764564514,0.4946882128715515,0.4708261787891388,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7627258300781,0.7603352069854736,0.3146784603595733,0.2230610698461532,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640075683594,0.7336194515228271,0.2805011570453644,0.2698593437671661,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684936523437,0.6565521359443665,0.2007889002561569,0.924296498298645,285.7601928710937,284.95001220703125,300.0711975097656,289.3607788085937,298.2334899902344,297.29742431640625,285.7434387207031,1.0,0.5623148083686829,0.4575949907302856,0.4575949907302856,1.0,1.0,-2.8169643878936768,0.9514564275741576,1.865507960319519,0.3146520555019378,0.9300296306610109,0.9300296306610109,0.0,177.95867919921875,187.0,36540.578125,0.0,2126.640625,1.0,282.0010681152344,284.3963928222656,292.50982666015625,295.0740966796875,293.1499938964844,293.1499938964844,281.8500061035156,34742.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735267519950867,1.0,0.0,0.0,3.704242706298828,3.704267024993897,9.155712064057298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5872.740234375,0.0,1584.807861328125,1895.4371337890625,0.0,3155.890869140625,0.9165363311767578,1.0,0.0,3.0,1.0,0.0
