time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140760,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522827148437,0.88383549451828,0.5039805173873901,0.4568803012371063,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6523132324219,0.8780192136764526,0.4955004751682281,0.4718794226646423,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6531982421875,0.7584261298179626,0.314879834651947,0.2233849763870239,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65350341796875,0.7318791747093201,0.2806532382965088,0.2702384293079376,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546630859375,0.6546359062194824,0.2006459534168243,0.924720585346222,285.652587890625,284.95001220703125,300.07989501953125,289.3576354980469,298.2308654785156,297.29022216796875,285.64892578125,1.0,0.5638459920883179,0.4572029411792755,0.4572029411792755,1.0,1.0,-2.8179638385772705,0.9510299563407898,1.8669339418411253,0.3139055967330932,0.9335551857948304,0.9335551857948304,0.0,180.3107147216797,190.0,36771.1796875,0.0,2139.603271484375,1.0,281.9140625,284.28131103515625,292.4659118652344,294.9716491699219,293.1499938964844,293.1499938964844,281.54998779296875,34875.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828446269035339,1.0,0.0,0.0,3.7237308025360094,3.723755359649658,9.252302675122336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6085.39599609375,0.0,1608.1685791015625,1895.4371337890625,0.0,3243.23291015625,0.9210642576217652,1.0,0.0,3.0,1.0,0.0
12140820,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419616699219,0.8800379633903503,0.5021287202835083,0.4553402960300445,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54205322265625,0.8757937550544739,0.4962317943572998,0.4727146923542022,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.7563520073890686,0.3150141835212707,0.2235802114009857,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5471496582031,0.7299628853797913,0.2807091176509857,0.270439863204956,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5517883300781,0.6525028944015503,0.2003837525844574,0.924290120601654,285.5433349609375,284.95001220703125,300.0885314941406,289.3542175292969,298.2279968261719,297.2828063964844,285.5265197753906,1.0,0.5651596784591675,0.4568109214305877,0.4568109214305877,1.0,1.0,-2.817078113555908,0.9498620629310608,1.8672159910202024,0.3127803206443786,0.93655127286911,0.93655127286911,0.0,182.6718597412109,190.0,37519.4765625,0.0,2149.4716796875,1.0,281.6992492675781,284.1314697265625,292.4711303710937,295.1120910644531,293.1499938964844,293.1499938964844,281.54998779296875,34980.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946589231491089,1.0,0.0,0.0,3.742422580718994,3.7424471378326416,9.345421858597548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5950.09619140625,0.0,1630.6236572265625,1895.4371337890625,0.0,3353.74853515625,0.9252637028694152,1.0,0.0,3.0,1.0,0.0
12140880,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4391174316406,0.8760912418365479,0.4999179542064667,0.4535931348800659,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4391174316406,0.8734019994735718,0.4966486692428589,0.4733316898345947,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400329589844,0.7541260123252869,0.3149103224277496,0.2236526310443878,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403381347656,0.7278815507888794,0.2805415987968445,0.2704751789569855,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414978027344,0.6501822471618652,0.1999162435531616,0.9230917692184448,285.4394226074219,284.95001220703125,300.09716796875,289.3506164550781,298.223388671875,297.27294921875,285.43560791015625,1.0,0.5662609338760376,0.4564188718795776,0.4564188718795776,1.0,1.0,-2.814413070678711,0.947992742061615,1.8664203882217407,0.3113759458065033,0.9386898875236512,0.9386898875236512,0.0,185.05096435546875,193.0,37756.91015625,0.0,2156.443359375,1.0,281.61444091796875,284.0229797363281,292.42144775390625,294.9900817871094,293.1499938964844,293.1499938964844,281.25,35130.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998755812644958,1.0,0.0,0.0,3.75742244720459,3.757447242736816,9.420486435374188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6173.19091796875,0.0,1649.3028564453125,1895.4371337890625,0.0,3402.4248046875,0.9287486672401428,1.0,0.0,3.0,1.0,0.0
12140940,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309020996094,0.8722878098487854,0.4978451430797577,0.4518065154552459,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309326171875,0.8710989952087402,0.4970916211605072,0.4738501906394958,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33465576171875,0.7519716620445251,0.3148308396339416,0.2236695140600204,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358764648437,0.7258266806602478,0.280358225107193,0.2704153656959533,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3404235839844,0.6478684544563293,0.1994042694568634,0.9213808178901672,285.3321838378906,284.95001220703125,300.1057434082031,289.34674072265625,298.21929931640625,297.2640075683594,285.3157043457031,1.0,0.567184567451477,0.4560268521308899,0.4560268521308899,1.0,1.0,-2.810781478881836,0.945748507976532,1.8650329113006592,0.309761494398117,0.9402934312820436,0.9402934312820436,0.0,187.31350708007807,193.0,38559.98828125,0.0,2161.227294921875,1.0,281.3981628417969,283.87750244140625,292.4320983886719,295.13250732421875,293.1499938964844,293.1499938964844,281.25,35240.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087936878204346,1.0,0.0,0.0,3.7710371017456055,3.771062135696411,9.488879300079134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6036.49169921875,0.0,1666.17138671875,1895.4371337890625,0.0,3485.4052734375,0.9318655729293824,1.0,0.0,3.0,1.0,0.0
12141000,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281188964844,0.8684797286987305,0.4954783320426941,0.4498910307884216,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281188964844,0.8687670230865479,0.4972830712795257,0.4742249548435211,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22900390625,0.7497934103012085,0.3145700395107269,0.2236117571592331,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22930908203125,0.7237157225608826,0.2800057232379913,0.2702487707138061,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304992675781,0.645501434803009,0.1987428665161132,0.9191778302192688,285.2284240722656,284.95001220703125,300.11431884765625,289.3426818847656,298.2139587402344,297.2532958984375,285.2246398925781,1.0,0.5679419636726379,0.4556348025798797,0.4556348025798797,1.0,1.0,-2.8060152530670166,0.9430568814277648,1.862958550453186,0.3079854846000671,0.9410263895988464,0.9410263895988464,0.0,189.5363922119141,196.0,38749.375,0.0,2163.907958984375,1.0,281.3146057128906,283.77069091796875,292.3909606933594,295.01666259765625,293.1499938964844,293.1499938964844,280.95001220703125,35393.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122062921524048,1.0,0.0,0.0,3.78111720085144,3.781142473220825,9.53967514760734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6267.46337890625,0.0,1679.2904052734375,1895.4371337890625,0.0,3517.0673828125,0.934250831604004,1.0,0.0,3.0,1.0,0.0
12141060,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.864859938621521,0.493272453546524,0.4479721188545227,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.866571843624115,0.4975336194038391,0.4745440781116485,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.7477344870567322,0.3143649697303772,0.2235276997089386,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.7216724157333374,0.2796705663204193,0.2700264751911163,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282958984375,0.6432034969329834,0.1980747878551483,0.91666442155838,285.1199951171875,284.95001220703125,300.12286376953125,289.33837890625,298.2098999023437,297.243896484375,285.1033630371094,1.0,0.5685655474662781,0.4554817676544189,0.4554817676544189,1.0,1.0,-2.800703525543213,0.9406317472457886,1.8600717782974243,0.3065528571605682,0.9412044882774352,0.9412044882774352,0.0,191.6288909912109,196.0,39518.328125,0.0,2165.04052734375,1.0,281.0976257324219,283.625,292.408447265625,295.1659240722656,293.1499938964844,293.1499938964844,280.95001220703125,35506.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199852347373962,1.0,0.0,0.0,3.789806365966797,3.7898316383361816,9.583569635651656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6124.62158203125,0.0,1690.5072021484375,1895.4371337890625,0.0,3589.022216796875,0.9362570643424988,1.0,0.0,3.0,1.0,0.0
12141120,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8612425923347473,0.4907883107662201,0.4459399878978729,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.86435866355896,0.4975526928901672,0.4747428894042969,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7456654906272888,0.3139985203742981,0.2233860492706298,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7195811867713928,0.2791890203952789,0.2697229385375976,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.6408817768096924,0.1972850263118744,0.9138029217720032,285.01629638671875,284.95001220703125,300.13134765625,289.3338623046875,298.2048034667969,297.2329406738281,285.01251220703125,1.0,0.5690616965293884,0.4553287029266357,0.4553287029266357,1.0,1.0,-2.7945284843444824,0.9378981590270996,1.8566304445266724,0.3050406277179718,0.9405235052108764,0.9405235052108764,0.0,193.68946838378903,199.0,39670.34375,0.0,2164.568359375,1.0,281.0149230957031,283.5198669433594,292.3720092773437,295.0529479980469,293.1499938964844,293.1499938964844,280.6499938964844,35661.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226495623588562,1.0,0.0,0.0,3.7949376106262207,3.794963121414185,9.609540256860782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6361.669921875,0.0,1697.8450927734375,1895.4371337890625,0.0,3613.58984375,0.9375260472297668,1.0,0.0,3.0,1.0,0.0
12141180,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.857805073261261,0.4884778559207916,0.4439187049865722,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8622776865959167,0.4976485669612884,0.4749051928520202,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7437142729759216,0.3137042820453644,0.2232315391302108,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7175537347793579,0.2787431478500366,0.2693839371204376,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.6386400461196899,0.1965104192495346,0.910744845867157,284.9076232910156,284.95001220703125,300.13983154296875,289.3291015625,298.2006530761719,297.2234802246094,284.8908996582031,1.0,0.569459080696106,0.4551756381988525,0.4551756381988525,1.0,1.0,-2.788025140762329,0.9350398778915404,1.8529852628707888,0.3034350872039795,0.9392845630645752,0.9392845630645752,0.0,195.6324157714844,199.0,40406.4921875,0.0,2162.98583984375,1.0,280.7977294921875,283.3749694824219,292.39208984375,295.20465087890625,293.1499938964844,293.1499938964844,280.6499938964844,35776.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298890829086304,1.0,0.0,0.0,3.79860520362854,3.798630475997925,9.62812237048638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6212.82080078125,0.0,1703.125732421875,1895.4371337890625,0.0,3680.124267578125,0.9384080767631532,1.0,0.0,3.0,1.0,0.0
12141240,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.8543605804443359,0.4859006404876709,0.441794604063034,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039855957031,0.8601711392402649,0.4975244402885437,0.4749602675437927,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80487060546875,0.7417480945587158,0.3132600784301758,0.2230289131402969,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7154666781425476,0.2781641483306885,0.2689784169197082,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.6363791823387146,0.1956309080123901,0.9074255228042604,284.8042907714844,284.95001220703125,300.14825439453125,289.3241577148437,298.19549560546875,297.2126159667969,284.800537109375,1.0,0.5697594285011292,0.4550226032733917,0.4550226032733917,1.0,1.0,-2.780820846557617,0.9319039583206176,1.8489168882369995,0.3017469644546509,0.9371934533119202,0.9371934533119202,0.0,197.5600128173828,202.0,40525.65625,0.0,2160.1611328125,1.0,280.7155456542969,283.2716369628906,292.35723876953125,295.0913391113281,293.1499938964844,293.1499938964844,280.3500061035156,35934.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321492910385132,1.0,0.0,0.0,3.798663377761841,3.7986886501312256,9.62841681939608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6454.2802734375,0.0,1704.42919921875,1895.4371337890625,0.0,3700.826171875,0.938537895679474,1.0,0.0,3.0,1.0,0.0
12141300,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949462890625,0.8510790467262268,0.48350590467453,0.4396909773349762,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947937011719,0.8581832647323608,0.4974883198738098,0.4749904572963714,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.7398888468742371,0.3128983974456787,0.2228215783834457,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6998596191406,0.7134287357330322,0.2776318788528442,0.2685495913028717,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70465087890625,0.6341938376426697,0.1947799026966095,0.9039796590805054,284.6961975097656,284.95001220703125,300.1566467285156,289.3190002441406,298.1913452148437,297.2033386230469,284.67938232421875,1.0,0.5699874758720398,0.4548695385456085,0.4548695385456085,1.0,1.0,-2.773422241210937,0.928695797920227,1.8447264432907104,0.2999914288520813,0.9345508813858032,0.9345508813858032,0.0,199.3864898681641,202.0,41229.62890625,0.0,2156.541015625,1.0,280.4985046386719,283.1282958984375,292.377685546875,295.2426452636719,293.1499938964844,293.1499938964844,280.3500061035156,36051.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939009964466095,1.0,0.0,0.0,3.797218084335327,3.797243595123291,9.621091976441676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6299.92919921875,0.0,1703.6085205078125,1895.4371337890625,0.0,3763.43896484375,0.9382713437080384,1.0,0.0,3.0,1.0,0.0
12141360,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923767089844,0.8477860689163208,0.4808569550514221,0.4374974370002746,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.59234619140625,0.8561660051345825,0.4972420632839203,0.4749253094196319,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5932006835937,0.7380117774009705,0.3123963475227356,0.222574234008789,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934753417969,0.7113181352615356,0.276976466178894,0.2680654227733612,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5946655273437,0.6319891810417175,0.1938360333442688,0.9003340601921082,284.5926513671875,284.95001220703125,300.1650085449219,289.3136291503906,298.1864624023437,297.1927185058594,284.589111328125,1.0,0.5701417922973633,0.4548225998878479,0.4548225998878479,1.0,1.0,-2.765449523925781,0.9254691004753112,1.839980244636536,0.298386812210083,0.9310517311096193,0.9310517311096193,0.0,201.21014404296875,190.0,41321.2734375,0.0,2151.96142578125,1.0,280.41583251953125,283.02606201171875,292.3437194824219,295.1281433105469,293.1499938964844,293.1499938964844,280.04998779296875,36216.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409875869750975,1.0,0.0,0.0,3.792022943496704,3.792048215866089,9.594783705324517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6543.556640625,0.0,1698.6722412109375,1895.4371337890625,0.0,3781.420654296875,0.937224507331848,1.0,0.0,3.0,1.0,0.0
12141420,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48492431640625,0.8467239737510681,0.478394478559494,0.4352336823940277,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48468017578125,0.8564140200614929,0.4970893561840057,0.4747425615787506,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4884948730469,0.7379737496376038,0.3119834661483764,0.2222546190023422,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4897766113281,0.7110865116119385,0.2763746678829193,0.2674676775932312,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4946594238281,0.6313181519508362,0.1929295063018798,0.8961462378501892,284.4861145019531,284.95001220703125,300.1733093261719,289.3080444335937,298.1826171875,297.1837463378906,284.4693298339844,1.0,0.5683517456054688,0.4547756314277649,0.4547756314277649,1.0,1.0,-2.756375312805176,0.9218252301216124,1.8345500230789185,0.2966044247150421,0.9270253777503968,0.9270253777503968,0.0,200.489501953125,190.0,42015.30859375,0.0,2133.6220703125,1.0,280.1998291015625,282.8863525390625,292.3631896972656,295.2771301269531,293.1499938964844,293.1499938964844,280.04998779296875,36338.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474692940711976,1.0,0.0,0.0,3.785232543945313,3.785257816314697,9.560451417200966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6385.91455078125,0.0,1691.516845703125,1895.4371337890625,0.0,3840.135009765625,0.9357608556747437,1.0,0.0,3.0,1.0,0.0
12141480,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3824157714844,0.846776008605957,0.4756994843482971,0.4328440725803375,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3823547363281,0.85782390832901,0.496741771697998,0.4744228422641754,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3832397460937,0.7388796210289001,0.3114482462406158,0.2218655049800872,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.383544921875,0.7118317484855652,0.2756666243076324,0.2667739689350128,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3847961425781,0.6314335465431213,0.1919494420289993,0.8915748596191406,284.3826904296875,284.95001220703125,300.1815795898437,289.3022766113281,298.1778869628906,297.1736145019531,284.37890625,1.0,0.5658038854598999,0.4547286927700043,0.4547286927700043,1.0,1.0,-2.7463266849517822,0.917797029018402,1.828529715538025,0.2946744263172149,0.9221241474151612,0.9221241474151612,0.0,198.4086761474609,178.0,42089.9453125,0.0,2107.423583984375,1.0,280.1176452636719,282.7886047363281,292.3292236328125,295.1622619628906,293.1499938964844,293.1499938964844,279.75,36513.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491786360740662,1.0,0.0,0.0,3.7744429111480713,3.774468183517456,9.506025548944308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6634.58544921875,0.0,1680.0474853515625,1895.4371337890625,0.0,3855.559326171875,0.9334667325019836,1.0,0.0,3.0,1.0,0.0
12141540,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8477227091789246,0.4732100665569305,0.4304644167423248,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.27545166015625,0.8601534366607666,0.4965056180953979,0.4740651249885559,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2792663574219,0.7405384182929993,0.3110208809375763,0.2214639037847519,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2806091308594,0.7133239507675171,0.2750298678874969,0.2660460174083709,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2855529785156,0.632162868976593,0.1910259574651718,0.8868445158004761,284.2769470214844,284.95001220703125,300.1898193359375,289.2962951660156,298.17431640625,297.16522216796875,284.2599182128906,1.0,0.5626530051231384,0.4546817541122436,0.4546817541122436,1.0,1.0,-2.7359941005706787,0.913660168647766,1.8223339319229128,0.2926629781723022,0.91670823097229,0.91670823097229,0.0,195.3636016845703,178.0,42775.14453125,0.0,2076.437744140625,1.0,279.9020690917969,282.6543273925781,292.3487243652344,295.3110656738281,293.1499938964844,293.1499938964844,279.75,36646.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554196000099182,1.0,0.0,0.0,3.7618727684021,3.761897802352905,9.442814530302712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6476.08642578125,0.0,1666.21435546875,1895.4371337890625,0.0,3911.652587890625,0.9307146668434144,1.0,0.0,3.0,1.0,0.0
12141600,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1728210449219,0.849250853061676,0.4704925715923309,0.4279937744140625,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1727600097656,0.863115668296814,0.496078759431839,0.4736070036888122,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.17364501953125,0.7427129745483398,0.3104759156703949,0.2210204452276229,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1739807128906,0.7152966856956482,0.2742927074432373,0.2652598917484283,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.17529296875,0.6333141326904297,0.1900370270013809,0.8819199800491333,284.173095703125,284.95001220703125,300.197998046875,289.2901306152344,298.1698608398437,297.1556701660156,284.1693115234375,1.0,0.5590280890464783,0.4546347856521606,0.4546347856521606,1.0,1.0,-2.725080728530884,0.9092913269996644,1.8157894611358645,0.2905911207199096,0.9104033708572388,0.9104033708572388,0.0,191.6695251464844,166.0,42814.08984375,0.0,2041.7144775390625,1.0,279.8192138671875,282.557373046875,292.3153076171875,295.1957092285156,293.1499938964844,293.1499938964844,279.45001220703125,36841.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570024013519288,1.0,0.0,0.0,3.745130777359009,3.7451558113098153,9.358952866023174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6723.3935546875,0.0,1648.061767578125,1895.4371337890625,0.0,3925.8203125,0.927074372768402,1.0,0.0,3.0,1.0,0.0
12141660,296.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0690612792969,0.8514196276664734,0.4679855108261108,0.4255501329898834,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0686950683594,0.8667502999305725,0.4957697689533233,0.4731301069259643,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0724792480469,0.7454415559768677,0.310043603181839,0.2205785363912582,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0738220214844,0.7177503705024719,0.2736312448978424,0.2644590437412262,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.07879638671875,0.6349042654037476,0.1891096085309982,0.8769358992576599,284.0702209472656,284.95001220703125,300.20611572265625,289.28375244140625,298.16680908203125,297.1478881835937,284.0531921386719,1.0,0.5550448298454285,0.4546934962272644,0.4546934962272644,1.0,1.0,-2.7140867710113525,0.9050993323326112,1.808987617492676,0.2886801958084106,0.9036360383033752,0.9036360383033752,0.0,187.4116668701172,166.0,43456.78515625,0.0,2004.50634765625,1.0,279.6050720214844,282.4273376464844,292.33367919921875,295.3410949707031,293.1499938964844,293.1499938964844,279.45001220703125,36985.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629620909690856,1.0,0.0,0.0,3.726043939590454,3.7260687351226807,9.2638009618895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6561.63720703125,0.0,1626.955810546875,1895.4371337890625,0.0,3978.946044921875,0.9229053854942322,1.0,0.0,3.0,1.0,0.0
12141720,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9673156738281,0.8540043830871582,0.4652595520019531,0.4230353534221649,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9672241210937,0.8708546757698059,0.4952806830406189,0.4725735187530517,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9681091308594,0.7485601902008057,0.3095011413097381,0.2201082408428192,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.96844482421875,0.720507800579071,0.2728740274906158,0.2636168599128723,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9697570800781,0.6368024349212646,0.1881222277879715,0.8718388676643372,283.96759033203125,284.95001220703125,300.2142333984375,289.2772216796875,298.1629638671875,297.1390075683594,283.9638671875,1.0,0.5507726073265076,0.4547522068023681,0.4547522068023681,1.0,1.0,-2.70269513130188,0.900759756565094,1.8019354343414309,0.286752700805664,0.8959732055664062,0.8959732055664062,0.0,182.8025054931641,154.0,43461.45703125,0.0,1965.3292236328125,1.0,279.52117919921875,282.3323059082031,292.2999572753906,295.2235107421875,293.1499938964844,293.1499938964844,279.75,37205.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643016457557678,1.0,0.0,0.0,3.702680587768554,3.702705383300781,9.147992159341812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6037.7802734375,0.0,1601.7225341796875,1895.4371337890625,0.0,3990.837158203125,0.9177654385566713,1.0,0.0,3.0,1.0,0.0
12141780,296.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.029296875,0.8571889996528625,0.4630146920681,0.4205977320671081,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0296936035156,0.87558913230896,0.4951190948486328,0.4720470607280731,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0262451171875,0.7522121071815491,0.3092246353626251,0.2196667939424514,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0249938964844,0.7236768007278442,0.2723047733306885,0.2627868354320526,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0204772949219,0.6391100287437439,0.1872784942388534,0.866791844367981,284.0282592773437,284.95001220703125,300.2222595214844,289.2704772949219,298.1613464355469,297.1333923339844,284.0437316894531,1.0,0.5462890267372131,0.4548108875751495,0.4548108875751495,1.0,1.0,-2.691536903381348,0.8965150117874146,1.7950217723846436,0.2848122417926788,0.8902760148048401,0.8902760148048401,0.0,177.82728576660156,154.0,42457.37890625,0.0,1925.136474609375,1.0,279.7079467773437,282.43328857421875,292.1938781738281,294.8882141113281,293.1499938964844,293.1499938964844,279.75,37284.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517098665237428,1.0,0.0,0.0,3.677374839782715,3.6773993968963614,9.023377174344204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6091.74560546875,0.0,1573.5194091796875,1895.4371337890625,0.0,3878.35302734375,0.9122952222824096,1.0,0.0,3.0,1.0,0.0
12141840,296.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1236267089844,0.8619539737701416,0.4617365002632141,0.4188624620437622,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.12371826171875,0.8818575143814087,0.4957049489021301,0.4720561802387237,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1228942871094,0.7572019100189209,0.3095413744449615,0.2195351272821426,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1225891113281,0.7279412746429443,0.2721943259239197,0.2622640430927276,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.6424856781959534,0.1868037432432174,0.8628516793251038,284.1233825683594,284.95001220703125,300.2302551269531,289.2635192871094,298.16473388671875,297.1349792480469,284.12677001953125,1.0,0.5417989492416382,0.4548695981502533,0.4548695981502533,1.0,1.0,-2.6839327812194824,0.893669843673706,1.7902629375457764,0.2834267318248749,0.8857954144477844,0.8857954144477844,0.0,172.1766815185547,142.0,42031.37109375,0.0,1887.5843505859373,1.0,279.7899780273437,282.5317687988281,292.1754455566406,294.8885192871094,293.1499938964844,293.1499938964844,280.04998779296875,37239.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941582977771759,1.0,0.0,0.0,3.655067443847656,3.6550917625427246,8.914235536394699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5832.19384765625,0.0,1548.099365234375,1895.4371337890625,0.0,3786.82861328125,0.907238781452179,1.0,0.0,3.0,1.0,0.0
12141900,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2229309082031,0.8680347204208374,0.4607372283935547,0.4176082909107208,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2234191894531,0.8894453644752502,0.4965767562389374,0.4724945425987243,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2196044921875,0.7633876800537109,0.3101126551628113,0.2196650952100753,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182312011719,0.733165979385376,0.2723008096218109,0.2620222270488739,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.213134765625,0.6468686461448669,0.1865416765213012,0.8600739240646362,284.2218017578125,284.95001220703125,300.2381896972656,289.25640869140625,298.1701354980469,297.1393127441406,284.23895263671875,1.0,0.5373871326446533,0.4549282789230346,0.4549282789230346,1.0,1.0,-2.679475784301758,0.8920550346374512,1.7874207496643066,0.2826314866542816,0.8818011283874512,0.8818011283874512,0.0,166.10580444335938,142.0,41063.1640625,0.0,1853.0645751953125,1.0,280.00048828125,282.6654357910156,292.1321105957031,294.681884765625,293.1499938964844,293.1499938964844,280.04998779296875,37207.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927480936050415,1.0,0.0,0.0,3.632226467132568,3.6322505474090576,8.803171454019321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5935.306640625,0.0,1522.476806640625,1895.4371337890625,0.0,3658.030029296875,0.902189552783966,1.0,0.0,3.0,1.0,0.0
12141960,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3302001953125,0.8753544688224792,0.4602528810501098,0.4167335331439972,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.330322265625,0.8982623815536499,0.4978954792022705,0.4732890427112579,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3293762207031,0.770728588104248,0.3110549747943878,0.2200158387422561,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7393396496772766,0.2727173268795013,0.2620275020599365,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3275146484375,0.6522568464279175,0.186556875705719,0.8583608269691467,284.3299255371094,284.95001220703125,300.2460632324219,289.2491455078125,298.178466796875,297.147705078125,284.3339538574219,1.0,0.5330977439880371,0.4550235867500305,0.4550235867500305,1.0,1.0,-2.677742719650269,0.8915818929672241,1.7861607074737549,0.2823587954044342,0.8788272142410278,0.8788272142410278,0.0,159.74534606933594,130.0,40736.5859375,0.0,1821.4154052734373,1.0,280.0888366699219,282.7760314941406,292.154541015625,294.7553100585937,293.1499938964844,293.1499938964844,280.3500061035156,37090.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190109372138976,1.0,0.0,0.0,3.613023281097412,3.613047122955322,8.71033421390166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5712.41455078125,0.0,1500.4920654296875,1895.4371337890625,0.0,3580.02783203125,0.8977826237678528,1.0,0.0,3.0,1.0,0.0
12142020,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4321594238281,0.8836364150047302,0.459780216217041,0.4160470366477966,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4327087402344,0.9081940054893494,0.4992825388908386,0.4742912948131561,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42889404296875,0.7790123224258423,0.3120835423469543,0.2205066233873367,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4274597167969,0.7463436722755432,0.2732261121273041,0.2622027099132538,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4222412109375,0.6585217714309692,0.1866895109415054,0.8574668169021606,284.4310607910156,284.95001220703125,300.25390625,289.2416687011719,298.1871643066406,297.1564636230469,284.4483947753906,1.0,0.5289366841316223,0.4551188945770263,0.4551188945770263,1.0,1.0,-2.677846193313598,0.891830563545227,1.7860156297683716,0.2824519276618957,0.8762578964233398,0.8762578964233398,0.0,153.2917022705078,130.0,39934.8671875,0.0,1792.1104736328125,1.0,280.2979431152344,282.915283203125,292.1315002441406,294.5935974121094,293.1499938964844,293.1499938964844,280.3500061035156,37009.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075112342834472,1.0,0.0,0.0,3.594261646270752,3.594285249710083,8.620107223578088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5825.33642578125,0.0,1479.4742431640625,1895.4371337890625,0.0,3473.492431640625,0.8935975432395935,1.0,0.0,3.0,1.0,0.0
12142080,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5399475097656,0.8929670453071594,0.4596641063690185,0.4155587255954742,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54010009765625,0.9200536608695984,0.500969648361206,0.475487619638443,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5390930175781,0.7882925271987915,0.3133656680583954,0.2211254686117172,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5386962890625,0.7543017864227295,0.2739490866661072,0.262529969215393,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.53717041015625,0.6657345294952393,0.1870164275169372,0.8572804927825928,284.5396728515625,284.95001220703125,300.2616577148437,289.2340393066406,298.19757080078125,297.1676330566406,284.5439453125,1.0,0.5249103307723999,0.4552142322063446,0.4552142322063446,1.0,1.0,-2.679605960845948,0.892731785774231,1.7868740558624268,0.2828115820884704,0.8746934533119202,0.8746934533119202,0.0,146.76181030273438,118.0,39686.9296875,0.0,1764.90380859375,1.0,280.3871765136719,283.0290832519531,292.16265869140625,294.6902160644531,293.1499938964844,293.1499938964844,280.6499938964844,36851.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018316864967346,1.0,0.0,0.0,3.579723358154297,3.579746723175049,8.550513825866801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5620.212890625,0.0,1462.6260986328125,1895.4371337890625,0.0,3420.65234375,0.8902158141136169,1.0,0.0,3.0,1.0,0.0
12142140,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6421203613281,0.9031620025634766,0.4594673812389374,0.4151504933834076,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6427001953125,0.9332944750785828,0.5026280283927917,0.4767813384532928,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.638916015625,0.7984073162078857,0.3146543800830841,0.2218192368745803,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6374816894531,0.7631658315658569,0.274694561958313,0.2629542946815491,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322631835937,0.6738073825836182,0.1873954236507415,0.8576073050498962,284.6410522460937,284.95001220703125,300.2693786621094,289.2262268066406,298.20751953125,297.17803955078125,284.6583557128906,1.0,0.5210056304931641,0.4553095400333404,0.4553095400333404,1.0,1.0,-2.682405471801758,0.8940373063087463,1.7883682250976562,0.2833961248397827,0.8735297918319702,0.8735297918319702,0.0,140.26820373535156,118.0,38939.2109375,0.0,1739.352294921875,1.0,280.5956420898437,283.16680908203125,292.1391906738281,294.5379638671875,293.1499938964844,293.1499938964844,280.6499938964844,36741.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926957845687866,1.0,0.0,0.0,3.566247701644897,3.5662710666656494,8.48625973048911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5731.77197265625,0.0,1447.3897705078125,1895.4371337890625,0.0,3335.408935546875,0.8871700167655945,1.0,0.0,3.0,1.0,0.0
12142200,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504272460937,0.9151732921600342,0.4595788121223449,0.4148828983306885,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505798339844,0.947557270526886,0.5045304298400879,0.4782022833824157,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74957275390625,0.8094268441200256,0.3161490857601166,0.2226001471281051,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491760253906,0.7731389999389648,0.2756082415580749,0.2634800672531128,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74761962890625,0.6828781366348267,0.18792125582695,0.8584059476852417,284.7501220703125,284.95001220703125,300.27703857421875,289.2182312011719,298.2187194824219,297.19024658203125,284.7544250488281,1.0,0.5172201991081238,0.4554048478603363,0.4554048478603363,1.0,1.0,-2.6863181591033936,0.895782470703125,1.7905356884002686,0.2841516435146332,0.8733727931976318,0.8733727931976318,0.0,133.764404296875,106.0,38727.65625,0.0,1715.3277587890625,1.0,280.68609619140625,283.2803039550781,292.1665344238281,294.63446044921875,293.1499938964844,293.1499938964844,280.95001220703125,36557.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888124227523804,1.0,0.0,0.0,3.5572409629821777,3.5572643280029297,8.443449246442469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5536.66259765625,0.0,1436.460205078125,1895.4371337890625,0.0,3299.099365234375,0.8850149512290955,1.0,0.0,3.0,1.0,0.0
12142260,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.9290740489959716,0.4595813751220703,0.4146653413772583,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.962149143218994,0.5063680410385132,0.4796807169914245,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.820692241191864,0.3176191449165344,0.223430648446083,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.7841835618019104,0.2765127122402191,0.2640688717365265,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.6928738355636597,0.1884648948907852,0.8595456480979919,284.8500366210937,284.95001220703125,300.2846374511719,289.2101135253906,298.2286071777344,297.2012023925781,284.8671264648437,1.0,0.5135390162467957,0.4552770853042602,0.4552770853042602,1.0,1.0,-2.690908432006836,0.8973589539527893,1.793549418449402,0.2846375107765198,0.8735894560813904,0.8735894560813904,0.0,127.32591247558594,106.0,38015.85546875,0.0,1692.5157470703125,1.0,280.8938903808594,283.4150085449219,292.1381530761719,294.4814147949219,293.1499938964844,293.1499938964844,280.95001220703125,36431.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809661865234375,1.0,0.0,0.0,3.549755811691284,3.549778938293457,8.40795223666646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5645.15673828125,0.0,1427.6134033203125,1895.4371337890625,0.0,3225.634521484375,0.8832730054855347,1.0,0.0,3.0,1.0,0.0
12142320,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.9444959163665771,0.4598684310913086,0.4145640134811401,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9767798185348512,0.508423924446106,0.4812570810317993,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8327918648719788,0.3192727565765381,0.2243296653032302,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.7965255975723267,0.2775614261627197,0.264733076095581,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.7039575576782227,0.1891286522150039,0.8610223531723022,284.95806884765625,284.95001220703125,300.29217529296875,289.2018127441406,298.2395324707031,297.2137145996094,284.9622497558594,1.0,0.5099587440490723,0.4551493227481842,0.4551493227481842,1.0,1.0,-2.696331024169922,0.8992339968681335,1.797097086906433,0.2852142751216888,0.8748079538345337,0.8748079538345337,0.0,120.88994598388672,94.0,37831.828125,0.0,1670.8419189453125,1.0,280.98504638671875,283.5267333984375,292.1611022949219,294.5744934082031,293.1499938964844,293.1499938964844,281.25,36236.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779659271240234,1.0,0.0,0.0,3.5468342304229736,3.5468571186065674,8.394117685384117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5457.39697265625,0.0,1423.1099853515625,1895.4371337890625,0.0,3197.51513671875,0.8824629783630371,1.0,0.0,3.0,1.0,0.0
12142380,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.9606155157089232,0.4600335955619812,0.4144983887672424,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9908402562141418,0.5103982090950012,0.4828722178936004,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.846247136592865,0.3208867907524109,0.2252659797668457,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8100228905677795,0.2785845994949341,0.2654421925544739,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.7157779335975647,0.1897912174463272,0.8627409338951111,285.0562744140625,284.95001220703125,300.29962158203125,289.193359375,298.2494812011719,297.2247314453125,285.0731201171875,1.0,0.5064657926559448,0.4550215601921081,0.4550215601921081,1.0,1.0,-2.702235698699951,0.90129292011261,1.8009428977966309,0.2859159409999847,0.8763836026191711,0.8763836026191711,0.0,114.51983642578124,94.0,37147.34765625,0.0,1650.0731201171875,1.0,281.192626953125,283.65850830078125,292.12890625,294.41973876953125,293.1499938964844,293.1499938964844,281.25,36103.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706942200660706,1.0,0.0,0.0,3.5455479621887207,3.5455710887908936,8.38803146052669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5563.64892578125,0.0,1420.7874755859375,1895.4371337890625,0.0,3129.322509765625,0.8820942044258118,1.0,0.0,3.0,1.0,0.0
12142440,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617431640625,0.9755148887634276,0.4604599773883819,0.414558857679367,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.9990000128746032,0.5126569867134094,0.478312611579895,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.8603851199150085,0.3226634263992309,0.2262789458036422,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.822899341583252,0.2797295153141022,0.2662361562252044,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593933105469,0.7268939018249512,0.1905491352081298,0.864829957485199,285.1615295410156,284.95001220703125,300.3070373535156,289.18475341796875,298.2602844238281,297.2373962402344,285.1648254394531,1.0,0.5029007792472839,0.4548937678337097,0.4548937678337097,1.0,1.0,-2.7055792808532715,0.902359902858734,1.8032193183898928,0.2860237956047058,0.8789331316947937,0.8789331316947937,0.0,108.65829467773438,97.0,36956.6796875,0.0,1625.426513671875,1.0,281.2840576171875,283.76617431640625,292.1492614746094,294.51043701171875,293.1499938964844,293.1499938964844,281.54998779296875,35907.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680883646011353,1.0,0.0,0.0,3.5487937927246094,3.5488169193267822,8.403396236644767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5380.31201171875,0.0,1422.7857666015625,1895.4371337890625,0.0,3104.877685546875,0.8826561570167542,1.0,0.0,3.0,1.0,0.0
12142500,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500915527344,0.9768384099006652,0.4606704115867615,0.4148119390010834,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.250732421875,0.9990000128746032,0.5158045887947083,0.4765060842037201,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24725341796875,0.8629410266876221,0.3243231177330017,0.2274560183286667,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2458190917969,0.8248422741889954,0.2807757556438446,0.267247587442398,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408752441406,0.728559672832489,0.1912376582622528,0.867979109287262,285.2491149902344,284.95001220703125,300.3143615722656,289.17596435546875,298.2717590332031,297.2528076171875,285.265380859375,1.0,0.5003370046615601,0.4547660052776336,0.4547660052776336,1.0,1.0,-2.689396619796753,0.8954638242721558,1.7939327955245972,0.2858451306819916,0.8816847801208496,0.8816847801208496,0.0,107.76776885986328,97.0,36149.40234375,0.0,1610.5633544921875,1.0,281.49188232421875,283.8875732421875,292.1133728027344,294.3489990234375,293.1499938964844,293.1499938964844,281.54998779296875,35783.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608513474464417,1.0,0.0,0.0,3.553454875946045,3.5534777641296387,8.4254844523457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5477.095703125,0.0,1426.81201171875,1895.4371337890625,0.0,3036.98974609375,0.88361656665802,1.0,0.0,3.0,1.0,0.0
12142560,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3512268066406,0.985118567943573,0.4611668586730957,0.4150181412696838,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3512878417969,0.9990000128746032,0.5197619795799255,0.4632687568664551,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3506164550781,0.8725526332855225,0.326174646615982,0.2285861074924469,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.35028076171875,0.83299720287323,0.2819721400737762,0.2681792974472046,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490600585937,0.7356420755386353,0.1920578628778457,0.8707544803619385,285.3510131835937,284.95001220703125,300.3216247558594,289.16705322265625,298.2884216308594,297.27398681640625,285.3543395996094,1.0,0.4992482960224151,0.4546404778957367,0.4546404778957367,1.0,1.0,-2.696223735809326,0.8981376886367798,1.7980860471725464,0.2841438949108124,0.8854599595069885,0.8854599595069885,0.0,104.55284881591795,100.0,36036.1796875,0.0,1595.5916748046875,1.0,281.5830993652344,283.9942626953125,292.1310119628906,294.4359741210937,293.1499938964844,293.1499938964844,281.8500061035156,35597.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580385446548462,1.0,0.0,0.0,3.56239652633667,3.5624196529388428,8.467940801892837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5300.02734375,0.0,1434.9295654296875,1895.4371337890625,0.0,3010.6103515625,0.8854600787162781,1.0,0.0,3.0,1.0,0.0
