time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142620,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4464416503906,0.9885886311531068,0.4615146219730377,0.415318101644516,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467468261719,0.9990000128746032,0.5239197611808777,0.4577479660511017,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.443603515625,0.8776650428771973,0.3279562592506408,0.2297969758510589,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421081542969,0.8371264934539795,0.2831094264984131,0.2692116200923919,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369812011719,0.7392531633377075,0.1928496956825256,0.8740594387054443,285.4454040527344,284.95001220703125,300.3288269042969,289.15802001953125,298.3042297363281,297.2945251464844,285.46240234375,1.0,0.4984584152698517,0.4545149207115173,0.4545149207115173,1.0,1.0,-2.6966137886047363,0.8980354070663452,1.7985783815383911,0.2839002907276153,0.8895835876464844,0.8895835876464844,0.0,103.20477294921876,100.0,35421.31640625,0.0,1589.9521484375,1.0,281.79168701171875,284.1230773925781,292.09454345703125,294.2776794433594,293.1499938964844,293.1499938964844,281.8500061035156,35475.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506795763969421,1.0,0.0,0.0,3.5727694034576416,3.5727925300598145,8.517325795764918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5405.25537109375,0.0,1445.0892333984375,1895.4371337890625,0.0,2941.63623046875,0.8877006769180298,1.0,0.0,3.0,1.0,0.0
12142680,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497741699219,0.991332232952118,0.4621476233005523,0.4157351851463318,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.9990000128746032,0.5283658504486084,0.4534708261489868,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.54913330078125,0.8821340203285217,0.3299154341220855,0.2310738563537597,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.8406747579574585,0.2843753397464752,0.2703087329864502,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54742431640625,0.7423790693283081,0.1937462091445922,0.8776603937149048,285.5495300292969,284.95001220703125,300.3359680175781,289.1488037109375,298.3212280273437,297.316650390625,285.5531311035156,1.0,0.4982153475284576,0.4543893933296203,0.4543893933296203,1.0,1.0,-2.699150800704956,0.8987751007080078,1.8003756999969482,0.284025490283966,0.8947095274925232,0.8947095274925232,0.0,102.25008392333984,103.0,35315.8203125,0.0,1589.167236328125,1.0,281.8822326660156,284.2288513183594,292.1148681640625,294.37158203125,293.1499938964844,293.1499938964844,282.1499938964844,35289.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482153415679932,1.0,0.0,0.0,3.587031602859497,3.587054967880249,8.58546343351918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5234.0927734375,0.0,1459.0087890625,1895.4371337890625,0.0,2918.55810546875,0.890783429145813,1.0,0.0,3.0,1.0,0.0
12142740,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473693847656,0.9933769106864928,0.4626447260379791,0.4161886274814605,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475524902344,0.9990000128746032,0.5327119827270508,0.4503664076328277,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6446228027344,0.8859174847602844,0.3318192362785339,0.2323856651782989,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64306640625,0.8436204195022583,0.2855961620807647,0.2714422345161438,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.637939453125,0.7450019121170044,0.1946248859167099,0.8814718723297119,285.6463317871094,284.95001220703125,300.343017578125,289.13946533203125,298.3368530273437,297.3365783691406,285.6634521484375,1.0,0.4984417557716369,0.454263836145401,0.454263836145401,1.0,1.0,-2.7034811973571777,0.9002147316932678,1.803266525268555,0.2844879329204559,0.9001957774162292,0.9001957774162292,0.0,101.65231323242188,103.0,34743.09765625,0.0,1592.5740966796875,1.0,282.0919189453125,284.3588562011719,292.07928466796875,294.2178955078125,293.1499938964844,293.1499938964844,282.1499938964844,35177.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412544131278992,1.0,0.0,0.0,3.603070020675659,3.603093385696411,8.662408959025925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5342.4150390625,0.0,1475.5067138671875,1895.4371337890625,0.0,2853.4375,0.8942545056343079,1.0,0.0,3.0,1.0,0.0
12142800,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75103759765625,0.9949632287025452,0.4634259343147278,0.416757732629776,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510986328125,0.9990000128746032,0.537169873714447,0.4481446743011474,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504272460937,0.8892168998718262,0.3339026868343353,0.233763113617897,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.846133291721344,0.2869467437267303,0.2726387083530426,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7487487792969,0.7472619414329529,0.1956041008234024,0.8855481743812561,285.7508239746094,284.95001220703125,300.3500061035156,289.1300048828125,298.3529357910156,297.3570861816406,285.75445556640625,1.0,0.4990753531455993,0.454138308763504,0.454138308763504,1.0,1.0,-2.7094831466674805,0.9023088812828064,1.8071743249893188,0.2852348387241363,0.9066678285598756,0.9066678285598756,0.0,101.3305206298828,121.0,34681.8671875,0.0,1599.6502685546875,1.0,282.1814270019531,284.46343994140625,292.1009521484375,294.3163757324219,293.1499938964844,293.1499938964844,281.8500061035156,35002.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393557667732239,1.0,0.0,0.0,3.622349262237549,3.62237286567688,8.755358180678741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5762.79541015625,0.0,1495.21533203125,1895.4371337890625,0.0,2835.69677734375,0.8984977006912231,1.0,0.0,3.0,1.0,0.0
12142860,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979064941406,0.9961870312690736,0.4661776125431061,0.4184757173061371,297.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.69781494140625,0.9990000128746032,0.5436873435974121,0.4477672874927521,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001342773437,0.8924914598464966,0.3382430672645569,0.236082375049591,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.8488239645957947,0.2906502783298492,0.2751234471797943,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056579589844,0.7502432465553284,0.1990626752376556,0.8959096670150757,285.6987609863281,284.95001220703125,300.3568420410156,289.1196594238281,298.38214111328125,297.3959350585937,285.68475341796875,1.0,0.5025681257247925,0.4539776146411896,0.4539776146411896,1.0,1.0,-2.7292802333831787,0.9097752571105956,1.819504976272583,0.2878910601139068,0.9112890362739564,0.9112890362739564,0.0,101.9255142211914,121.0,35585.30859375,0.0,1630.9017333984375,1.0,281.99951171875,284.3685607910156,292.2119445800781,294.6419677734375,293.1499938964844,293.1499938964844,281.8500061035156,34966.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545612096786499,1.0,0.0,0.0,3.6425669193267822,3.642590761184693,8.853365329741791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5722.857421875,0.0,1517.200439453125,1895.4371337890625,0.0,2978.009033203125,0.9028800129890442,1.0,0.0,3.0,1.0,0.0
12142920,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6214599609375,0.9954894781112672,0.4672877192497253,0.4201028048992157,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6214294433594,0.9990000128746032,0.5488065481185913,0.4507841467857361,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217041015625,0.893742561340332,0.3414288163185119,0.2386446297168731,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62188720703125,0.8499147891998291,0.2933660447597503,0.2780852317810058,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224975585937,0.7522228360176086,0.201724112033844,0.9093716740608216,285.6215515136719,284.95001220703125,300.3634338378906,289.107666015625,298.40093994140625,297.4189147949219,285.62042236328125,1.0,0.5077140927314758,0.4538169205188751,0.4538169205188751,1.0,1.0,-2.75767183303833,0.920558750629425,1.8371131420135496,0.2923668920993805,0.9149091839790344,0.9149091839790344,0.0,103.6692352294922,139.0,36122.67578125,0.0,1680.5909423828125,1.0,281.9157409667969,284.27935791015625,292.22222900390625,294.6412658691406,293.1499938964844,293.1499938964844,281.54998779296875,35031.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680025339126587,1.0,0.0,0.0,3.659870147705078,3.659893989562988,8.937676625464519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5967.93896484375,0.0,1536.91357421875,1895.4371337890625,0.0,3104.072509765625,0.9068228006362916,1.0,0.0,3.0,1.0,0.0
12142980,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423583984375,0.9909356832504272,0.4676895439624786,0.420862078666687,297.5655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5421142578125,0.9990000128746032,0.5526047348976135,0.4597622454166412,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8903296589851379,0.3439734578132629,0.2406994402408599,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459899902344,0.8468328714370728,0.2954501509666443,0.2804310321807861,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5503234863281,0.7503587603569031,0.203785091638565,0.9203518033027648,285.54315185546875,284.95001220703125,300.3697814941406,289.0941467285156,298.41192626953125,297.4302062988281,285.528564453125,1.0,0.5140617489814758,0.4536562263965606,0.4536562263965606,1.0,1.0,-2.7878549098968506,0.9320260286331176,1.855828881263733,0.2971648871898651,0.9182075262069702,0.9182075262069702,0.0,106.95144653320312,139.0,37180.2578125,0.0,1741.228271484375,1.0,281.70367431640625,284.1558837890625,292.25213623046875,294.84307861328125,293.1499938964844,293.1499938964844,281.54998779296875,35071.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858708143234253,1.0,0.0,0.0,3.677190780639648,3.6772148609161377,9.022473363984318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5871.96630859375,0.0,1556.632568359375,1895.4371337890625,0.0,3271.571533203125,0.9106965661048888,1.0,0.0,3.0,1.0,0.0
12143040,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612731933594,0.9829255938529968,0.4673283398151397,0.420973539352417,297.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46124267578125,0.9990000128746032,0.5546865463256836,0.4735995531082153,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615478515625,0.8833790421485901,0.3458775877952575,0.2423304617404937,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617614746094,0.8405969738960266,0.2969157695770263,0.2822244465351105,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46246337890625,0.7454865574836731,0.2052491903305053,0.9288539290428162,285.4613647460937,284.95001220703125,300.3759155273437,289.0791015625,298.4139099121094,297.42803955078125,285.4600524902344,1.0,0.5213192105293274,0.4534955322742462,0.4534955322742462,1.0,1.0,-2.81895112991333,0.9438308477401732,1.8751202821731567,0.3021328449249267,0.9207108020782472,0.9207108020782472,0.0,111.54845428466795,142.0,37719.30078125,0.0,1810.8099365234373,1.0,281.6163024902344,284.06304931640625,292.2052307128906,294.7558288574219,293.1499938964844,293.1499938964844,281.25,35172.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974716067314148,1.0,0.0,0.0,3.6915266513824463,3.691550970077514,9.092960340240096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6107.55126953125,0.0,1573.6024169921875,1895.4371337890625,0.0,3380.004638671875,0.9140158295631408,1.0,0.0,3.0,1.0,0.0
12143100,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3756408691406,0.9752760529518129,0.4668176472187042,0.4207247197628021,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750915527344,0.9990000128746032,0.5555657744407654,0.4858093857765198,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778991699219,0.8773975372314453,0.3475274443626404,0.2436652779579162,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793334960937,0.8351724743843079,0.2980686724185943,0.2835889756679535,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837890625,0.7411220669746399,0.2063357084989547,0.9351771473884584,285.3763427734375,284.95001220703125,300.3818359375,289.0626220703125,298.41021728515625,297.41796875,285.3614196777344,1.0,0.5270538330078125,0.4533348381519317,0.4533348381519317,1.0,1.0,-2.844186544418335,0.9533124566078186,1.890874147415161,0.3062960803508758,0.9228379130363464,0.9228379130363464,0.0,115.62932586669922,142.0,38706.9140625,0.0,1870.0145263671875,1.0,281.4024658203125,283.9346008300781,292.2045288085937,294.9090270996094,293.1499938964844,293.1499938964844,281.25,35241.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121758341789246,1.0,0.0,0.0,3.7055280208587646,3.705552339553833,9.162067726720124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5992.4208984375,0.0,1590.0650634765625,1895.4371337890625,0.0,3516.785400390625,0.9171603918075562,1.0,0.0,3.0,1.0,0.0
12143160,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865600585937,0.9674698710441588,0.4658360779285431,0.4201463162899017,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864685058594,0.9990000128746032,0.5554497241973877,0.4974238872528076,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28692626953125,0.8717257976531982,0.3487764894962311,0.2447491437196731,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28717041015625,0.8299663662910461,0.2988253533840179,0.2845967710018158,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.7367850542068481,0.2070080786943435,0.939651370048523,285.28668212890625,284.95001220703125,300.38751220703125,289.0447082519531,298.4004821777344,297.40118408203125,285.2846984863281,1.0,0.5322562456130981,0.4525623619556427,0.4525623619556427,1.0,1.0,-2.865349054336548,0.9599510431289672,1.9053980112075808,0.3084195554256439,0.9241046905517578,0.9241046905517578,0.0,119.48213958740234,145.0,39115.08203125,0.0,1922.5303955078125,1.0,281.3157653808594,283.8365173339844,292.1453857421875,294.79217529296875,293.1499938964844,293.1499938964844,280.95001220703125,35368.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206031560897828,1.0,0.0,0.0,3.716287851333618,3.7163124084472656,9.215353315994436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6225.7685546875,0.0,1603.3643798828125,1895.4371337890625,0.0,3594.7236328125,0.9196732044219972,1.0,0.0,3.0,1.0,0.0
12143220,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974182128906,0.9596497416496276,0.4648783802986145,0.4194134473800659,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.9990000128746032,0.5548322796821594,0.5085198283195496,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994934082031,0.866409420967102,0.3499444127082824,0.2456832826137542,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.8249914646148682,0.2994439601898193,0.2853685617446899,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7325294613838196,0.2074728608131408,0.9427737593650818,285.19793701171875,284.95001220703125,300.3929443359375,289.02545166015625,298.38922119140625,297.3826904296875,285.1840515136719,1.0,0.5369461178779602,0.4517898857593536,0.4517898857593536,1.0,1.0,-2.883612871170044,0.965349555015564,1.9182631969451904,0.3099243938922882,0.9249970316886902,0.9249970316886902,0.0,123.16146850585938,145.0,40118.67578125,0.0,1970.1768798828125,1.0,281.1017150878906,283.7086181640625,292.1398010253906,294.93133544921875,293.1499938964844,293.1499938964844,280.95001220703125,35452.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323946237564088,1.0,0.0,0.0,3.726146936416626,3.7261714935302734,9.264313121093436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6103.4990234375,0.0,1615.3662109375,1895.4371337890625,0.0,3703.071044921875,0.921925961971283,1.0,0.0,3.0,1.0,0.0
12143280,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.9518423676490784,0.4635900557041168,0.4184940159320831,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.9990000128746032,0.5535740256309509,0.5191218852996826,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.8614135384559631,0.3508467972278595,0.2464753240346908,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.8202038407325745,0.2998040318489074,0.2859328985214233,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.7283585667610168,0.2076671421527862,0.9447603821754456,285.10986328125,284.95001220703125,300.3981628417969,289.0048828125,298.3753967285156,297.3607482910156,285.10760498046875,1.0,0.5411670804023743,0.4510174095630646,0.4510174095630646,1.0,1.0,-2.8992743492126465,0.9697111248970032,1.929563283920288,0.3109859228134155,0.9250999689102172,0.9250999689102172,0.0,126.67597198486328,148.0,40481.90625,0.0,2013.2596435546875,1.0,281.0166931152344,283.6142578125,292.08251953125,294.81219482421875,293.1499938964844,293.1499938964844,280.6499938964844,35587.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387473464012146,1.0,0.0,0.0,3.7327921390533447,3.7328169345855713,9.29738632748922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6347.18017578125,0.0,1624.085205078125,1895.4371337890625,0.0,3761.04833984375,0.9235212206840516,1.0,0.0,3.0,1.0,0.0
12143340,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9418505430221558,0.4623781144618988,0.4175540506839752,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9960062503814696,0.5522081851959229,0.5239790081977844,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8549410104751587,0.3517358899116516,0.2472234964370727,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8139002323150635,0.3001008927822113,0.2864077985286712,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7228394746780396,0.2077444046735763,0.946134865283966,285.0149230957031,284.95001220703125,300.40313720703125,288.9830627441406,298.3616027832031,297.3395690917969,284.9995422363281,1.0,0.5447002649307251,0.4502449333667755,0.4502449333667755,1.0,1.0,-2.90720534324646,0.971034586429596,1.9361706972122192,0.3109746277332306,0.9247151613235474,0.9247151613235474,0.0,130.8464813232422,148.0,41362.5859375,0.0,2047.03173828125,1.0,280.8016967773437,283.4812927246094,292.0801086425781,294.9522399902344,293.1499938964844,293.1499938964844,280.6499938964844,35680.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491176605224608,1.0,0.0,0.0,3.738367795944214,3.73839259147644,9.325182759312156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6212.8916015625,0.0,1631.277587890625,1895.4371337890625,0.0,3855.010009765625,0.924817144870758,1.0,0.0,3.0,1.0,0.0
12143400,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9297652244567872,0.4608102440834045,0.4164696037769317,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9875657558441162,0.5512127876281738,0.5230296850204468,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.847187876701355,0.3523641228675842,0.2478795498609542,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8059802651405334,0.3001573383808136,0.2867535650730133,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7159706950187683,0.2075952142477035,0.9468402862548828,284.91607666015625,284.95001220703125,300.4078674316406,288.9600524902344,298.3485107421875,297.3204345703125,284.9126281738281,1.0,0.5473305583000183,0.4494724571704864,0.4494724571704864,1.0,1.0,-2.905423164367676,0.9685758948326112,1.9368473291397093,0.3094726800918579,0.923415184020996,0.923415184020996,0.0,135.63861083984375,151.0,41550.40625,0.0,2068.800048828125,1.0,280.7174072265625,283.3793029785156,292.0235290527344,294.8250427246094,293.1499938964844,293.1499938964844,280.3500061035156,35830.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542401432991028,1.0,0.0,0.0,3.7403974533081055,3.740422248840332,9.335311119684776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6450.7861328125,0.0,1634.787841796875,1895.4371337890625,0.0,3901.078857421875,0.9253859519958496,1.0,0.0,3.0,1.0,0.0
12143460,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115234375,0.9208599328994752,0.4593485593795776,0.4152809083461761,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.981187641620636,0.5508062839508057,0.5225470066070557,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136291503906,0.8419234156608582,0.3530276119709015,0.2484446167945861,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.800162136554718,0.3002054989337921,0.2869556546211242,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.710786759853363,0.2074091434478759,0.9467946887016296,284.8119812011719,284.95001220703125,300.4123840332031,288.9358825683594,298.3392944335937,297.3061828613281,284.7965087890625,1.0,0.5495895743370056,0.448988676071167,0.448988676071167,1.0,1.0,-2.9056029319763184,0.967542827129364,1.9380601644515991,0.3081630170345306,0.9215800762176514,0.9215800762176514,0.0,139.2436981201172,151.0,42323.01953125,0.0,2086.031494140625,1.0,280.5022277832031,283.2412109375,292.01922607421875,294.9555358886719,293.1499938964844,293.1499938964844,280.3500061035156,35939.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632796049118042,1.0,0.0,0.0,3.741082429885864,3.74110746383667,9.33873081976344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6302.34423828125,0.0,1636.421142578125,1895.4371337890625,0.0,3981.766357421875,0.9255931973457336,1.0,0.0,3.0,1.0,0.0
12143520,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.9127150177955629,0.4576043784618377,0.4139528274536133,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126770019531,0.9751168489456176,0.5504276752471924,0.5222977995872498,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8371444344520569,0.3534961640834808,0.2489258646965026,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.7947670221328735,0.3000774681568146,0.2870425581932068,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149353027344,0.7057031393051147,0.2070751637220382,0.9462405443191528,284.7130432128906,284.95001220703125,300.4166564941406,288.9106140136719,298.3299865722656,297.29205322265625,284.7097473144531,1.0,0.5513961911201477,0.4485048651695251,0.4485048651695251,1.0,1.0,-2.903727054595948,0.9657215476036072,1.9380054473876955,0.3069278299808502,0.9189266562461852,0.9189266562461852,0.0,142.62606811523438,154.0,42486.515625,0.0,2099.630126953125,1.0,280.41802978515625,283.14068603515625,291.9620056152344,294.8226013183594,293.1499938964844,293.1499938964844,280.04998779296875,36099.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672419428825378,1.0,0.0,0.0,3.738049983978272,3.738074779510498,9.323597396360128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6543.06787109375,0.0,1634.113037109375,1895.4371337890625,0.0,4016.8720703125,0.9250339269638062,1.0,0.0,3.0,1.0,0.0
12143580,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098327636719,0.9059662222862244,0.4560050964355469,0.4126040637493133,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.608642578125,0.9698085784912108,0.5502876043319702,0.5221990942955017,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.61181640625,0.8331950902938843,0.3540343940258026,0.2493758797645568,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6134033203125,0.7901785969734192,0.2999727725982666,0.2870636582374573,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6180725097656,0.7012612223625183,0.2067415714263916,0.9453454613685608,284.6102294921875,284.95001220703125,300.42071533203125,288.8843078613281,298.322265625,297.2804260253906,284.5947570800781,1.0,0.5528995990753174,0.4480210542678833,0.4480210542678833,1.0,1.0,-2.901477336883545,0.9637584090232848,1.9377189874649048,0.3055969178676605,0.9157606959342957,0.9157606959342957,0.0,145.57249450683594,154.0,43216.51953125,0.0,2110.423828125,1.0,280.203369140625,283.0049133300781,291.9574279785156,294.95050048828125,293.1499938964844,293.1499938964844,280.04998779296875,36216.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753552675247192,1.0,0.0,0.0,3.733553647994995,3.7335784435272217,9.301180057263992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6390.048828125,0.0,1629.7818603515625,1895.4371337890625,0.0,4088.219970703125,0.924084722995758,1.0,0.0,3.0,1.0,0.0
12143640,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5119323730469,0.900084912776947,0.454152375459671,0.4111441075801849,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5116577148437,0.9648576378822328,0.5499956011772156,0.5220885872840881,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5123596191406,0.8296615481376648,0.3544045388698578,0.2497618198394775,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5127258300781,0.7860053777694702,0.2997189164161682,0.2869955003261566,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51385498046875,0.6971596479415894,0.2062905728816986,0.9440857172012328,284.51202392578125,284.95001220703125,300.4245300292969,288.8570251464844,298.31378173828125,297.26788330078125,284.5087890625,1.0,0.5541480779647827,0.4475372433662414,0.4475372433662414,1.0,1.0,-2.898460626602173,0.9614951014518738,1.9369654655456543,0.3041817843914032,0.911773920059204,0.911773920059204,0.0,148.2711639404297,157.0,43347.2734375,0.0,2118.67529296875,1.0,280.1191711425781,282.9062805175781,291.9007568359375,294.8155822753906,293.1499938964844,293.1499938964844,279.75,36385.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786766171455384,1.0,0.0,0.0,3.7251265048980713,3.725151300430298,9.25923984596011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6632.9453125,0.0,1621.3134765625,1895.4371337890625,0.0,4117.208984375,0.9223240613937378,1.0,0.0,3.0,1.0,0.0
12143700,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4103698730469,0.8948662877082825,0.4524606466293335,0.4096869826316833,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091796875,0.9603875875473022,0.5498466491699219,0.5220052003860474,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.41229248046875,0.8266069293022156,0.3548626601696014,0.2501355707645416,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41387939453125,0.7823178172111511,0.2995067834854126,0.2868874371051788,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4185485839844,0.6934689879417419,0.2058602124452591,0.942620575428009,284.4107666015625,284.95001220703125,300.4281311035156,288.8287658691406,298.3064880371094,297.25732421875,284.39532470703125,1.0,0.555202066898346,0.447053462266922,0.447053462266922,1.0,1.0,-2.8951666355133057,0.9591280817985536,1.936038613319397,0.3026862144470215,0.9072930216789246,0.9072930216789246,0.0,150.69007873535156,157.0,44039.3125,0.0,2125.06005859375,1.0,279.9052734375,282.7734680175781,291.8955993652344,294.9413452148437,293.1499938964844,293.1499938964844,279.75,36511.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862383604049684,1.0,0.0,0.0,3.715088605880737,3.715113401412964,9.209406925947404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6475.93896484375,0.0,1610.689697265625,1895.4371337890625,0.0,4182.7099609375,0.9201403856277466,1.0,0.0,3.0,1.0,0.0
12143760,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3126525878906,0.8898943662643433,0.450531393289566,0.4081409573554992,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124084472656,0.9560778141021729,0.5494981408119202,0.5218510627746582,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.31304931640625,0.8237465023994446,0.3551667928695678,0.2504612505435943,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3133850097656,0.7788403630256653,0.2991603910923004,0.2867116332054138,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.314453125,0.6899503469467163,0.2053287625312805,0.9408977627754213,284.312744140625,284.95001220703125,300.4314880371094,288.7996520996094,298.2989807128906,297.24560546875,284.3097229003906,1.0,0.5560871958732605,0.4468709826469421,0.4468709826469421,1.0,1.0,-2.8912353515625,0.9571442008018494,1.934091210365296,0.3017591536045074,0.901984930038452,0.901984930038452,0.0,152.974365234375,160.0,44140.93359375,0.0,2129.6796875,1.0,279.82000732421875,282.6761474609375,291.8392639160156,294.8048095703125,293.1499938964844,293.1499938964844,279.45001220703125,36695.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892131686210632,1.0,0.0,0.0,3.700866222381592,3.7008907794952393,9.13902908905584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6718.34326171875,0.0,1595.7752685546875,1895.4371337890625,0.0,4208.279296875,0.9170872569084167,1.0,0.0,3.0,1.0,0.0
12143820,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21441650390625,0.8853155374526978,0.4487663507461548,0.4066020846366882,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.21319580078125,0.9520795345306396,0.5492639541625977,0.521686315536499,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2162170410156,0.8211789131164551,0.3555659055709839,0.2507815062999725,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2178649902344,0.7756714820861816,0.2988635897636413,0.2865071892738342,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.22247314453125,0.6866955161094666,0.2048274725675583,0.9390349984169006,284.2147827148437,284.95001220703125,300.4346008300781,288.7696838378906,298.2926330566406,297.2356872558594,284.199462890625,1.0,0.5568438768386841,0.4466885030269623,0.4466885030269623,1.0,1.0,-2.887087345123291,0.9551236033439636,1.9319636821746824,0.3008051514625549,0.8962296843528748,0.8962296843528748,0.0,155.0747833251953,160.0,44792.05859375,0.0,2133.014404296875,1.0,279.6078796386719,282.5482482910156,291.832275390625,294.92681884765625,293.1499938964844,293.1499938964844,279.45001220703125,36830.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963465929031372,1.0,0.0,0.0,3.6847758293151855,3.684800386428833,9.059733656613388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6559.20166015625,0.0,1578.478515625,1895.4371337890625,0.0,4269.11474609375,0.9135686159133912,1.0,0.0,3.0,1.0,0.0
12143880,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1188659667969,0.8808594346046448,0.4467739462852478,0.4049850404262543,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1186218261719,0.9481319785118104,0.548819363117218,0.5214367508888245,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1192626953125,0.8186883926391602,0.3558187186717987,0.2510614991188049,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11962890625,0.7726039290428162,0.298441082239151,0.2862461805343628,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1207275390625,0.6835229992866516,0.2042345106601715,0.9369719624519348,284.11895751953125,284.95001220703125,300.4375,288.73895263671875,298.285400390625,297.2246398925781,284.1159362792969,1.0,0.5574848651885986,0.4465060234069824,0.4465060234069824,1.0,1.0,-2.882389545440674,0.9528879523277284,1.9295015335083008,0.2998010814189911,0.889646589756012,0.889646589756012,0.0,157.10797119140625,163.0,44861.9375,0.0,2135.073974609375,1.0,279.5224609375,282.4541015625,291.7747802734375,294.7874450683594,293.1499938964844,293.1499938964844,279.75,37032.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998998522758484,1.0,0.0,0.0,3.664262533187866,3.664286851882935,8.959142405728926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6033.5712890625,0.0,1556.84814453125,1895.4371337890625,0.0,4291.55224609375,0.9091178178787231,1.0,0.0,3.0,1.0,0.0
12143940,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.18231201171875,0.8767929673194885,0.4452134668827057,0.4034285545349121,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1835021972656,0.9445177316665648,0.5487033128738403,0.5212099552154541,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806945800781,0.8164769411087036,0.3563396036624908,0.25136399269104,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1791687011719,0.7698315382003784,0.2981972098350525,0.2859861850738525,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.17486572265625,0.6806114912033081,0.2037656605243683,0.9348809719085692,284.1820068359375,284.95001220703125,300.4401550292969,288.7074890136719,298.2803649902344,297.21685791015625,284.1963195800781,1.0,0.5580495595932007,0.4463235735893249,0.4463235735893249,1.0,1.0,-2.877780675888061,0.9506924748420716,1.9270882606506348,0.2987525463104248,0.8850012421607971,0.8850012421607971,0.0,158.9720001220703,163.0,43982.12890625,0.0,2136.447265625,1.0,279.7068176269531,282.5578918457031,291.6473999023437,294.4348449707031,293.1499938964844,293.1499938964844,279.75,37099.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882131218910216,1.0,0.0,0.0,3.642644882202149,3.642669200897217,8.853744475345593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6084.59619140625,0.0,1533.21337890625,1895.4371337890625,0.0,4199.6962890625,0.9044170379638672,1.0,0.0,3.0,1.0,0.0
12144000,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2748413085937,0.8742555975914001,0.4445484578609466,0.4025194346904754,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2751159667969,0.9424934387207032,0.5493656992912292,0.5215417146682739,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.27447509765625,0.8154865503311157,0.3574731945991516,0.2519905269145965,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.27410888671875,0.7682517766952515,0.2984196245670318,0.2860386669635772,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2729797363281,0.6788240671157837,0.2036556899547577,0.93385511636734,284.2747802734375,284.95001220703125,300.4425964355469,288.67535400390625,298.2803039550781,297.2163391113281,284.2779235839844,1.0,0.5587291121482849,0.4461410939693451,0.4461410939693451,1.0,1.0,-2.87666130065918,0.9498481154441832,1.926813125610352,0.2982125878334045,0.8815049529075623,0.8815049529075623,0.0,160.2660369873047,166.0,43633.9765625,0.0,2140.913818359375,1.0,279.7898864746094,282.6607360839844,291.6055908203125,294.4176330566406,293.1499938964844,293.1499938964844,280.04998779296875,37040.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800236225128174,1.0,0.0,0.0,3.623961210250856,3.6239850521087646,8.763152550272935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5825.3671875,0.0,1512.119873046875,1895.4371337890625,0.0,4128.9287109375,0.9001742601394653,1.0,0.0,3.0,1.0,0.0
12144060,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3734436035156,0.8726902604103088,0.4441374838352203,0.402055025100708,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3747863769531,0.941536545753479,0.5503138899803162,0.5223162770271301,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37176513671875,0.815319299697876,0.3588423132896423,0.2528771460056305,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3700561523437,0.7674849033355713,0.2988522052764892,0.2863740921020508,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.36529541015625,0.6778465509414673,0.2037415951490402,0.933941662311554,284.3731384277344,284.95001220703125,300.4447937011719,288.6426086425781,298.2822265625,297.21856689453125,284.3887634277344,1.0,0.5595885515213013,0.4459849596023559,0.4459849596023559,1.0,1.0,-2.878602743148804,0.9502339363098145,1.9283689260482788,0.29828080534935,0.878519594669342,0.878519594669342,0.0,161.23277282714844,166.0,42781.109375,0.0,2148.947265625,1.0,279.9992980957031,282.7980041503906,291.5390319824219,294.1932983398437,293.1499938964844,293.1499938964844,280.04998779296875,36998.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968117654323578,1.0,0.0,0.0,3.605133056640625,3.605156898498535,8.672332114656456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5926.626953125,0.0,1491.19970703125,1895.4371337890625,0.0,4024.6083984375,0.8960024118423462,1.0,0.0,3.0,1.0,0.0
12144120,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.47607421875,0.8718381524085999,0.4442054629325866,0.4019474983215332,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4764099121094,0.941380262374878,0.5517290830612183,0.5234647393226624,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4756774902344,0.8157719373703003,0.360586941242218,0.253985732793808,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4752197265625,0.7673337459564209,0.2995970547199249,0.2869597971439361,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4739074707031,0.67750084400177,0.204096108675003,0.9350566267967224,284.4760131835937,284.95001220703125,300.4467468261719,288.6092834472656,298.2870788574219,297.2249755859375,284.4797668457031,1.0,0.560656726360321,0.4458288252353668,0.4458288252353668,1.0,1.0,-2.8832244873046875,0.9516573548316956,1.9315673112869265,0.298768401145935,0.8764708042144775,0.8764708042144775,0.0,161.97808837890625,169.0,42496.96484375,0.0,2160.455810546875,1.0,280.0881042480469,282.9097595214844,291.5361633300781,294.24725341796875,293.1499938964844,293.1499938964844,280.3500061035156,36873.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96179860830307,1.0,0.0,0.0,3.5899853706359863,3.5900089740753174,8.599607781434315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5699.50146484375,0.0,1473.846435546875,1895.4371337890625,0.0,3968.602783203125,0.8925071358680725,1.0,0.0,3.0,1.0,0.0
12144180,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5770568847656,0.8712167739868164,0.4442665576934814,0.4020013213157654,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.57843017578125,0.9414968490600586,0.5531947016716003,0.5248158574104309,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.575439453125,0.816446840763092,0.3623896837234497,0.2552219033241272,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5736694335937,0.7674232125282288,0.3004176318645477,0.2877072691917419,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689392089844,0.6774406433105469,0.2045492380857467,0.936930239200592,284.5767822265625,284.95001220703125,300.448486328125,288.5754699707031,298.2921142578125,297.231689453125,284.59246826171875,1.0,0.5619208812713623,0.4456726908683777,0.4456726908683777,1.0,1.0,-2.8895480632781982,0.953730285167694,1.93581771850586,0.2995805442333221,0.8748711347579956,0.8748711347579956,0.0,162.71153259277344,169.0,41712.1796875,0.0,2174.8388671875,1.0,280.2969665527344,283.0472412109375,291.48651123046875,294.0611267089844,293.1499938964844,293.1499938964844,280.3500061035156,36785.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524062871932985,1.0,0.0,0.0,3.575493812561035,3.575517416000366,8.530321338184876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5804.412109375,0.0,1457.6055908203125,1895.4371337890625,0.0,3884.61376953125,0.8892562389373779,1.0,0.0,3.0,1.0,0.0
12144240,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.681396484375,0.8708431124687195,0.444656640291214,0.4022376537322998,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.9418861865997314,0.5549713373184204,0.5263662338256836,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809997558594,0.8173429369926453,0.3644526600837707,0.2565850913524627,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805419921875,0.7677434682846069,0.3014511168003082,0.2886036336421966,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6776437759399414,0.2051893323659896,0.939472496509552,284.68133544921875,284.95001220703125,300.45001220703125,288.54119873046875,298.2989501953125,297.24102783203125,284.6851806640625,1.0,0.5633757710456848,0.4455165565013885,0.4455165565013885,1.0,1.0,-2.897463083267212,0.9564163684844972,1.9410465955734253,0.3006196022033691,0.8742082715034485,0.8742082715034485,0.0,163.42196655273438,172.0,41475.31640625,0.0,2191.895751953125,1.0,280.3870544433594,283.15985107421875,291.48809814453125,294.12945556640625,293.1499938964844,293.1499938964844,280.6499938964844,36622.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484281539916992,1.0,0.0,0.0,3.565124034881592,3.565147399902344,8.480913038511062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5591.1240234375,0.0,1445.3267822265625,1895.4371337890625,0.0,3848.79052734375,0.8868125677108765,1.0,0.0,3.0,1.0,0.0
12144300,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815246582031,0.8704471588134766,0.4449584186077118,0.4025412201881408,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829284667969,0.9422470927238464,0.5567010045051575,0.5280086398124695,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.8182344436645508,0.3665011823177337,0.2580159902572632,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782592773437,0.7680781483650208,0.3024918437004089,0.289589375257492,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.6779056191444397,0.2058662623167038,0.9424811601638794,284.78131103515625,284.95001220703125,300.4512634277344,288.5065002441406,298.3052062988281,297.24957275390625,284.7968139648437,1.0,0.5649949908256531,0.4453604519367218,0.4453604519367218,1.0,1.0,-2.906322717666626,0.9594595432281494,1.9468631744384768,0.3018507659435272,0.8739662766456604,0.8739662766456604,0.0,164.226318359375,172.0,40733.9296875,0.0,2211.12744140625,1.0,280.5950927734375,283.2948303222656,291.4365234375,293.94921875,293.1499938964844,293.1499938964844,280.6499938964844,36510.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409230947494508,1.0,0.0,0.0,3.556035041809082,3.556058168411255,8.437724545728997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5693.63916015625,0.0,1434.841552734375,1895.4371337890625,0.0,3780.8349609375,0.884726881980896,1.0,0.0,3.0,1.0,0.0
12144360,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8701513409614563,0.4455394744873047,0.4029665887355804,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9427017569541932,0.5586793422698975,0.5297743678092957,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8192117214202881,0.3687638640403747,0.2595327198505401,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7685043811798096,0.3036974370479584,0.2906698882579803,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.6782845854759216,0.2066832333803177,0.9459219574928284,284.8885192871094,284.95001220703125,300.4523010253906,288.47149658203125,298.3122863769531,297.2601013183594,284.8925476074219,1.0,0.5667674541473389,0.4449889361858368,0.4449889361858368,1.0,1.0,-2.916210651397705,0.96244078874588,1.9537700414657595,0.302753210067749,0.8747020959854126,0.8747020959854126,0.0,165.06239318847656,175.0,40581.01171875,0.0,2232.410888671875,1.0,280.6866760253906,283.40997314453125,291.4337158203125,294.01666259765625,293.1499938964844,293.1499938964844,280.95001220703125,36327.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383352994918824,1.0,0.0,0.0,3.551309108734131,3.551332235336304,8.415312322540558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5492.8310546875,0.0,1428.4990234375,1895.4371337890625,0.0,3757.296875,0.8835254907608032,1.0,0.0,3.0,1.0,0.0
12144420,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.869801938533783,0.4460287094116211,0.4034431278705597,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9430819153785706,0.56059330701828,0.5316009521484375,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8201484680175781,0.3709985315799713,0.2610999047756195,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7689012289047241,0.3048900067806244,0.2918109893798828,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6786662340164185,0.2075120955705642,0.9496791362762452,284.9920654296875,284.95001220703125,300.453125,288.4361877441406,298.31854248046875,297.2695007324219,285.0081787109375,1.0,0.5686705708503723,0.4446174204349518,0.4446174204349518,1.0,1.0,-2.926750659942627,0.9656308889389038,1.9611197710037231,0.3037575781345367,0.8758954405784607,0.8758954405784607,0.0,165.99693298339844,175.0,39991.2578125,0.0,2255.4501953125,1.0,280.893798828125,283.54815673828125,291.3790283203125,293.840087890625,293.1499938964844,293.1499938964844,280.95001220703125,36197.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319908022880554,1.0,0.0,0.0,3.548210859298706,3.5482337474823,8.400634783356509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5599.42431640625,0.0,1424.280517578125,1895.4371337890625,0.0,3699.375732421875,0.8827581405639648,1.0,0.0,3.0,1.0,0.0
