time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144480,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8695713877677917,0.4468030631542206,0.4040437340736389,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.9435710906982422,0.5627543926239014,0.5335434079170227,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.8211804628372192,0.3734465837478637,0.2627487182617187,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.7693929076194763,0.3062396645545959,0.293034166097641,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982971191406,0.6791565418243408,0.2084677666425705,0.9537836909294128,285.1004333496094,284.95001220703125,300.4537048339844,288.4006652832031,298.3260192871094,297.2807922363281,285.10430908203125,1.0,0.5707005858421326,0.4442459046840668,0.4442459046840668,1.0,1.0,-2.93818998336792,0.9691617488861084,1.969028353691101,0.3048596680164337,0.8780682682991028,0.8780682682991028,0.0,166.9457244873047,178.0,39896.24609375,0.0,2280.294921875,1.0,280.9850158691406,283.6635131835937,291.3756103515625,293.91326904296875,293.1499938964844,293.1499938964844,281.25,36000.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930608093738556,1.0,0.0,0.0,3.549726247787476,3.5497491359710693,8.407812401856063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5408.24560546875,0.0,1424.4503173828125,1895.4371337890625,0.0,3686.7138671875,0.8829331398010254,1.0,0.0,3.0,1.0,0.0
12144540,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030334472656,0.8692657947540283,0.4474492371082306,0.4046757221221924,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044982910156,0.9439616799354552,0.564815878868103,0.5355241894721985,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016296386719,0.8221520781517029,0.3758382201194763,0.264434814453125,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19976806640625,0.7698322534561157,0.3075511455535888,0.2943001091480255,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19500732421875,0.6796198487281799,0.2094115167856216,0.958115816116333,285.2028503417969,284.95001220703125,300.4540405273437,288.3649597167969,298.3324279785156,297.29058837890625,285.2186584472656,1.0,0.5728350877761841,0.4438744187355041,0.4438744187355041,1.0,1.0,-2.950087070465088,0.972856104373932,1.9772309064865112,0.3060648739337921,0.8806565999984741,0.8806565999984741,0.0,167.9925079345703,178.0,39329.72265625,0.0,2306.6123046875,1.0,281.1928100585937,283.799560546875,291.3182373046875,293.7373352050781,293.1499938964844,293.1499938964844,281.25,35866.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252063632011414,1.0,0.0,0.0,3.5528674125671387,3.5528905391693115,8.422699693255709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5513.98681640625,0.0,1426.7904052734375,1895.4371337890625,0.0,3637.126220703125,0.8835515975952148,1.0,0.0,3.0,1.0,0.0
12144600,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.8690569996833801,0.4483605027198791,0.405409425497055,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3092041015625,0.9444378018379213,0.567104160785675,0.5375974774360657,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085021972656,0.823199450969696,0.3784278035163879,0.2661889195442199,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080444335937,0.7703447937965393,0.3090035617351532,0.2956299185752868,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067932128906,0.6801639795303345,0.2104651182889938,0.9627077579498292,285.3088073730469,284.95001220703125,300.45416259765625,288.3291320800781,298.3399658203125,297.3020935058594,285.3124694824219,1.0,0.5750699043273926,0.4435029029846191,0.4435029029846191,1.0,1.0,-2.9626851081848145,0.9768134951591492,1.9858715534210205,0.3073311150074005,0.8841943740844727,0.8841943740844727,0.0,169.05067443847656,181.0,39253.88671875,0.0,2334.43212890625,1.0,281.2840270996094,283.9117126464844,291.3123474121094,293.8094177246094,293.1499938964844,293.1499938964844,281.54998779296875,35671.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245337843894958,1.0,0.0,0.0,3.56050443649292,3.5605275630950928,8.458948173029057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5326.95751953125,0.0,1433.462890625,1895.4371337890625,0.0,3630.93896484375,0.8850958943367004,1.0,0.0,3.0,1.0,0.0
12144660,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40966796875,0.8687659502029419,0.4491300582885742,0.4061591029167175,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111328125,0.9448083639144896,0.5692776441574097,0.539691686630249,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.40838623046875,0.8241793513298035,0.3809480667114258,0.2679698467254638,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.406494140625,0.7707952857017517,0.3104050159454345,0.2969884276390075,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4018249511719,0.6806654334068298,0.2114931046962738,0.967457115650177,285.4095458984375,284.95001220703125,300.4540405273437,288.2932434082031,298.345947265625,297.3118591308594,285.4251708984375,1.0,0.5773851871490479,0.4430001080036163,0.4430001080036163,1.0,1.0,-2.9755871295928955,0.9805893898010254,1.99499773979187,0.3083886206150055,0.888143002986908,0.888143002986908,0.0,170.19943237304688,181.0,38704.11328125,0.0,2363.467529296875,1.0,281.4924621582031,284.0451965332031,291.2521667480469,293.6317749023437,293.1499938964844,293.1499938964844,281.54998779296875,35540.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919564723968506,1.0,0.0,0.0,3.5697152614593506,3.5697383880615234,8.50277046993142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5431.5361328125,0.0,1442.3077392578125,1895.4371337890625,0.0,3585.14111328125,0.8870695233345032,1.0,0.0,3.0,1.0,0.0
12144720,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274963378906,0.8686041831970215,0.4502002894878387,0.4070147573947906,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5279541015625,0.945301115512848,0.571707010269165,0.5418799519538879,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.527099609375,0.8252612352371216,0.3836895227432251,0.2698195278644562,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5265197753906,0.7713424563407898,0.3119612336158752,0.2984079420566559,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52496337890625,0.6812641620635986,0.2126373350620269,0.9724369645118712,285.5274658203125,284.95001220703125,300.4537048339844,288.2573547363281,298.35321044921875,297.3236083984375,285.5317687988281,1.0,0.5797839760780334,0.4424973130226135,0.4424973130226135,1.0,1.0,-2.989159107208252,0.984592616558075,2.004566431045532,0.3094710409641266,0.8932562470436096,0.8932562470436096,0.0,171.33551025390625,184.0,38749.6484375,0.0,2393.8837890625,1.0,281.58319091796875,284.1600036621094,291.2452392578125,293.7060241699219,293.1499938964844,293.1499938964844,281.8500061035156,35344.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192885160446168,1.0,0.0,0.0,3.583369493484497,3.583392858505249,8.567941449655336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5253.533203125,0.0,1455.48291015625,1895.4371337890625,0.0,3582.590576171875,0.8899667859077454,1.0,0.0,3.0,1.0,0.0
12144780,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466979980469,0.8684609532356262,0.4511840939521789,0.407927393913269,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6484375,0.9457992315292358,0.5740700364112854,0.5441251993179321,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64532470703125,0.8263577818870544,0.3863986432552337,0.2717163264751434,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64312744140625,0.7719070315361023,0.3134943544864654,0.2998747527599334,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376953125,0.6818915009498596,0.213775023818016,0.9776245951652528,285.6466064453125,284.95001220703125,300.453125,288.2215270996094,298.3595275878906,297.3340148925781,285.6644287109375,1.0,0.5822615623474121,0.4419945180416107,0.4419945180416107,1.0,1.0,-3.00323486328125,0.9887711405754088,2.0144636631011963,0.3106532394886017,0.8989463448524475,0.8989463448524475,0.0,172.51527404785156,184.0,38368.74609375,0.0,2425.690185546875,1.0,281.79266357421875,284.30010986328125,291.1852722167969,293.5339050292969,293.1499938964844,293.1499938964844,281.8500061035156,35208.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148027896881104,1.0,0.0,0.0,3.598768949508667,3.598792314529419,8.641740691928135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5367.3046875,0.0,1471.0740966796875,1895.4371337890625,0.0,3541.12060546875,0.8933250904083252,1.0,0.0,3.0,1.0,0.0
12144840,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.766845703125,0.868571400642395,0.4525161683559418,0.4090026915073395,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7672424316406,0.9465563297271729,0.5767353773117065,0.5465183258056641,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665100097656,0.827659547328949,0.3893662393093109,0.2737128138542175,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7659912109375,0.7726713418960571,0.3152126967906952,0.3014340400695801,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7646179199219,0.6827122569084167,0.2150527983903885,0.9831480383872986,285.7668151855469,284.95001220703125,300.4523010253906,288.185791015625,298.367431640625,297.3468322753906,285.7708435058594,1.0,0.5848349332809448,0.4414917528629303,0.4414917528629303,1.0,1.0,-3.018314838409424,0.993321418762207,2.024993419647217,0.3119280040264129,0.9056932330131532,0.9056932330131532,0.0,173.62847900390625,187.0,38442.26953125,0.0,2459.283447265625,1.0,281.88232421875,284.4144592285156,291.1811828613281,293.6180725097656,293.1499938964844,293.1499938964844,281.54998779296875,35005.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154014587402344,1.0,0.0,0.0,3.618157863616944,3.6181814670562735,8.735108849577955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5813.23876953125,0.0,1490.654541015625,1895.4371337890625,0.0,3546.661376953125,0.8975777626037598,1.0,0.0,3.0,1.0,0.0
12144900,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6966247558594,0.8685683608055115,0.4533923864364624,0.4100705981254577,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.695068359375,0.947178602218628,0.5790213942527771,0.548915684223175,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6977844238281,0.828870952129364,0.3920529782772064,0.2757256925106048,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6997985839844,0.773354172706604,0.3167335093021393,0.303015649318695,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7045288085937,0.6834719181060791,0.2162022292613983,0.9888100624084472,285.6967163085937,284.95001220703125,300.4512634277344,288.1502685546875,298.3723449707031,297.3554382324219,285.6810913085937,1.0,0.5874764919281006,0.4409889578819275,0.4409889578819275,1.0,1.0,-3.033612012863159,0.9979320764541626,2.035679817199707,0.3132970929145813,0.9101574420928956,0.9101574420928956,0.0,174.84378051757812,187.0,39174.203125,0.0,2494.100341796875,1.0,281.7006225585937,284.3117370605469,291.25909423828125,293.917724609375,293.1499938964844,293.1499938964844,281.54998779296875,34969.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319366812705994,1.0,0.0,0.0,3.638520479202272,3.6385440826416016,8.833706033328781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5760.01904296875,0.0,1512.7447509765625,1895.4371337890625,0.0,3698.880126953125,0.9019678235054016,1.0,0.0,3.0,1.0,0.0
12144960,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5902404785156,0.8670083284378052,0.4531932175159454,0.410389631986618,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899353027344,0.9461066126823424,0.5803452134132385,0.550633430480957,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5904846191406,0.8288064002990723,0.3939972221851349,0.2773578763008117,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909423828125,0.7727828621864319,0.3176765143871307,0.3042194843292236,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.592041015625,0.6830579042434692,0.2169156521558761,0.9932204484939576,285.5902709960937,284.95001220703125,300.45001220703125,288.11492919921875,298.3699645996094,297.3539123535156,285.58721923828125,1.0,0.5899499654769897,0.4403838217258453,0.4403838217258453,1.0,1.0,-3.044783115386963,1.0007280111312866,2.044055223464966,0.3138624131679535,0.9132765531539916,0.9132765531539916,0.0,176.72390747070312,190.0,39438.40625,0.0,2524.87353515625,1.0,281.61602783203125,284.2017517089844,291.2357482910156,293.8702087402344,293.1499938964844,293.1499938964844,281.25,35056.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454206824302672,1.0,0.0,0.0,3.655106782913208,3.655130624771118,8.914426530282071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5985.3857421875,0.0,1531.7894287109375,1895.4371337890625,0.0,3821.61572265625,0.905786156654358,1.0,0.0,3.0,1.0,0.0
12145020,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730834960937,0.8644072413444519,0.4526472389698028,0.410150945186615,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4713134765625,0.9438526630401612,0.5812878012657166,0.5517899990081787,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742736816406,0.8278573751449585,0.3956590592861175,0.2786775231361389,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765014648437,0.7713077068328857,0.3183396160602569,0.3050633072853088,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4817810058594,0.6817502975463867,0.2173774540424347,0.9962543845176696,285.4731140136719,284.95001220703125,300.448486328125,288.0799255371094,298.364990234375,297.3489685058594,285.4559020996094,1.0,0.5921733975410461,0.4397786557674408,0.4397786557674408,1.0,1.0,-3.052140712738037,1.0020571947097778,2.0500833988189697,0.3137381374835968,0.9157452583312988,0.9157452583312988,0.0,179.00527954101562,190.0,40106.87890625,0.0,2550.6875,1.0,281.4046325683594,284.0556335449219,291.2298278808594,294.0189514160156,293.1499938964844,293.1499938964844,281.25,35126.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617589712142944,1.0,0.0,0.0,3.671374082565308,3.671398162841797,8.993952178570908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5855.931640625,0.0,1550.50732421875,1895.4371337890625,0.0,3968.25,0.909416437149048,1.0,0.0,3.0,1.0,0.0
12145080,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563537597656,0.8610475063323975,0.4514957070350647,0.4094508588314056,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35595703125,0.9406868815422058,0.5816216468811035,0.5524543523788452,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565979003906,0.8262377977371216,0.3968535959720611,0.2797223329544067,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3571472167969,0.76913982629776,0.3185904026031494,0.3055745959281921,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3584289550781,0.6797309517860413,0.2174884974956512,0.9979496002197266,285.3563537597656,284.95001220703125,300.4467468261719,288.04522705078125,298.35614013671875,297.338623046875,285.3526306152344,1.0,0.5941054821014404,0.4391735196113586,0.4391735196113586,1.0,1.0,-3.056015014648437,1.0020586252212524,2.0539562702178955,0.3130888640880584,0.9171884655952454,0.9171884655952454,0.0,181.5706787109375,193.0,40274.8984375,0.0,2571.4375,1.0,281.3175048828125,283.9382019042969,291.15301513671875,293.8746643066406,293.1499938964844,293.1499938964844,280.95001220703125,35271.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970978856086731,1.0,0.0,0.0,3.68376398086548,3.683788299560547,9.05475928902888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6062.798828125,0.0,1565.553955078125,1895.4371337890625,0.0,4049.825927734375,0.9123123288154602,1.0,0.0,3.0,1.0,0.0
12145140,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.8575313687324524,0.4503516852855682,0.4085460901260376,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409973144531,0.9372606873512268,0.5818761587142944,0.5528493523597717,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435913085937,0.8244361281394958,0.3980002701282501,0.2806201577186584,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24560546875,0.766758143901825,0.318733811378479,0.3058690130710602,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2502746582031,0.6774365305900574,0.2174660563468933,0.9986450672149658,285.2425842285156,284.95001220703125,300.4447937011719,288.0109558105469,298.3472595214844,297.3284912109375,285.22711181640625,1.0,0.5957677364349365,0.4385683834552765,0.4385683834552765,1.0,1.0,-3.057673931121826,1.0012238025665283,2.056450128555298,0.3120196759700775,0.918131709098816,0.918131709098816,0.0,184.136474609375,193.0,40968.07421875,0.0,2587.997802734375,1.0,281.1039428710937,283.7914123535156,291.1258850097656,293.9786376953125,293.1499938964844,293.1499938964844,280.95001220703125,35372.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825228452682496,1.0,0.0,0.0,3.695073366165161,3.6950979232788086,9.11044196527655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5919.8017578125,0.0,1579.14208984375,1895.4371337890625,0.0,4150.6142578125,0.9148924946784972,1.0,0.0,3.0,1.0,0.0
12145200,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373291015625,0.8539036512374878,0.4488823413848877,0.4074489772319793,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369323730469,0.9336345791816713,0.5817808508872986,0.5530011057853699,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375427246094,0.8224915862083435,0.3988806307315826,0.2813839018344879,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380615234375,0.7642219066619873,0.3186315298080444,0.3059772551059723,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392517089844,0.674936056137085,0.217223048210144,0.998495638370514,285.1372985839844,284.95001220703125,300.4425964355469,287.9771728515625,298.3364562988281,297.3157958984375,285.1338195800781,1.0,0.5971769690513611,0.4379632472991943,0.4379632472991943,1.0,1.0,-3.057411432266236,0.9996581673622132,2.057753086090088,0.3106751441955566,0.9182423949241638,0.9182423949241638,0.0,186.6963653564453,196.0,41144.71484375,0.0,2600.850830078125,1.0,281.0176696777344,283.6806945800781,291.04864501953125,293.8232727050781,293.1499938964844,293.1499938964844,280.6499938964844,35526.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879143834114076,1.0,0.0,0.0,3.702707052230835,3.7027316093444815,9.14812346763938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6136.62890625,0.0,1589.0064697265625,1895.4371337890625,0.0,4197.1298828125,0.9167252779006958,1.0,0.0,3.0,1.0,0.0
12145260,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8504710793495178,0.4475327730178833,0.4063114523887634,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9301742315292358,0.5817298889160156,0.5530527234077454,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.820665717124939,0.3998101055622101,0.2820973098278045,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7617892622947693,0.3185181021690368,0.3059841096401214,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.6724774837493896,0.2169338315725326,0.9977967739105223,285.02734375,284.95001220703125,300.4401550292969,287.9438781738281,298.3269348144531,297.3045959472656,285.011962890625,1.0,0.5983790755271912,0.4375389516353607,0.4375389516353607,1.0,1.0,-3.0561323165893555,0.998119294643402,2.0580129623413086,0.3095226287841797,0.9177899956703186,0.9177899956703186,0.0,189.09793090820312,196.0,41830.578125,0.0,2610.922119140625,1.0,280.8037109375,283.5362548828125,291.02899169921875,293.9313049316406,293.1499938964844,293.1499938964844,280.6499938964844,35637.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967787265777588,1.0,0.0,0.0,3.708997011184693,3.70902156829834,9.17922989174258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5991.16162109375,0.0,1597.04638671875,1895.4371337890625,0.0,4272.77734375,0.91819167137146,1.0,0.0,3.0,1.0,0.0
12145320,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8470511436462402,0.4459020495414734,0.4050480723381042,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9266902804374696,0.581386387348175,0.5529425144195557,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.818810224533081,0.4005185961723327,0.2827234268188476,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.7593355178833008,0.3182142376899719,0.3058729171752929,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.6699614524841309,0.2164815962314605,0.996562957763672,284.9226989746094,284.95001220703125,300.4375,287.91119384765625,298.3160095214844,297.2914428710937,284.9192199707031,1.0,0.5993880033493042,0.4371146261692047,0.4371146261692047,1.0,1.0,-3.0536208152771,0.9961405992507936,2.0574800968170166,0.3082422018051147,0.9164749383926392,0.9164749383926392,0.0,191.44357299804688,184.0,41965.89453125,0.0,2618.31787109375,1.0,280.7181396484375,283.4275207519531,290.9613342285156,293.7821960449219,293.1499938964844,293.1499938964844,280.3500061035156,35802.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.711435794830322,3.7114603519439697,9.19130513921118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6213.90234375,0.0,1601.0933837890625,1895.4371337890625,0.0,4300.0,0.9188657402992249,1.0,0.0,3.0,1.0,0.0
12145380,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.8463436961174011,0.444415271282196,0.4036783277988434,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81085205078125,0.926793932914734,0.5811205506324768,0.5526736974716187,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.8194894194602966,0.4013065695762634,0.2832511663436889,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155212402344,0.759308397769928,0.3179365396499634,0.3056032061576843,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.669662594795227,0.2160254567861557,0.9945258498191832,284.8124694824219,284.95001220703125,300.4346008300781,287.879150390625,298.3060913085937,297.2800598144531,284.7969970703125,1.0,0.5983819961547852,0.4366903305053711,0.4366903305053711,1.0,1.0,-3.0495147705078125,0.993563175201416,2.0559515953063965,0.3066966533660888,0.9145883917808532,0.9145883917808532,0.0,191.0830841064453,184.0,42608.08203125,0.0,2608.5546875,1.0,280.5041198730469,283.2841186523437,290.9621276855469,293.90240478515625,293.1499938964844,293.1499938964844,280.3500061035156,35922.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.712380886077881,3.712405443191528,9.195986763188556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6067.380859375,0.0,1603.094970703125,1895.4371337890625,0.0,4300.0,0.9191389679908752,1.0,0.0,3.0,1.0,0.0
12145440,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8469694256782532,0.4426770508289337,0.4021551311016083,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70733642578125,0.9286983013153076,0.5805909633636475,0.552217423915863,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079162597656,0.8214365839958191,0.4019034206867218,0.2836721241474151,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.7604973316192627,0.3175038397312164,0.3051954209804535,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70965576171875,0.6704694628715515,0.2154479920864105,0.9918850064277648,284.70770263671875,284.95001220703125,300.4314880371094,287.8478088378906,298.29498291015625,297.26715087890625,284.7041931152344,1.0,0.5965589880943298,0.4362660348415375,0.4362660348415375,1.0,1.0,-3.043980360031128,0.9904476404190063,2.053532838821411,0.3049449622631073,0.9118384718894958,0.9118384718894958,0.0,189.2894287109375,172.0,42696.05859375,0.0,2588.637451171875,1.0,280.4189453125,283.1767578125,290.9217224121094,293.77667236328125,293.1499938964844,293.1499938964844,280.04998779296875,36097.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.709269762039185,3.709294557571411,9.180580491374712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6298.39404296875,0.0,1600.852294921875,1895.4371337890625,0.0,4300.0,0.9185760617256165,1.0,0.0,3.0,1.0,0.0
12145500,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59832763671875,0.8486844301223755,0.4411072731018066,0.4006116986274719,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5965576171875,0.9320327043533324,0.5801646709442139,0.5516928434371948,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5990600585937,0.8243951797485352,0.4026075005531311,0.2840630710124969,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6012268066406,0.7626637816429138,0.3171276748180389,0.3047251999378204,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6060485839844,0.672160267829895,0.2149025648832321,0.9889234900474548,284.59820556640625,284.95001220703125,300.4281311035156,287.8172302246094,298.2850952148437,297.2562255859375,284.58270263671875,1.0,0.5940889716148376,0.4358417391777038,0.4358417391777038,1.0,1.0,-3.037838697433472,0.9871090650558472,2.050729751586914,0.303047776222229,0.9085298776626588,0.9085298776626588,0.0,186.45822143554688,172.0,43298.5390625,0.0,2562.258544921875,1.0,280.205322265625,283.0354919433594,290.9356994628906,293.91375732421875,293.1499938964844,293.1499938964844,280.04998779296875,36226.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.704524993896485,3.704549789428711,9.157108706858708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6150.00146484375,0.0,1596.3973388671875,1895.4371337890625,0.0,4300.0,0.9175798892974854,1.0,0.0,3.0,1.0,0.0
12145560,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4938049316406,0.8511237502098083,0.439303308725357,0.3989628851413727,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4934387207031,0.9363175630569458,0.5794917941093445,0.5510315299034119,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.49395751953125,0.8280323147773743,0.4031367003917694,0.2843845188617706,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.49444580078125,0.765508770942688,0.3166157603263855,0.3041695356369018,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49560546875,0.6744624972343445,0.2142593115568161,0.9856284260749816,284.4937744140625,284.95001220703125,300.4245300292969,287.7875061035156,298.2746276855469,297.2439270019531,284.4905090332031,1.0,0.5911082625389099,0.4356051981449127,0.4356051981449127,1.0,1.0,-3.030822277069092,0.9838625192642212,2.046959638595581,0.3014751672744751,0.9043624401092528,0.9043624401092528,0.0,182.9367218017578,160.0,43357.5,0.0,2530.75341796875,1.0,280.1194152832031,282.92974853515625,290.9023742675781,293.7964782714844,293.1499938964844,293.1499938964844,279.75,36412.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6954879760742174,3.695512533187866,9.112486054618784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6382.89306640625,0.0,1587.488525390625,1895.4371337890625,0.0,4300.0,0.9156985878944396,1.0,0.0,3.0,1.0,0.0
12145620,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.38787841796875,0.8543624877929688,0.4376713633537292,0.3973117768764496,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3861083984375,0.9415674209594728,0.5789284110069275,0.5503233671188354,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38848876953125,0.8324055671691895,0.4037805795669555,0.2846929132938385,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3906555175781,0.7690789699554443,0.3161697089672088,0.30357825756073,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3954467773437,0.6774134635925293,0.2136611491441726,0.9821630120277404,284.3877258300781,284.95001220703125,300.42071533203125,287.7586364746094,298.2654113769531,297.2336730957031,284.372802734375,1.0,0.5877428650856018,0.4353686273097992,0.4353686273097992,1.0,1.0,-3.0234792232513428,0.9805269837379456,2.042952299118042,0.2998322248458862,0.899683952331543,0.899683952331543,0.0,178.80856323242188,160.0,43957.453125,0.0,2495.647705078125,1.0,279.9071960449219,282.79345703125,290.9192810058594,293.9363708496094,293.1499938964844,293.1499938964844,279.75,36549.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6846683025360094,3.684692859649658,9.059205012817984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6233.34130859375,0.0,1576.231689453125,1895.4371337890625,0.0,4300.0,0.9133508205413818,1.0,0.0,3.0,1.0,0.0
12145680,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28924560546875,0.8581525683403015,0.435828685760498,0.3955802023410797,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2888488769531,0.9474144577980042,0.5781388878822327,0.5495039820671082,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.28936767578125,0.8373109102249146,0.4042669832706451,0.2849496901035309,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.28985595703125,0.7731714844703674,0.3156040012836456,0.3029260039329529,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2909545898437,0.680827796459198,0.2129815220832824,0.978488266468048,284.2891845703125,284.95001220703125,300.4166564941406,287.7307434082031,298.2553405761719,297.2222595214844,284.2860412597656,1.0,0.5840659737586975,0.435132086277008,0.435132086277008,1.0,1.0,-3.0155224800109863,0.976958394050598,2.038563966751098,0.2981303334236145,0.8942094445228577,0.8942094445228577,0.0,174.30654907226562,148.0,44017.8671875,0.0,2457.63720703125,1.0,279.8215637207031,282.69500732421875,290.8882141113281,293.8230285644531,293.1499938964844,293.1499938964844,280.04998779296875,36744.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669323682785034,3.6693482398986816,8.983909651760769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5733.802734375,0.0,1560.3765869140625,1895.4371337890625,0.0,4300.0,0.9100717902183532,1.0,0.0,3.0,1.0,0.0
12145740,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.34869384765625,0.8627582788467407,0.4344277381896972,0.3939141631126404,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.35028076171875,0.9540426135063172,0.5776892900466919,0.548697829246521,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34820556640625,0.8429909348487854,0.4050679504871368,0.285234659910202,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34625244140625,0.7779892086982727,0.3152449429035187,0.3022815883159637,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3420715332031,0.6848856210708618,0.2124521732330322,0.9748216271400452,284.3488464355469,284.95001220703125,300.4123840332031,287.7038269042969,298.2477722167969,297.214599609375,284.362548828125,1.0,0.5801672339439392,0.4348955452442169,0.4348955452442169,1.0,1.0,-3.007706880569458,0.9734498262405396,2.034256935119629,0.2963772118091583,0.8906416893005371,0.8906416893005371,0.0,169.39266967773438,148.0,43158.35546875,0.0,2417.967041015625,1.0,280.0061950683594,282.79400634765625,290.75396728515625,293.4811096191406,293.1499938964844,293.1499938964844,280.04998779296875,36811.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653200149536133,3.653224468231201,8.905129220693198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5776.1669921875,0.0,1542.810302734375,1895.4371337890625,0.0,4300.0,0.9065716862678528,1.0,0.0,3.0,1.0,0.0
12145800,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43975830078125,0.8694350123405457,0.4339306950569153,0.3928921818733215,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4400939941406,0.9625902771949768,0.5780669450759888,0.548468291759491,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4396667480469,0.8505688309669495,0.4065555334091186,0.2858831882476806,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.43927001953125,0.7845757007598877,0.3153954744338989,0.3019757270812988,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4382629394531,0.6905584931373596,0.2123152613639831,0.9723181128501892,284.4397888183594,284.95001220703125,300.4078674316406,287.677978515625,298.24560546875,297.2147216796875,284.4423828125,1.0,0.5762853622436523,0.4346590042114258,0.4346590042114258,1.0,1.0,-3.0035948753356934,0.9713417291641236,2.03225326538086,0.2951171100139618,0.8882296085357666,0.8882296085357666,0.0,163.69668579101562,136.0,42853.328125,0.0,2381.244384765625,1.0,280.0889587402344,282.8963928222656,290.6824035644531,293.4455261230469,293.1499938964844,293.1499938964844,280.3500061035156,36749.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999948263168335,1.0,0.0,0.0,3.6397414207458496,3.639765501022339,8.83963593878434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5522.04052734375,0.0,1527.3748779296875,1895.4371337890625,0.0,4299.56396484375,0.9035187363624572,1.0,0.0,3.0,1.0,0.0
12145860,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53936767578125,0.8779116272926331,0.4337082505226135,0.392322838306427,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54119873046875,0.9724112153053284,0.5787659287452698,0.5487135648727417,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.53887939453125,0.8598930835723877,0.4082962572574615,0.2868138551712036,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53662109375,0.7927415370941162,0.3157820105552673,0.3019771575927734,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53179931640625,0.6976847648620605,0.2123955190181732,0.9710128307342528,284.53955078125,284.95001220703125,300.40313720703125,287.6532897949219,298.24566650390625,297.2177124023437,284.55474853515625,1.0,0.5725155472755432,0.4345060586929321,0.4345060586929321,1.0,1.0,-3.0027520656585693,0.9706466197967528,2.0321054458618164,0.2945975661277771,0.8863604068756104,0.8863604068756104,0.0,157.5231475830078,136.0,42092.625,0.0,2348.092529296875,1.0,280.29913330078125,283.03533935546875,290.5932312011719,293.1986999511719,293.1499938964844,293.1499938964844,280.3500061035156,36707.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907966256141664,1.0,0.0,0.0,3.626456499099731,3.6264803409576416,8.775224387136404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5617.34326171875,0.0,1512.392822265625,1895.4371337890625,0.0,4221.84228515625,0.9005525708198547,1.0,0.0,3.0,1.0,0.0
12145920,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6412658691406,0.8881871104240417,0.4339865744113922,0.392126590013504,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6416931152344,0.9830465912818908,0.5799911618232727,0.5493758320808411,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64117431640625,0.8710433840751648,0.4104569554328918,0.2879891693592071,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.640625,0.8024616837501526,0.316516101360321,0.3022551238536834,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.639404296875,0.7062246799468994,0.2127698212862014,0.970824122428894,284.64129638671875,284.95001220703125,300.3981628417969,287.6297607421875,298.24884033203125,297.2251892089844,284.6446533203125,1.0,0.568911075592041,0.4343530833721161,0.4343530833721161,1.0,1.0,-3.004825592041016,0.9710633754730223,2.033762216567993,0.2945083081722259,0.8854051232337952,0.8854051232337952,0.0,151.0074005126953,124.0,41871.98046875,0.0,2318.464599609375,1.0,280.3872375488281,283.1470642089844,290.5800170898437,293.2418518066406,293.1499938964844,293.1499938964844,280.6499938964844,36580.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857271313667296,1.0,0.0,0.0,3.616632699966431,3.616656541824341,8.727746489967103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5398.59326171875,0.0,1500.66845703125,1895.4371337890625,0.0,4178.30419921875,0.8982566595077515,1.0,0.0,3.0,1.0,0.0
12145980,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.8998647332191467,0.4342676401138305,0.3920996487140655,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74578857421875,0.9937045574188232,0.5812839865684509,0.5502685308456421,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7434997558594,0.8837303519248962,0.4126684367656708,0.2892962992191314,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411804199219,0.8131585717201233,0.3173370957374573,0.3027101755142212,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.7155828475952148,0.2132534086704254,0.9714492559432985,284.744140625,284.95001220703125,300.3929443359375,287.60748291015625,298.252197265625,297.2328491210937,284.7594909667969,1.0,0.5654718279838562,0.4342001378536224,0.4342001378536224,1.0,1.0,-3.008734226226806,0.972165048122406,2.036569118499756,0.2947499454021454,0.8849337697029114,0.8849337697029114,0.0,144.4077606201172,124.0,41178.51953125,0.0,2291.65625,1.0,280.5972595214844,283.2869873046875,290.5275573730469,293.0521850585937,293.1499938964844,293.1499938964844,280.6499938964844,36494.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764824509620668,1.0,0.0,0.0,3.60764741897583,3.60767126083374,8.684433510097733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5503.5009765625,0.0,1490.2158203125,1895.4371337890625,0.0,4098.07275390625,0.8962147235870361,1.0,0.0,3.0,1.0,0.0
12146040,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.9110406637191772,0.4348743855953216,0.3923118710517883,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.9990000128746032,0.5830362439155579,0.5457291603088379,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.8957254886627197,0.4151560962200165,0.2907783389091491,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.8225765228271484,0.3183796107769012,0.3033792078495025,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7237539291381836,0.2139253914356231,0.9730289578437804,284.8464660644531,284.95001220703125,300.38751220703125,287.5865173339844,298.2572326660156,297.2434387207031,284.8492431640625,1.0,0.5618978142738342,0.4340471923351288,0.4340471923351288,1.0,1.0,-3.008213758468628,0.9715378880500792,2.0366756916046143,0.2950975298881531,0.8853557109832764,0.8853557109832764,0.0,138.7892303466797,112.0,40959.828125,0.0,2261.74658203125,1.0,280.6861877441406,283.3974914550781,290.53515625,293.1278991699219,293.1499938964844,293.1499938964844,280.95001220703125,36335.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972258448600769,1.0,0.0,0.0,3.602646827697754,3.602670431137085,8.660375101499085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5298.73486328125,0.0,1483.596923828125,1895.4371337890625,0.0,4061.07421875,0.8949684500694275,1.0,0.0,3.0,1.0,0.0
12146100,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.920307457447052,0.4353102445602417,0.3926036059856415,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.9990000128746032,0.5859603881835938,0.5318099856376648,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.9054206609725952,0.4175424575805664,0.2923389673233032,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8298776149749756,0.3193695545196533,0.3041656613349914,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.7300593256950378,0.2145804911851883,0.975204050540924,284.9376525878906,284.95001220703125,300.3818359375,287.5669250488281,298.26348876953125,297.2567749023437,284.9540710449219,1.0,0.5577285885810852,0.4338942170143127,0.4338942170143127,1.0,1.0,-2.9971063137054443,0.9670261144638062,2.0300800800323486,0.2926762998104095,0.8860551118850708,0.8860551118850708,0.0,134.32139587402344,112.0,40178.23828125,0.0,2219.250244140625,1.0,280.8958435058594,283.5245361328125,290.49151611328125,292.9505310058594,293.1499938964844,293.1499938964844,280.95001220703125,36236.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963870406150818,1.0,0.0,0.0,3.598628282546997,3.598651647567749,8.64106482367788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5393.01806640625,0.0,1478.5064697265625,1895.4371337890625,0.0,3987.01123046875,0.8940185308456421,1.0,0.0,3.0,1.0,0.0
12146160,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9310852885246276,0.4360503852367401,0.3929879665374756,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9990000128746032,0.5904099941253662,0.5166363716125488,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9171000123023988,0.4201824963092804,0.293969988822937,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8381468057632446,0.3205481767654419,0.305027574300766,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7372024059295654,0.2153980880975723,0.9777275919914246,285.0434875488281,284.95001220703125,300.3759155273437,287.5487365722656,298.27496337890625,297.2783508300781,285.04620361328125,1.0,0.5532705783843994,0.4336284101009369,0.4336284101009369,1.0,1.0,-2.9853591918945312,0.9619898796081544,2.023369312286377,0.2902916371822357,0.8878341317176819,0.8878341317176819,0.0,129.6080780029297,100.0,39940.015625,0.0,2174.562744140625,1.0,280.9850158691406,283.6311340332031,290.5018310546875,293.02899169921875,293.1499938964844,293.1499938964844,281.25,36060.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600956439971924,1.0,0.0,0.0,3.598864793777466,3.5988881587982178,8.642200555186719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5194.62109375,0.0,1477.4619140625,1895.4371337890625,0.0,3953.4384765625,0.8939301371574402,1.0,0.0,3.0,1.0,0.0
12146220,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.9429956674575806,0.4366812407970428,0.3934107422828674,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501770019531,0.9990000128746032,0.5957795977592468,0.5003936290740967,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14849853515625,0.9305868148803712,0.4227663874626159,0.2956405580043793,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8474788069725037,0.3217039108276367,0.3059420883655548,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.7452874779701233,0.2162361592054367,0.980574905872345,285.1488952636719,284.95001220703125,300.3697814941406,287.5320739746094,298.2896423339844,297.3047790527344,285.1655578613281,1.0,0.5485723614692688,0.433362603187561,0.433362603187561,1.0,1.0,-2.972874641418457,0.9566588401794434,2.0162158012390137,0.2877910137176513,0.8900689482688904,0.8900689482688904,0.0,124.70533752441406,100.0,39280.37109375,0.0,2127.97265625,1.0,281.1948547363281,283.762939453125,290.4596862792969,292.85711669921875,293.1499938964844,293.1499938964844,281.25,35942.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951938271522522,1.0,0.0,0.0,3.6004011631011963,3.600424528121948,8.649580536257417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5295.5478515625,0.0,1478.2569580078125,1895.4371337890625,0.0,3880.406494140625,0.894212007522583,1.0,0.0,3.0,1.0,0.0
12146280,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25469970703125,0.9559283256530762,0.4376391768455505,0.3939753174781799,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.6022034287452698,0.4829519987106323,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546691894531,0.9455060362815856,0.4256187677383423,0.2974087297916412,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541809082031,0.8581988215446472,0.3230504393577575,0.3069515228271484,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25311279296875,0.7546166181564331,0.2172462344169616,0.9838842153549194,285.2547302246094,284.95001220703125,300.3634338378906,287.51690673828125,298.3093566894531,297.3388061523437,285.2573547363281,1.0,0.5436726212501526,0.4330967962741852,0.4330967962741852,1.0,1.0,-2.959904670715332,0.9511482119560242,2.008756399154663,0.28519007563591,0.8932584524154663,0.8932584524154663,0.0,119.61546325683594,118.0,39070.984375,0.0,2079.980712890625,1.0,281.2842712402344,283.8676147460937,290.4739074707031,292.94317626953125,293.1499938964844,293.1499938964844,281.54998779296875,35755.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948593258857727,1.0,0.0,0.0,3.606457471847534,3.606481075286865,8.67870539877913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5104.88134765625,0.0,1483.4521484375,1895.4371337890625,0.0,3850.280029296875,0.895409882068634,1.0,0.0,3.0,1.0,0.0
