time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146340,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36553955078125,0.962179958820343,0.4384919106960296,0.3946746587753296,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3665771484375,0.9990000128746032,0.6087831854820251,0.4749086201190948,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36529541015625,0.9536068439483644,0.4284242391586303,0.2992930114269256,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.362548828125,0.8640522360801697,0.3243862688541412,0.3081174790859222,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570556640625,0.7598217725753784,0.2183034420013427,0.9880759716033936,285.3655700683594,284.95001220703125,300.3568420410156,287.5033874511719,298.329345703125,297.3722839355469,285.3834228515625,1.0,0.5430113673210144,0.4328309893608093,0.4328309893608093,1.0,1.0,-2.9597442150115967,0.9504896402359008,2.0092546939849854,0.2841262519359588,0.8969823718070984,0.8969823718070984,0.0,117.52696228027344,118.0,38552.1640625,0.0,2069.193603515625,1.0,281.494384765625,284.00372314453125,290.4347229003906,292.77911376953125,293.1499938964844,293.1499938964844,281.54998779296875,35630.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407963752746582,1.0,0.0,0.0,3.6138319969177246,3.613855600357056,8.714233672435512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5212.6796875,0.0,1490.5653076171875,1895.4371337890625,0.0,3779.68359375,0.8969928622245789,1.0,0.0,3.0,1.0,0.0
12146400,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856872558594,0.964381754398346,0.4397056400775909,0.3956013321876526,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859313964844,0.9990000128746032,0.6149682998657227,0.4728500843048095,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.9574304819107056,0.4315290451049804,0.3013415038585663,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.8665597438812256,0.3259317278861999,0.3094637095928192,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834899902344,0.7621983289718628,0.2195449471473693,0.9931543469429016,285.4856872558594,284.95001220703125,300.3500061035156,287.49151611328125,298.3482360839844,297.403564453125,285.4898986816406,1.0,0.5443227887153625,0.4325651824474334,0.4325651824474334,1.0,1.0,-2.968552589416504,0.953180968761444,2.015371561050415,0.2846578955650329,0.9018520712852478,0.9018520712852478,0.0,117.33775329589844,138.0,38577.47265625,0.0,2083.265625,1.0,281.5833740234375,284.11883544921875,290.45489501953125,292.8805236816406,293.1499938964844,293.1499938964844,281.25,35430.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381914138793944,1.0,0.0,0.0,3.625717639923096,3.6257412433624254,8.77164893609006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5662.041015625,0.0,1502.091064453125,1895.4371337890625,0.0,3755.98681640625,0.8995196223258972,1.0,0.0,3.0,1.0,0.0
12146460,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4206237792969,0.9629064798355104,0.4405025839805603,0.3965872526168823,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41973876953125,0.9990000128746032,0.6199731230735779,0.4761623442173004,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4207458496094,0.9574347734451294,0.4343525469303131,0.30345618724823,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.42315673828125,0.8658771514892578,0.3272886276245117,0.3108959794044494,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278869628906,0.7618569731712341,0.2206843048334121,0.998757004737854,285.4205627441406,284.95001220703125,300.343017578125,287.4820251464844,298.3609313964844,297.4248962402344,285.4053039550781,1.0,0.5476422905921936,0.4324606955051422,0.4324606955051422,1.0,1.0,-2.98470425605774,0.95898175239563,2.0257225036621094,0.2866875231266022,0.9045222401618958,0.9045222401618958,0.0,118.80007934570312,138.0,39321.59375,0.0,2118.45654296875,1.0,281.4013366699219,284.0213317871094,290.5625305175781,293.20556640625,293.1499938964844,293.1499938964844,281.25,35382.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952051877975464,1.0,0.0,0.0,3.6382665634155273,3.6382904052734375,8.832473668007879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5617.94775390625,0.0,1515.5455322265625,1895.4371337890625,0.0,3881.427978515625,0.9022022485733032,1.0,0.0,3.0,1.0,0.0
12146520,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.9568341970443726,0.4402936995029449,0.39689701795578,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.32501220703125,0.9990000128746032,0.6230559945106506,0.4852433502674103,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251953125,0.952915906906128,0.4364122748374939,0.305195689201355,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255920410156,0.8614619970321655,0.3280771970748901,0.3119826018810272,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3264465332031,0.7582741379737854,0.2214041501283645,1.003325343132019,285.3251647949219,284.95001220703125,300.3360290527344,287.4756164550781,298.3624267578125,297.4293518066406,285.3231506347656,1.0,0.5524351000785828,0.4323562085628509,0.4323562085628509,1.0,1.0,-3.0048751831054688,0.9662997126579284,2.0385754108428955,0.2894246578216553,0.905974507331848,0.905974507331848,0.0,121.9223861694336,158.0,39670.5234375,0.0,2169.53076171875,1.0,281.31768798828125,283.922607421875,290.572509765625,293.191650390625,293.1499938964844,293.1499938964844,280.95001220703125,35461.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634321331977844,1.0,0.0,0.0,3.64757776260376,3.64760160446167,8.877739787749306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5859.21044921875,0.0,1526.450927734375,1895.4371337890625,0.0,3983.120849609375,0.9043542742729188,1.0,0.0,3.0,1.0,0.0
12146580,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22393798828125,0.9470447897911072,0.439806193113327,0.3967401087284088,297.5286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226867675781,0.9990000128746032,0.6245460510253906,0.4989144504070282,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239685058594,0.9448314309120178,0.4382289946079254,0.306656152009964,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265625,0.8543437719345093,0.3286160230636596,0.3127581179141998,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315673828125,0.7522832751274109,0.2218837141990661,1.006716251373291,285.2237548828125,284.95001220703125,300.3289489746094,287.47216796875,298.35693359375,297.4233703613281,285.2079772949219,1.0,0.5583919882774353,0.4322517216205597,0.4322517216205597,1.0,1.0,-3.027878522872925,0.9746672511100768,2.0532114505767822,0.2925756275653839,0.9069351553916932,0.9069351553916932,0.0,126.42543029785156,158.0,40487.9453125,0.0,2233.4208984375,1.0,281.1063537597656,283.7909545898437,290.6047668457031,293.3836975097656,293.1499938964844,293.1499938964844,280.95001220703125,35510.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978362500667572,1.0,0.0,0.0,3.656717777252197,3.6567416191101074,8.922286269807955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5752.22705078125,0.0,1536.9891357421875,1895.4371337890625,0.0,4114.47314453125,0.9064024090766908,1.0,0.0,3.0,1.0,0.0
12146640,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.9342922568321228,0.4387711584568023,0.3962023258209228,297.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255798339844,0.9990000128746032,0.6242116093635559,0.5162706971168518,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258239746094,0.9339565634727478,0.4395822286605835,0.3078717291355133,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261901855469,0.8454156517982483,0.3287636637687683,0.3132503032684326,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.7446397542953491,0.22200807929039,1.0089073181152344,285.1257629394531,284.95001220703125,300.32183837890625,287.4715881347656,298.34307861328125,297.40496826171875,285.1239013671875,1.0,0.5652499794960022,0.4321472346782684,0.4321472346782684,1.0,1.0,-3.052780866622925,0.983728051185608,2.0690529346466064,0.2960346341133117,0.9070266485214232,0.9070266485214232,0.0,132.1272430419922,178.0,40856.640625,0.0,2307.912841796875,1.0,281.01885986328125,283.6904602050781,290.5680847167969,293.289306640625,293.1499938964844,293.1499938964844,280.6499938964844,35636.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98676735162735,1.0,0.0,0.0,3.662443637847901,3.6624677181243896,8.95025038971653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5984.3701171875,0.0,1544.3304443359375,1895.4371337890625,0.0,4187.2646484375,0.907788097858429,1.0,0.0,3.0,1.0,0.0
12146700,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9200446009635924,0.4377625584602356,0.3955254256725311,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9990000128746032,0.6225435733795166,0.5361636281013489,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9216036200523376,0.4409102499485016,0.3089786469936371,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8356688618659973,0.3288230001926422,0.3135786950588226,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7361934781074524,0.2219832837581634,1.0102099180221558,285.0251159667969,284.95001220703125,300.314697265625,287.4737243652344,298.3253173828125,297.3807067871094,285.00982666015625,1.0,0.5728001594543457,0.4320427477359772,0.4320427477359772,1.0,1.0,-3.079169511795044,0.993328869342804,2.0858407020568848,0.2996894717216491,0.90667062997818,0.90667062997818,0.0,138.78350830078125,178.0,41685.48046875,0.0,2391.3212890625,1.0,280.80645751953125,283.5606689453125,290.5824890136719,293.4461669921875,293.1499938964844,293.1499938964844,280.6499938964844,35715.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979588985443116,1.0,0.0,0.0,3.667544841766357,3.667569160461426,8.975200671557104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5868.462890625,0.0,1550.637939453125,1895.4371337890625,0.0,4282.76806640625,0.9089603424072266,1.0,0.0,3.0,1.0,0.0
12146760,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.905636191368103,0.4363799095153808,0.3946667313575744,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.9990000128746032,0.6193187236785889,0.5580392479896545,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.908810555934906,0.4419057071208954,0.3099510073661804,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.8254697322845459,0.3286083340644836,0.3137420415878296,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.7272636890411377,0.2216879576444625,1.0106464624404907,284.9296569824219,284.95001220703125,300.3074951171875,287.478515625,298.30035400390625,297.347900390625,284.9280700683594,1.0,0.5808579921722412,0.4312670230865478,0.4312670230865478,1.0,1.0,-3.106325626373291,1.0016382932662964,2.104687213897705,0.3019192218780517,0.905483603477478,0.905483603477478,0.0,146.28431701660156,196.0,42050.93359375,0.0,2482.013916015625,1.0,280.7191467285156,283.4632568359375,290.5521850585937,293.3441772460937,293.1499938964844,293.1499938964844,280.3500061035156,35863.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6689164638519287,3.668940544128418,8.981914447758754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6109.12646484375,0.0,1553.285888671875,1895.4371337890625,0.0,4300.0,0.9093875288963318,1.0,0.0,3.0,1.0,0.0
12146820,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.8926998376846313,0.435110479593277,0.3937644362449646,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.9990000128746032,0.61506187915802,0.5804556608200073,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.8972935676574707,0.4429515302181244,0.3108716905117035,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.8153828382492065,0.3283828496932983,0.3138144910335541,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.7183196544647217,0.2213166207075119,1.0104615688323977,284.8320617675781,284.95001220703125,300.3002624511719,287.48583984375,298.2736511230469,297.3128662109375,284.8187561035156,1.0,0.5889913439750671,0.4304913282394409,0.4304913282394409,1.0,1.0,-3.133157730102539,1.009674906730652,2.1234829425811768,0.3039678931236267,0.9038676023483276,0.9038676023483276,0.0,154.21339416503906,196.0,42897.3828125,0.0,2575.85986328125,1.0,280.5069885253906,283.33660888671875,290.5935974121094,293.516357421875,293.1499938964844,293.1499938964844,280.3500061035156,35957.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669403553009033,3.6694278717041016,8.984300166048342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5996.65625,0.0,1554.546875,1895.4371337890625,0.0,4300.0,0.9095386862754822,1.0,0.0,3.0,1.0,0.0
12146880,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406005859375,0.8731220364570618,0.4334699809551239,0.3928983509540558,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.9840852618217468,0.6105254888534546,0.5809709429740906,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405700683594,0.8791126608848572,0.4436603784561157,0.3118198812007904,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411193847656,0.7985358238220215,0.327876329421997,0.31393963098526,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422180175781,0.7031867504119873,0.2206770181655883,1.0104480981826782,284.7405090332031,284.95001220703125,300.29296875,287.4955749511719,298.24664306640625,297.2790832519531,284.737548828125,1.0,0.595891535282135,0.429715633392334,0.429715633392334,1.0,1.0,-3.134087562561035,1.008014678955078,2.126072883605957,0.3029479086399078,0.9014844298362732,0.9014844298362732,0.0,166.3644256591797,214.0,43092.5390625,0.0,2642.595947265625,1.0,280.4200744628906,283.2357177734375,290.595458984375,293.4444885253906,293.1499938964844,293.1499938964844,280.04998779296875,36113.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666090726852417,3.666114807128906,8.968085012384108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6243.3427734375,0.0,1551.9942626953125,1895.4371337890625,0.0,4300.0,0.9089224338531494,1.0,0.0,3.0,1.0,0.0
12146940,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.638671875,0.856383740901947,0.43190598487854,0.3919432461261749,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6365661621094,0.965605616569519,0.607533872127533,0.5779982209205627,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.63848876953125,0.863579511642456,0.4444036483764648,0.3126875758171081,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6409912109375,0.783401608467102,0.3273571133613586,0.3139409124851227,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455993652344,0.6892182230949402,0.2199954688549041,1.0097603797912598,284.63818359375,284.95001220703125,300.2856140136719,287.50762939453125,298.22784423828125,297.25787353515625,284.6238098144531,1.0,0.6020463705062866,0.4289399087429046,0.4289399087429046,1.0,1.0,-3.1295807361602783,1.0044008493423462,2.1251797676086426,0.3003047406673431,0.8985111713409424,0.8985111713409424,0.0,178.24063110351562,214.0,43737.27734375,0.0,2697.170166015625,1.0,280.208251953125,283.0998229980469,290.6498107910156,293.6260070800781,293.1499938964844,293.1499938964844,280.04998779296875,36227.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661395311355591,3.661419630050659,8.945127660808794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6114.7626953125,0.0,1547.594482421875,1895.4371337890625,0.0,4300.0,0.90792977809906,1.0,0.0,3.0,1.0,0.0
12147000,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5416564941406,0.842638373374939,0.4300758242607116,0.3908312320709228,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.9482653737068176,0.6051002740859985,0.5759061574935913,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5416259765625,0.8509353995323181,0.4449167549610138,0.3134399652481079,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5421447753906,0.7707715630531311,0.3266651630401611,0.3138091266155243,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5431823730469,0.677385151386261,0.2191877663135528,1.008522868156433,284.54156494140625,284.95001220703125,300.2782287597656,287.5219116210937,298.2115173339844,297.2403869628906,284.5387878417969,1.0,0.6077640056610107,0.4281642138957977,0.4281642138957977,1.0,1.0,-3.1249887943267822,1.0007522106170654,2.124236583709717,0.2976944148540497,0.894736111164093,0.894736111164093,0.0,189.4254913330078,217.0,43860.7578125,0.0,2747.72265625,1.0,280.1214294433594,282.9974060058594,290.6558837890625,293.55401611328125,293.1499938964844,293.1499938964844,280.3500061035156,36402.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6525661945343018,3.652590274810791,8.902038644009735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5636.91064453125,0.0,1539.0374755859375,1895.4371337890625,0.0,4300.0,0.9060934782028198,1.0,0.0,3.0,1.0,0.0
12147060,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.607177734375,0.8335186243057251,0.4286571145057678,0.3896394073963165,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6091003417969,0.9359472393989564,0.6034629940986633,0.5742765069007874,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.607421875,0.8429540991783142,0.4457429647445678,0.3141113519668579,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6050720214844,0.7624624371528625,0.3261571824550628,0.3135375082492828,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.6694372892379761,0.2185096889734268,1.0066287517547607,284.6076354980469,284.95001220703125,300.27081298828125,287.5382995605469,298.20001220703125,297.2291259765625,284.6210021972656,1.0,0.611321210861206,0.4276590943336487,0.4276590943336487,1.0,1.0,-3.119798183441162,0.997522234916687,2.122275829315185,0.2955960929393768,0.8929537534713745,0.8929537534713745,0.0,197.4068756103516,217.0,43118.18359375,0.0,2779.865234375,1.0,280.304931640625,283.0982666015625,290.55810546875,293.2547912597656,293.1499938964844,293.1499938964844,280.3500061035156,36446.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643375396728516,3.643399477005005,8.857295483721828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5693.48681640625,0.0,1529.1470947265625,1895.4371337890625,0.0,4300.0,0.9041284918785096,1.0,0.0,3.0,1.0,0.0
12147120,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6998596191406,0.8277348875999451,0.4281347393989563,0.3890199363231659,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7002868652344,0.9279503226280212,0.6029821038246155,0.573539137840271,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6999206542969,0.8382900953292847,0.4472993314266205,0.3151221573352813,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993713378906,0.7572664022445679,0.3261673748493194,0.313539445400238,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.6643562912940979,0.2182228863239288,1.0055594444274902,284.6999816894531,284.95001220703125,300.2633361816406,287.5566711425781,298.19482421875,297.22686767578125,284.70281982421875,1.0,0.614190936088562,0.427154004573822,0.427154004573822,1.0,1.0,-3.118088960647583,0.9956302046775818,2.1224586963653564,0.2939518392086029,0.8922885060310364,0.8922885060310364,0.0,203.0139617919922,205.0,42880.46875,0.0,2806.285400390625,1.0,280.3880615234375,283.19921875,290.5323486328125,293.26513671875,293.1499938964844,293.1499938964844,280.6499938964844,36367.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954934120178224,1.0,0.0,0.0,3.637162208557129,3.637186288833618,8.827112196740927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5458.1064453125,0.0,1521.6744384765625,1895.4371337890625,0.0,4261.875,0.9026790857315063,1.0,0.0,3.0,1.0,0.0
12147180,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80078125,0.8261483907699585,0.4278870820999145,0.3887131512165069,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80291748046875,0.9258965253829956,0.6030067801475525,0.5733685493469238,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.837870717048645,0.4491080641746521,0.316319853067398,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79852294921875,0.7560709118843079,0.3264156281948089,0.3137100338935852,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938232421875,0.6629935503005981,0.2181529253721237,1.005008578300476,284.8013000488281,284.95001220703125,300.2557983398437,287.5769348144531,298.1920166015625,297.2279663085937,284.8158569335937,1.0,0.6147770285606384,0.426648885011673,0.426648885011673,1.0,1.0,-3.1184959411621094,0.9945111274719238,2.123984813690185,0.2927083373069763,0.8921815752983093,0.8921815752983093,0.0,204.53982543945312,205.0,42157.74609375,0.0,2815.232666015625,1.0,280.5982666015625,283.3353576660156,290.4922790527344,293.0707702636719,293.1499938964844,293.1499938964844,280.6499938964844,36311.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841015338897704,1.0,0.0,0.0,3.631376028060913,3.6313998699188232,8.799049169283535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5566.42724609375,0.0,1514.86865234375,1895.4371337890625,0.0,4164.2724609375,0.9013743996620178,1.0,0.0,3.0,1.0,0.0
12147240,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8271278142929077,0.4281460344791412,0.3887032866477966,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9274784922599792,0.6036845445632935,0.5736786127090454,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.840042233467102,0.4513629376888275,0.3177126049995422,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7573121786117554,0.327027827501297,0.3140833675861358,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6639213562011719,0.218392863869667,1.005214810371399,284.9021301269531,284.95001220703125,300.24822998046875,287.5989990234375,298.1925964355469,297.2339172363281,284.90533447265625,1.0,0.614471971988678,0.4261437952518463,0.4261437952518463,1.0,1.0,-3.121221780776977,0.9942486882209778,2.1269731521606445,0.2917475402355194,0.8929548263549805,0.8929548263549805,0.0,203.56784057617188,193.0,41974.91796875,0.0,2815.569091796875,1.0,280.6862487792969,283.4435729980469,290.5282287597656,293.16583251953125,293.1499938964844,293.1499938964844,280.95001220703125,36179.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771087169647216,1.0,0.0,0.0,3.629088163375856,3.6291120052337646,8.787964702605677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5363.70947265625,0.0,1511.3607177734375,1895.4371337890625,0.0,4103.54052734375,0.9007557034492492,1.0,0.0,3.0,1.0,0.0
12147300,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8296881914138794,0.4284388124942779,0.3888208866119385,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9313341379165648,0.604515790939331,0.5742539167404175,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8438571691513062,0.4536813795566559,0.3192020356655121,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7601140141487122,0.3277472257614136,0.3145906329154968,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6663380265235901,0.2187633663415908,1.0060383081436155,285.0160827636719,284.95001220703125,300.2406311035156,287.6227111816406,298.1936340332031,297.2404479980469,285.0331115722656,1.0,0.613518238067627,0.4256387054920196,0.4256387054920196,1.0,1.0,-3.125443935394287,0.9945293068885804,2.130914688110352,0.2910533249378204,0.8943869471549988,0.8943869471549988,0.0,201.0647735595703,193.0,41412.578125,0.0,2810.7568359375,1.0,280.89697265625,283.58465576171875,290.5240173339844,293.0282897949219,293.1499938964844,293.1499938964844,280.95001220703125,36083.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966105818748474,1.0,0.0,0.0,3.6278133392333984,3.6278369426727295,8.781792075751582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5487.1728515625,0.0,1509.2421875,1895.4371337890625,0.0,4006.822998046875,0.9004309773445129,1.0,0.0,3.0,1.0,0.0
12147360,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331787109375,0.8336867690086365,0.4291671514511108,0.3891510665416717,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337280273437,0.9371692538261414,0.605840802192688,0.5751273036003113,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.8491938710212708,0.4563879370689392,0.3208427727222442,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325988769531,0.7643341422080994,0.3287705183029175,0.3152644038200378,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312866210937,0.6701014637947083,0.2193941175937652,1.007563591003418,285.1333312988281,284.95001220703125,300.23297119140625,287.64801025390625,298.1977233886719,297.25067138671875,285.1368713378906,1.0,0.6121532320976257,0.4253285825252533,0.4253285825252533,1.0,1.0,-3.1315016746521,0.9959467053413392,2.1355550289154053,0.291034072637558,0.8968742489814758,0.8968742489814758,0.0,197.3583221435547,181.0,41348.453125,0.0,2803.204345703125,1.0,280.98583984375,283.7004089355469,290.58184814453125,293.1630249023437,293.1499938964844,293.1499938964844,281.25,35906.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606173038482666,1.0,0.0,0.0,3.630917072296143,3.6309409141540527,8.796824886303511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5306.5341796875,0.0,1511.3458251953125,1895.4371337890625,0.0,3958.0869140625,0.9009831547737122,1.0,0.0,3.0,1.0,0.0
12147420,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520751953125,0.8387264013290405,0.4298462271690368,0.389574259519577,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9443379044532776,0.6071798801422119,0.5761621594429016,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525939941406,0.8556861281394958,0.4590847790241241,0.3225601315498352,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24951171875,0.769625723361969,0.3298347890377044,0.316046267747879,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440795898437,0.6748878955841064,0.2200990468263626,1.0096243619918823,285.2527160644531,284.95001220703125,300.2252502441406,287.6747741699219,298.20147705078125,297.2603454589844,285.2694702148437,1.0,0.6105175614356995,0.4250184595584869,0.4250184595584869,1.0,1.0,-3.1387364864349365,0.9978201985359192,2.140916347503662,0.2912688255310058,0.8999378681182861,0.8999378681182861,0.0,192.8966827392578,181.0,40859.1328125,0.0,2793.94091796875,1.0,281.19635009765625,283.8425598144531,290.58984375,293.050537109375,293.1499938964844,293.1499938964844,281.25,35784.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515313506126404,1.0,0.0,0.0,3.6353933811187744,3.635417222976685,8.818528840492945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5436.9921875,0.0,1515.3756103515625,1895.4371337890625,0.0,3876.7470703125,0.9019218683242798,1.0,0.0,3.0,1.0,0.0
12147480,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36834716796875,0.8448810577392578,0.4308814704418182,0.3901609778404236,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.368896484375,0.9526964426040648,0.6088965535163879,0.577400267124176,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36846923828125,0.8634079694747925,0.4621013402938843,0.3243981003761291,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677673339844,0.7760169506072998,0.3311396241188049,0.3169577419757843,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.366455078125,0.6807044148445129,0.2210077196359634,1.0122473239898682,285.3684997558594,284.95001220703125,300.2174987792969,287.702880859375,298.20721435546875,297.2727966308594,285.3720703125,1.0,0.6087321043014526,0.4247083365917206,0.4247083365917206,1.0,1.0,-3.1473848819732666,1.0002115964889526,2.1471734046936035,0.2916554510593414,0.9039836525917052,0.9039836525917052,0.0,187.8105010986328,169.0,40839.97265625,0.0,2784.126953125,1.0,281.2843933105469,283.9556579589844,290.6540222167969,293.1988525390625,293.1499938964844,293.1499938964844,280.95001220703125,35598.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479514360427856,1.0,0.0,0.0,3.6443138122558594,3.6443376541137695,8.861858304953785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5916.91748046875,0.0,1523.848388671875,1895.4371337890625,0.0,3844.48828125,0.9037691354751588,1.0,0.0,3.0,1.0,0.0
12147540,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2961120605469,0.8517827987670898,0.4314966201782226,0.3907399773597717,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.9615529775619508,0.6102437376976013,0.5786678791046143,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955627441406,0.871982216835022,0.4647934436798095,0.3262468576431274,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2983703613281,0.7831536531448364,0.3322673141956329,0.3179108500480652,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3032531738281,0.6872169375419617,0.2218270152807235,1.0151598453521729,285.2955017089844,284.95001220703125,300.2096862792969,287.7322082519531,298.2103271484375,297.281494140625,285.28057861328125,1.0,0.6068393588066101,0.4243982136249542,0.4243982136249542,1.0,1.0,-3.156479358673096,1.0027543306350708,2.153724908828736,0.2921904027462005,0.9057444334030152,0.9057444334030152,0.0,182.44802856445312,169.0,41505.22265625,0.0,2773.6484375,1.0,281.1011962890625,283.8536376953125,290.7989807128906,293.5626525878906,293.1499938964844,293.1499938964844,280.95001220703125,35557.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603985548019408,1.0,0.0,0.0,3.6534502506256095,3.653474092483521,8.906348512027762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5871.0166015625,0.0,1533.6956787109375,1895.4371337890625,0.0,3956.1376953125,0.905720055103302,1.0,0.0,3.0,1.0,0.0
12147600,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922607421875,0.857940137386322,0.4311140179634094,0.3906126916408539,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918029785156,0.9691558480262756,0.6105794906616211,0.5792215466499329,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.192138671875,0.8799131512641907,0.4666615426540375,0.3276537358760834,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.7896842956542969,0.3328237235546112,0.3184857964515686,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19390869140625,0.6931637525558472,0.2222445011138916,1.016931653022766,285.192138671875,284.95001220703125,300.20184326171875,287.7627258300781,298.206787109375,297.2807312011719,285.1891174316406,1.0,0.6046441793441772,0.4240880906581878,0.4240880906581878,1.0,1.0,-3.161516666412353,1.0037977695465088,2.1577188968658447,0.292233794927597,0.9062349796295166,0.9062349796295166,0.0,177.51283264160156,157.0,41693.73046875,0.0,2757.205322265625,1.0,281.0180969238281,283.7480773925781,290.8430480957031,293.5775451660156,293.1499938964844,293.1499938964844,280.6499938964844,35647.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699781537055968,1.0,0.0,0.0,3.659296989440918,3.6593210697174072,8.934878223954001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6121.5048828125,0.0,1540.8887939453125,1895.4371337890625,0.0,4041.016357421875,0.907098352909088,1.0,0.0,3.0,1.0,0.0
12147660,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8636874556541443,0.4304383397102356,0.3899840414524078,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.9758990406990052,0.6105176210403442,0.5791826248168945,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.887496292591095,0.4682674705982208,0.3287333548069,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.795822024345398,0.3331272900104522,0.3187133371829986,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.6986994743347168,0.222452625632286,1.017472505569458,285.0750427246094,284.95001220703125,300.1939697265625,287.79425048828125,298.2007751464844,297.2771911621094,285.0596008300781,1.0,0.6021046042442322,0.4235855042934418,0.4235855042934418,1.0,1.0,-3.1629414558410645,1.0030584335327148,2.1598830223083496,0.2912253737449646,0.90604829788208,0.90604829788208,0.0,172.7774658203125,157.0,42320.66015625,0.0,2734.52587890625,1.0,280.8065490722656,283.604736328125,290.90606689453125,293.7924499511719,293.1499938964844,293.1499938964844,280.6499938964844,35712.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826404452323914,1.0,0.0,0.0,3.664600372314453,3.6646244525909424,8.96079484391521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5999.75146484375,0.0,1547.310546875,1895.4371337890625,0.0,4151.6328125,0.908300757408142,1.0,0.0,3.0,1.0,0.0
12147720,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8691548705101013,0.4292626678943634,0.3889529705047607,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9819650650024414,0.6098635196685791,0.5786360502243042,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.894835352897644,0.4694281220436096,0.3295372724533081,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8016579747200012,0.3330633342266083,0.3186303079128265,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.7038977742195129,0.2223650515079498,1.0168464183807373,284.97625732421875,284.95001220703125,300.1860046386719,287.8266906738281,298.1916198730469,297.2693176269531,284.9735717773437,1.0,0.5992117524147034,0.4230829179286957,0.4230829179286957,1.0,1.0,-3.161166191101074,1.0011125802993774,2.1600537300109863,0.2897514402866363,0.9051455855369568,0.9051455855369568,0.0,168.17356872558594,145.0,42521.390625,0.0,2706.12939453125,1.0,280.71923828125,283.49737548828125,290.8999328613281,293.7184753417969,293.1499938964844,293.1499938964844,280.3500061035156,35845.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885431528091432,1.0,0.0,0.0,3.6663684844970703,3.66639256477356,8.96944413852907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6237.71044921875,0.0,1550.296875,1895.4371337890625,0.0,4202.5302734375,0.9088088274002076,1.0,0.0,3.0,1.0,0.0
12147780,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8749927878379822,0.4281555414199829,0.3877876996994018,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9879521727561952,0.6091786623001099,0.5778506994247437,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9025527834892272,0.4706171751022339,0.3302339911460876,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8077133297920227,0.3329470157623291,0.3183755874633789,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7092342972755432,0.2222001403570175,1.0154534578323364,284.8759460449219,284.95001220703125,300.17803955078125,287.8599853515625,298.1829833984375,297.2622985839844,284.8617858886719,1.0,0.5960217118263245,0.4225803017616272,0.4225803017616272,1.0,1.0,-3.1576790809631348,0.99854576587677,2.159133195877075,0.2879613935947418,0.903778612613678,0.903778612613678,0.0,163.427001953125,145.0,43227.11328125,0.0,2673.595703125,1.0,280.50714111328125,283.36090087890625,290.9432678222656,293.8951110839844,293.1499938964844,293.1499938964844,280.3500061035156,35932.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997074007987976,1.0,0.0,0.0,3.6673505306243896,3.667374849319458,8.974250249593752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6111.93798828125,0.0,1552.0521240234375,1895.4371337890625,0.0,4275.27880859375,0.9090666174888612,1.0,0.0,3.0,1.0,0.0
12147840,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799377441406,0.8811696767807007,0.4267642199993133,0.3864761888980865,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.9937952160835266,0.6081552505493164,0.5768471956253052,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.9109671115875244,0.471540629863739,0.3308157324790954,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.8137794137001038,0.332614004611969,0.3179704546928406,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.7145270705223083,0.2218526154756546,1.0134100914001465,284.7798156738281,284.95001220703125,300.1700134277344,287.8939819335937,298.1728515625,297.2532653808594,284.7769775390625,1.0,0.592563807964325,0.4220777153968811,0.4220777153968811,1.0,1.0,-3.152655601501465,0.9954158067703248,2.1572399139404297,0.285988986492157,0.9015977382659912,0.9015977382659912,0.0,158.59437561035156,133.0,43388.828125,0.0,2637.633056640625,1.0,280.4203186035156,283.25634765625,290.9371032714844,293.8122253417969,293.1499938964844,293.1499938964844,280.04998779296875,36081.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997965097427368,1.0,0.0,0.0,3.664670944213867,3.664695024490357,8.961139883467695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6354.67822265625,0.0,1550.166015625,1895.4371337890625,0.0,4298.28466796875,0.9085857272148132,1.0,0.0,3.0,1.0,0.0
12147900,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.8878211975097656,0.4254943132400512,0.3851417899131775,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776428222656,0.9990000128746032,0.6072025895118713,0.5751844644546509,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791381835937,0.9204263687133788,0.4725445508956909,0.3313658535480499,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819152832031,0.8199846744537354,0.3322938978672027,0.3174927830696106,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68658447265625,0.7198423147201538,0.2214855998754501,1.0109792947769165,284.67919921875,284.95001220703125,300.16192626953125,287.9286193847656,298.1636657714844,297.2457275390625,284.6649169921875,1.0,0.5888556241989136,0.421575129032135,0.421575129032135,1.0,1.0,-3.146230459213257,0.9917718768119812,2.154458522796631,0.2838658392429352,0.8989155292510986,0.8989155292510986,0.0,153.68203735351562,133.0,44048.265625,0.0,2598.598876953125,1.0,280.2083435058594,283.120849609375,290.995361328125,293.9931640625,293.1499938964844,293.1499938964844,280.04998779296875,36187.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66078782081604,3.660811901092529,8.942159297475882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6226.12646484375,0.0,1546.6107177734375,1895.4371337890625,0.0,4300.0,0.9077684283256532,1.0,0.0,3.0,1.0,0.0
12147960,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5774230957031,0.8923507332801819,0.4239353239536285,0.383742094039917,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.576904296875,0.9990000128746032,0.6063900589942932,0.5663480162620544,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5772399902344,0.9276067018508912,0.4732806384563446,0.3318638205528259,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5779113769531,0.8242976069450378,0.3317700326442718,0.3169614970684051,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791320800781,0.7234293818473816,0.2209492176771164,1.008336901664734,284.5772705078125,284.95001220703125,300.15380859375,287.9637451171875,298.1536865234375,297.2369079589844,284.5738525390625,1.0,0.5844979286193848,0.4213159084320068,0.4213159084320068,1.0,1.0,-3.1307144165039062,0.9853877425193788,2.145326614379883,0.2811443507671356,0.8953357338905334,0.8953357338905334,0.0,149.823974609375,121.0,44088.6875,0.0,2547.730712890625,1.0,280.1207580566406,283.0121765136719,291.0122375488281,293.92694091796875,293.1499938964844,293.1499938964844,280.3500061035156,36358.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652841329574585,3.652865648269653,8.903380717129039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5739.5888671875,0.0,1539.014404296875,1895.4371337890625,0.0,4300.0,0.906124234199524,1.0,0.0,3.0,1.0,0.0
12148020,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.63397216796875,0.8972145318984985,0.4227266013622284,0.3823351562023163,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6357727050781,0.9990000128746032,0.6067361235618591,0.5554124116897583,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346740722656,0.935190498828888,0.4743030369281769,0.3323444724082947,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.8288338780403137,0.3313982188701629,0.3163806200027466,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6280517578125,0.7271573543548584,0.2205000072717666,1.005411982536316,284.634521484375,284.95001220703125,300.1456298828125,287.9992980957031,298.146240234375,297.2318420410156,284.6470031738281,1.0,0.5796676278114319,0.4210566878318786,0.4210566878318786,1.0,1.0,-3.1122450828552246,0.977979063987732,2.134265899658203,0.2778528034687042,0.8936461806297302,0.8936461806297302,0.0,145.78680419921875,121.0,43220.0390625,0.0,2490.735595703125,1.0,280.3048400878906,283.1051940917969,290.936767578125,293.6356506347656,293.1499938964844,293.1499938964844,280.3500061035156,36406.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911664724349976,1.0,0.0,0.0,3.644397974014282,3.644422054290772,8.862268146003771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5795.2421875,0.0,1529.980712890625,1895.4371337890625,0.0,4225.005859375,0.904326856136322,1.0,0.0,3.0,1.0,0.0
12148080,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.903911828994751,0.4223453402519226,0.3815185129642486,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7150573730469,0.9990000128746032,0.6087799072265625,0.5423750281333923,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.944664716720581,0.4760406613349914,0.3332128524780273,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8347710371017456,0.3315087854862213,0.3161217272281647,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.7320728898048401,0.2204022258520126,1.0035076141357422,284.7148742675781,284.95001220703125,300.1374206542969,288.03515625,298.14471435546875,297.23541259765625,284.716552734375,1.0,0.5745517015457153,0.4207974672317505,0.4207974672317505,1.0,1.0,-3.0940303802490234,0.9706659317016602,2.123364448547364,0.274556964635849,0.8929626941680908,0.8929626941680908,0.0,141.21542358398438,109.0,42821.8671875,0.0,2432.02880859375,1.0,280.3880615234375,283.1956481933594,290.95074462890625,293.6725769042969,293.1499938964844,293.1499938964844,280.6499938964844,36336.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980859637260437,1.0,0.0,0.0,3.638716459274292,3.638740539550781,8.834657592160511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5556.85205078125,0.0,1523.1641845703125,1895.4371337890625,0.0,4136.19140625,0.9030012488365172,1.0,0.0,3.0,1.0,0.0
12148140,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.9126608967781068,0.4221787750720978,0.3810998797416687,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.802734375,0.9990000128746032,0.6120909452438354,0.5276210308074951,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.9555060863494872,0.4779836237430572,0.3343541920185089,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79913330078125,0.8420528173446655,0.3318155705928802,0.3161436319351196,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947082519531,0.7381461262702942,0.2204743772745132,1.002638816833496,284.80157470703125,284.95001220703125,300.129150390625,288.0712280273437,298.1468811035156,297.244384765625,284.8150329589844,1.0,0.5692307353019714,0.4205382466316223,0.4205382466316223,1.0,1.0,-3.076143503189087,0.9634703993797302,2.112673044204712,0.2713298201560974,0.8927116394042969,0.8927116394042969,0.0,136.26876831054688,109.0,41917.8515625,0.0,2372.59814453125,1.0,280.59832763671875,283.31988525390625,290.9424133300781,293.5029296875,293.1499938964844,293.1499938964844,280.6499938964844,36295.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658931493759156,1.0,0.0,0.0,3.633157730102539,3.633181810379028,8.807685958345246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5662.31396484375,0.0,1516.712890625,1895.4371337890625,0.0,4004.9404296875,0.90175598859787,1.0,0.0,3.0,1.0,0.0
