time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148200,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9236094355583192,0.4224518835544586,0.381006509065628,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9990000128746032,0.616839587688446,0.5113596320152283,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9672728180885316,0.4803332388401031,0.3357293605804443,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8507513403892517,0.3324404656887054,0.3164178729057312,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7454383969306946,0.2207946628332138,1.0027055740356443,284.8869323730469,284.95001220703125,300.1208190917969,288.107421875,298.15576171875,297.2630920410156,284.88873291015625,1.0,0.5637552738189697,0.4202790260314941,0.4202790260314941,1.0,1.0,-3.0585436820983887,0.9563807845115662,2.102163076400757,0.2681283354759216,0.8932302594184875,0.8932302594184875,0.0,131.04066467285156,127.0,41536.2109375,0.0,2312.8671875,1.0,280.686279296875,283.4152526855469,291.0035705566406,293.6158142089844,293.1499938964844,293.1499938964844,280.95001220703125,36180.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561836123466492,1.0,0.0,0.0,3.630738496780396,3.6307623386383057,8.795960297902639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5451.390625,0.0,1513.189697265625,1895.4371337890625,0.0,3918.494384765625,0.9011197686195374,1.0,0.0,3.0,1.0,0.0
12148260,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.928865611553192,0.4227339625358581,0.3811553120613098,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9990000128746032,0.6219794750213623,0.5041613578796387,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9732017517089844,0.4827212989330292,0.3372960686683655,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.855146050453186,0.3331585228443146,0.3169594705104828,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.749114990234375,0.2212421149015426,1.0040117502212524,284.9806213378906,284.95001220703125,300.11248779296875,288.14361572265625,298.16943359375,297.28680419921875,284.99542236328125,1.0,0.5625288486480713,0.4203604161739349,0.4203604161739349,1.0,1.0,-3.0541343688964844,0.9549517035484314,2.099182605743408,0.2671876847743988,0.8942343592643738,0.8942343592643738,0.0,128.88360595703125,127.0,40787.89453125,0.0,2293.615478515625,1.0,280.89703369140625,283.54595947265625,291.0187072753906,293.4905090332031,293.1499938964844,293.1499938964844,280.95001220703125,36105.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429261088371276,1.0,0.0,0.0,3.628934383392334,3.628958225250244,8.787220622252789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5570.04833984375,0.0,1510.6446533203125,1895.4371337890625,0.0,3799.017333984375,0.9006888270378113,1.0,0.0,3.0,1.0,0.0
12148320,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.9303364157676696,0.4233792722225189,0.3815759718418121,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.9990000128746032,0.6267958879470825,0.5026717782020569,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.9757099747657776,0.4854555130004883,0.339073896408081,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.8566704988479614,0.3341349959373474,0.3177515566349029,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.750416100025177,0.2219209969043731,1.006487488746643,285.0834655761719,284.95001220703125,300.10406494140625,288.17974853515625,298.1849975585937,297.3126525878906,285.08709716796875,1.0,0.5632781982421875,0.4204418063163757,0.4204418063163757,1.0,1.0,-3.0588979721069336,0.9569161534309388,2.10198187828064,0.2678575217723846,0.8962345719337463,0.8962345719337463,0.0,128.66151428222656,145.0,40664.7265625,0.0,2301.137939453125,1.0,280.9852905273437,283.6547241210937,291.0926513671875,293.6343078613281,293.1499938964844,293.1499938964844,281.25,35954.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355793595314026,1.0,0.0,0.0,3.6309547424316406,3.630978584289551,8.797007353678055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5385.62109375,0.0,1511.7430419921875,1895.4371337890625,0.0,3732.173583984375,0.9010199904441832,1.0,0.0,3.0,1.0,0.0
12148380,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932678222656,0.9288094639778136,0.4239795207977295,0.3821348249912262,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949462890625,0.9990000128746032,0.6307322978973389,0.5055354237556458,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.975676655769348,0.4881763458251953,0.3409680426120758,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1911315917969,0.8559151291847229,0.3351380825042724,0.3187003433704376,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860046386719,0.7498331665992737,0.2226604670286178,1.0097692012786863,285.19384765625,284.95001220703125,300.0956115722656,288.2156677246094,298.19708251953125,297.3330383300781,285.21044921875,1.0,0.5657464861869812,0.4205231964588165,0.4205231964588165,1.0,1.0,-3.070362567901612,0.9613285660743712,2.1090340614318848,0.2695300281047821,0.8988325595855713,0.8988325595855713,0.0,129.88479614257812,145.0,40133.63671875,0.0,2328.514404296875,1.0,281.1962280273437,283.7959289550781,291.1141967773437,293.5337219238281,293.1499938964844,293.1499938964844,281.25,35844.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250447750091552,1.0,0.0,0.0,3.63427209854126,3.63429594039917,8.813088925307966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5519.1083984375,0.0,1514.5819091796875,1895.4371337890625,0.0,3635.639892578125,0.9017066955566406,1.0,0.0,3.0,1.0,0.0
12148440,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173828125,0.9250348210334778,0.4249356091022491,0.3829106390476227,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31787109375,0.9990000128746032,0.63404381275177,0.5118830800056458,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31768798828125,0.9737130999565125,0.4912354946136474,0.3430317640304565,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3167724609375,0.8534260392189026,0.3363741934299469,0.3198285102844238,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3151550292969,0.7478113770484924,0.2235868871212005,1.013837218284607,285.31756591796875,284.95001220703125,300.0871276855469,288.2513427734375,298.20782470703125,297.3511047363281,285.32159423828125,1.0,0.5696684122085571,0.4206045866012573,0.4206045866012573,1.0,1.0,-3.087641477584839,0.9678650498390198,2.119776487350464,0.2720299661159515,0.9026097655296326,0.9026097655296326,0.0,132.29981994628906,163.0,40206.18359375,0.0,2373.134521484375,1.0,281.28436279296875,283.9154968261719,291.1913452148437,293.6959533691406,293.1499938964844,293.1499938964844,280.95001220703125,35661.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206092357635498,1.0,0.0,0.0,3.641926765441896,3.6419506072998047,8.850253720993351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6007.09375,0.0,1521.6815185546875,1895.4371337890625,0.0,3594.77978515625,0.903277575969696,1.0,0.0,3.0,1.0,0.0
12148500,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607116699219,0.9192686676979064,0.4255397319793701,0.3837603628635406,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593078613281,0.9990000128746032,0.6361741423606873,0.5213525891304016,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.9699355363845824,0.494003415107727,0.3451643884181976,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623596191406,0.8494369387626648,0.3374581336975097,0.3210568726062774,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664489746094,0.7445377111434937,0.2244267016649246,1.0183959007263184,285.2602233886719,284.95001220703125,300.0785827636719,288.2865905761719,298.2123413085937,297.3599853515625,285.2479858398437,1.0,0.5748013854026794,0.4206859767436981,0.4206859767436981,1.0,1.0,-3.1095614433288574,0.976088285446167,2.1334731578826904,0.2752397358417511,0.9042763710021972,0.9042763710021972,0.0,135.80027770996094,163.0,41057.29296875,0.0,2432.7138671875,1.0,281.10137939453125,283.82391357421875,291.3498840332031,294.0793762207031,293.1499938964844,293.1499938964844,280.95001220703125,35613.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933087944984436,1.0,0.0,0.0,3.650031805038452,3.650055885314941,8.889689979696414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5973.412109375,0.0,1530.3125,1895.4371337890625,0.0,3709.41259765625,0.9049976468086244,1.0,0.0,3.0,1.0,0.0
12148560,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872253417969,0.9107561111450196,0.4252802729606628,0.3840146064758301,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18707275390625,0.9990000128746032,0.6365523338317871,0.5346360206604004,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871337890625,0.9634437561035156,0.4960150122642517,0.3469012975692749,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1873779296875,0.8434004187583923,0.33803391456604,0.3219680786132812,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878662109375,0.7395011186599731,0.2248911559581756,1.0219753980636597,285.1871643066406,284.95001220703125,300.07000732421875,288.3214111328125,298.2054748535156,297.3539123535156,285.1864013671875,1.0,0.580829918384552,0.4201845526695251,0.4201845526695251,1.0,1.0,-3.133321762084961,0.9835705757141112,2.1497511863708496,0.2773646414279938,0.9050479531288148,0.9050479531288148,0.0,140.52053833007812,181.0,41541.49609375,0.0,2503.1298828125,1.0,281.0176696777344,283.7376708984375,291.406982421875,294.12237548828125,293.1499938964844,293.1499938964844,280.6499938964844,35676.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435652494430542,1.0,0.0,0.0,3.6554746627807617,3.655498504638672,8.916221077015507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6249.85498046875,0.0,1536.845703125,1895.4371337890625,0.0,3804.8125,0.9062711596488952,1.0,0.0,3.0,1.0,0.0
12148620,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.9010220170021056,0.4248045980930328,0.3838764727115631,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.9990000128746032,0.6355885863304138,0.5508219003677368,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.9548333287239076,0.4978291988372803,0.3483727276325226,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.8360371589660645,0.3384058773517608,0.3226059675216675,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.7332627177238464,0.2251595109701156,1.0245182514190674,285.1092224121094,284.95001220703125,300.0613708496094,288.35565185546875,298.1932983398437,297.3402099609375,285.09698486328125,1.0,0.5875294208526611,0.4196831285953522,0.4196831285953522,1.0,1.0,-3.1582062244415283,0.9913389086723328,2.166867256164551,0.2795144915580749,0.9054595828056335,0.9054595828056335,0.0,146.24147033691406,181.0,42543.28125,0.0,2582.134033203125,1.0,280.80670166015625,283.61865234375,291.4807434082031,294.3670654296875,293.1499938964844,293.1499938964844,280.6499938964844,35707.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579591155052184,1.0,0.0,0.0,3.6609983444213854,3.661022424697876,8.943188163357263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6157.26806640625,0.0,1543.24755859375,1895.4371337890625,0.0,3934.37255859375,0.9075058102607728,1.0,0.0,3.0,1.0,0.0
12148680,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.890550971031189,0.423890620470047,0.3834330439567566,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9990000128746032,0.6330834627151489,0.5692310929298401,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9445784091949464,0.4992367625236511,0.3496273756027221,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8278412222862244,0.3384498059749603,0.3230035603046417,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.726205050945282,0.2251401990652084,1.026065230369568,285.0347900390625,284.95001220703125,300.0526733398437,288.38922119140625,298.175048828125,297.3177185058594,285.033935546875,1.0,0.5947175621986389,0.4191817045211792,0.4191817045211792,1.0,1.0,-3.1836531162261963,0.9992794394493104,2.184373617172241,0.281742513179779,0.9051950573921204,0.9051950573921204,0.0,152.8115234375,184.0,43024.75,0.0,2668.035888671875,1.0,280.7196044921875,283.5303955078125,291.4830322265625,294.3240051269531,293.1499938964844,293.1499938964844,280.3500061035156,35805.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966322660446167,1.0,0.0,0.0,3.6637990474700928,3.663823127746582,8.956876058618946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6424.69873046875,0.0,1547.11181640625,1895.4371337890625,0.0,4008.7421875,0.9082147479057312,1.0,0.0,3.0,1.0,0.0
12148740,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8821688294410706,0.4229892790317535,0.3828194737434387,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.9990000128746032,0.6296700835227966,0.5842488408088684,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9363789558410645,0.5006372928619385,0.3507503569126129,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8213148713111877,0.338412195444107,0.3231998682022095,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.720456600189209,0.2250016629695892,1.0266101360321045,284.9536437988281,284.95001220703125,300.0439453125,288.4220275878906,298.1561889648437,297.29461669921875,284.9412536621094,1.0,0.6001155376434326,0.4186802804470062,0.4186802804470062,1.0,1.0,-3.2032315731048584,1.0050503015518188,2.19818115234375,0.2833315134048462,0.9045405983924866,0.9045405983924866,0.0,158.27394104003906,184.0,43972.72265625,0.0,2737.216796875,1.0,280.50732421875,283.40869140625,291.530517578125,294.5241394042969,293.1499938964844,293.1499938964844,280.3500061035156,35863.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776416420936584,1.0,0.0,0.0,3.666252851486206,3.6662771701812735,8.968878546511405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6315.978515625,0.0,1550.30029296875,1895.4371337890625,0.0,4108.18994140625,0.9087815880775452,1.0,0.0,3.0,1.0,0.0
12148800,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8738595247268677,0.4217589199542999,0.3820251226425171,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9980812072753906,0.6254696846008301,0.5946614146232605,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9280514717102052,0.5017228126525879,0.3517342507839203,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8146724104881287,0.3381237387657165,0.3232257068157196,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7144666910171509,0.2246459126472473,1.0263768434524536,284.87481689453125,284.95001220703125,300.0351867675781,288.4539794921875,298.13739013671875,297.2720947265625,284.87310791015625,1.0,0.6046414971351624,0.4181788563728332,0.4181788563728332,1.0,1.0,-3.215861797332764,1.0082660913467407,2.2075955867767334,0.2842491865158081,0.9031674265861512,0.9031674265861512,0.0,163.66839599609375,187.0,44334.90234375,0.0,2792.430908203125,1.0,280.4203491210937,283.3164367675781,291.5238952636719,294.4570617675781,293.1499938964844,293.1499938964844,280.04998779296875,35984.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831368327140808,1.0,0.0,0.0,3.665557384490967,3.665581464767456,8.965475899458397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6581.080078125,0.0,1550.4295654296875,1895.4371337890625,0.0,4155.93017578125,0.9087253212928772,1.0,0.0,3.0,1.0,0.0
12148860,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.8632037043571472,0.4205420017242431,0.3812166750431061,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.9878225326538086,0.6219042539596558,0.5912433862686157,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.916689157485962,0.5028061270713806,0.3527035117149353,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.8054359555244446,0.337766021490097,0.3232040107250213,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877502441406,0.7059739232063293,0.2242054790258407,1.025909185409546,284.781005859375,284.95001220703125,300.0263671875,288.4850158691406,298.1228332519531,297.257568359375,284.76788330078125,1.0,0.6076691746711731,0.4174193441867828,0.4174193441867828,1.0,1.0,-3.211275815963745,1.0046472549438477,2.206628561019897,0.2816947698593139,0.9012290239334106,0.9012290239334106,0.0,170.34950256347656,187.0,45117.234375,0.0,2819.727294921875,1.0,280.20819091796875,283.1859130859375,291.5679016113281,294.64044189453125,293.1499938964844,293.1499938964844,280.04998779296875,36070.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918012619018556,1.0,0.0,0.0,3.66399884223938,3.664022922515869,8.957852628554974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6452.9580078125,0.0,1549.33056640625,1895.4371337890625,0.0,4230.4306640625,0.9084116816520692,1.0,0.0,3.0,1.0,0.0
12148920,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936950683594,0.8549107909202576,0.4190480411052704,0.3801949918270111,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932983398437,0.978940725326538,0.6189765334129333,0.5884276032447815,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934814453125,0.908341944217682,0.5036280751228333,0.3535108864307403,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69403076171875,0.7979258894920349,0.3372156918048858,0.3229886591434479,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949157714844,0.6990378499031067,0.2236074060201645,1.0246167182922363,284.69354248046875,284.95001220703125,300.0174865722656,288.5150146484375,298.1098937988281,297.2455749511719,284.69122314453125,1.0,0.609911322593689,0.4166598320007324,0.4166598320007324,1.0,1.0,-3.205822229385376,1.0006744861602783,2.2051477432250977,0.2789470255374908,0.8985658288002014,0.8985658288002014,0.0,175.76531982421875,190.0,45359.890625,0.0,2838.155517578125,1.0,280.12127685546875,283.0896911621094,291.5618896484375,294.5640869140625,293.1499938964844,293.1499938964844,280.3500061035156,36215.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950851202011108,1.0,0.0,0.0,3.658844947814941,3.658869028091431,8.932670425565448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5965.04052734375,0.0,1544.6502685546875,1895.4371337890625,0.0,4258.40673828125,0.9073759317398072,1.0,0.0,3.0,1.0,0.0
12148980,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587280273437,0.8484922647476196,0.4179148375988006,0.3791482448577881,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608642578125,0.9715889096260072,0.6169649958610535,0.5862548351287842,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598571777344,0.902459979057312,0.504774808883667,0.354292631149292,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75714111328125,0.7920747399330139,0.336831271648407,0.322699636220932,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7530212402344,0.6935358047485352,0.223098024725914,1.0228909254074097,284.759521484375,284.95001220703125,300.0085754394531,288.5438537597656,298.100341796875,297.2384948730469,284.7719116210937,1.0,0.6115928292274475,0.4159003496170044,0.4159003496170044,1.0,1.0,-3.2004642486572266,0.996742844581604,2.203721523284912,0.2761391103267669,0.8978043794631958,0.8978043794631958,0.0,180.09335327148438,190.0,44575.84765625,0.0,2850.77783203125,1.0,280.30517578125,283.1873779296875,291.4864196777344,294.2727966308594,293.1499938964844,293.1499938964844,280.3500061035156,36242.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984131634235382,1.0,0.0,0.0,3.653635025024414,3.6536591053009033,8.907248911782517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6032.8232421875,0.0,1539.0301513671875,1895.4371337890625,0.0,4164.53271484375,0.9062817692756652,1.0,0.0,3.0,1.0,0.0
12149040,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.8444626331329346,0.4175800085067749,0.3786411583423614,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.9666498303413392,0.6161372065544128,0.5850807428359985,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.8992753028869629,0.506659209728241,0.3554547131061554,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.788398027420044,0.3369292318820953,0.3226998746395111,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6899776458740234,0.2229350060224533,1.0219935178756714,284.8474426269531,284.95001220703125,299.9996337890625,288.5715026855469,298.0961608886719,297.23895263671875,284.85015869140625,1.0,0.6130578517913818,0.415140837430954,0.415140837430954,1.0,1.0,-3.198751211166382,0.9941294193267822,2.2046217918396,0.2737565338611603,0.8980738520622253,0.8980738520622253,0.0,183.12521362304688,193.0,44318.4375,0.0,2863.81591796875,1.0,280.3880310058594,283.2826232910156,291.498291015625,294.3140563964844,293.1499938964844,293.1499938964844,280.6499938964844,36159.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752723574638368,1.0,0.0,0.0,3.651333093643189,3.6513571739196777,8.896029157767771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5794.3359375,0.0,1535.8446044921875,1895.4371337890625,0.0,4087.494384765625,0.9057026505470276,1.0,0.0,3.0,1.0,0.0
12149100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.841912031173706,0.4174769818782806,0.3785079419612884,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9633988738059998,0.6158264875411987,0.5846170783042908,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8976810574531555,0.5087733268737793,0.3568876683712005,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.7861419320106506,0.3372381627559662,0.3229660391807556,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6877363324165344,0.2229585498571396,1.0220518112182615,284.946044921875,284.95001220703125,299.9906311035156,288.59783935546875,298.0937194824219,297.24188232421875,284.9598083496094,1.0,0.6144641637802124,0.4143813252449035,0.4143813252449035,1.0,1.0,-3.200141668319702,0.9926251173019408,2.207516670227051,0.2718569338321686,0.8989098072052002,0.8989098072052002,0.0,185.3352813720703,193.0,43547.4140625,0.0,2878.77685546875,1.0,280.598876953125,283.41357421875,291.48638916015625,294.1494445800781,293.1499938964844,293.1499938964844,280.6499938964844,36098.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623366594314576,1.0,0.0,0.0,3.649577379226685,3.6496012210845934,8.887475360097596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5915.12158203125,0.0,1533.4364013671875,1895.4371337890625,0.0,3973.3876953125,0.9052929878234864,1.0,0.0,3.0,1.0,0.0
12149160,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8404220342636108,0.4178238809108734,0.3786921203136444,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.9614322185516356,0.6161578893661499,0.584705114364624,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.897244393825531,0.5113289952278137,0.3585619032382965,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.784930408000946,0.3378804624080658,0.3234804570674896,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.6864879131317139,0.2232589423656463,1.0230718851089478,285.0464782714844,284.95001220703125,299.9815673828125,288.622802734375,298.0953674316406,297.2488708496094,285.0495300292969,1.0,0.6159125566482544,0.4141671657562256,0.4141671657562256,1.0,1.0,-3.204319953918457,0.9934728741645812,2.2108471393585205,0.2716571390628814,0.9006348848342896,0.9006348848342896,0.0,186.95767211914065,196.0,43391.390625,0.0,2896.32568359375,1.0,280.6868591308594,283.5205993652344,291.5401611328125,294.2672424316406,293.1499938964844,293.1499938964844,280.3500061035156,35967.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550116062164308,1.0,0.0,0.0,3.651201486587525,3.6512255668640137,8.895387964003021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6414.50634765625,0.0,1534.2593994140625,1895.4371337890625,0.0,3907.996337890625,0.905552089214325,1.0,0.0,3.0,1.0,0.0
12149220,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8393537402153015,0.4179291129112243,0.3789893984794616,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9600295424461364,0.6163844466209412,0.5850688815116882,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8972761631011963,0.513681948184967,0.3603326976299286,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7841784954071045,0.3384633362293243,0.324135273694992,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6857119202613831,0.2235666811466217,1.024760365486145,284.9868469238281,284.95001220703125,299.97247314453125,288.646240234375,298.095947265625,297.2541809082031,284.9750671386719,1.0,0.6174243092536926,0.4139530062675476,0.4139530062675476,1.0,1.0,-3.2100625038146973,0.9949668049812316,2.2150955200195312,0.2718490064144134,0.9004413485527039,0.9004413485527039,0.0,188.36056518554688,196.0,44171.91796875,0.0,2915.97314453125,1.0,280.5028991699219,283.4258728027344,291.6763916015625,294.6173400878906,293.1499938964844,293.1499938964844,280.3500061035156,35950.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636247158050536,1.0,0.0,0.0,3.6527509689331055,3.6527750492095934,8.902939043764491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6359.50732421875,0.0,1535.8623046875,1895.4371337890625,0.0,3984.830322265625,0.9058347940444946,1.0,0.0,3.0,1.0,0.0
12149280,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8373772501945496,0.4172911643981933,0.3787829577922821,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9576356410980223,0.6159000992774963,0.584987998008728,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8963435888290405,0.5153589248657227,0.361753761768341,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7826475501060486,0.3386247158050537,0.3245394825935364,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6842606067657471,0.22359399497509,1.0257998704910278,284.90850830078125,284.95001220703125,299.9633483886719,288.6681213378906,298.0918884277344,297.2529602050781,284.9066162109375,1.0,0.6188105940818787,0.4137388467788696,0.4137388467788696,1.0,1.0,-3.213170051574707,0.9955071210861206,2.217663049697876,0.2717706561088562,0.8993064761161804,0.8993064761161804,0.0,190.19332885742188,199.0,44498.48046875,0.0,2932.513916015625,1.0,280.4199523925781,283.3377685546875,291.7199401855469,294.6354675292969,293.1499938964844,293.1499938964844,280.6499938964844,36037.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706535339355468,1.0,0.0,0.0,3.651344060897827,3.651368141174317,8.8960825905815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5908.7841796875,0.0,1534.94287109375,1895.4371337890625,0.0,4046.963134765625,0.9055899381637572,1.0,0.0,3.0,1.0,0.0
12149340,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.8349200487136841,0.4167110025882721,0.3782634437084198,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9546502828598022,0.6154298186302185,0.584566593170166,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8948987126350403,0.5171015858650208,0.3629586696624756,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.7806608080863953,0.338759183883667,0.3247261643409729,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.6823828220367432,0.2235841304063797,1.0261083841323853,284.9768371582031,284.95001220703125,299.9541320800781,288.6883239746094,298.0879211425781,297.2518920898437,284.98931884765625,1.0,0.6200326681137085,0.4135246872901916,0.4135246872901916,1.0,1.0,-3.214083194732666,0.9952654242515564,2.218817710876465,0.2713080942630768,0.9000194072723389,0.9000194072723389,0.0,192.21627807617188,199.0,43777.3515625,0.0,2945.526123046875,1.0,280.6040344238281,283.4364318847656,291.6579284667969,294.3852233886719,293.1499938964844,293.1499938964844,280.6499938964844,36021.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96372789144516,1.0,0.0,0.0,3.650549173355103,3.6505730152130127,8.892209280020325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5984.052734375,0.0,1533.9425048828125,1895.4371337890625,0.0,3985.746337890625,0.9054487943649292,1.0,0.0,3.0,1.0,0.0
12149400,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8332939147949219,0.4167522490024566,0.3781048059463501,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.9525954723358154,0.6155778169631958,0.5844961404800415,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8943524360656738,0.5194368958473206,0.3644326627254486,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7794022560119629,0.3392375111579895,0.3250824809074402,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.6811556220054626,0.2238152027130127,1.0268982648849487,285.0665283203125,284.95001220703125,299.9449157714844,288.706787109375,298.08770751953125,297.2561950683594,285.0694274902344,1.0,0.621281623840332,0.4133104979991913,0.4133104979991913,1.0,1.0,-3.2169511318206787,0.9957298636436462,2.221221446990967,0.2710187137126922,0.901765525341034,0.901765525341034,0.0,193.7944183349609,202.0,43590.01953125,0.0,2960.22509765625,1.0,280.68707275390625,283.5326538085937,291.6659545898437,294.4364624023437,293.1499938964844,293.1499938964844,280.3500061035156,35909.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584614634513856,1.0,0.0,0.0,3.6530966758728014,3.653120756149292,8.904625019567902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6463.490234375,0.0,1535.94140625,1895.4371337890625,0.0,3938.859375,0.9059315323829652,1.0,0.0,3.0,1.0,0.0
12149460,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8321759104728699,0.4166869521141052,0.3781875371932983,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9511438012123108,0.6156632900238037,0.5847038626670837,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.894352912902832,0.5216801762580872,0.366087794303894,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.778622031211853,0.339695930480957,0.3255992233753204,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.6803836822509766,0.2240573316812515,1.028274655342102,285.0068359375,284.95001220703125,299.9356384277344,288.723388671875,298.0866394042969,297.25982666015625,284.9951477050781,1.0,0.6226108074188232,0.4128940105438232,0.4128940105438232,1.0,1.0,-3.221567153930664,0.9963075518608092,2.22525954246521,0.2705382406711578,0.901698648929596,0.901698648929596,0.0,195.1365203857422,202.0,44419.6875,0.0,2977.33984375,1.0,280.5027770996094,283.43878173828125,291.7690124511719,294.7420959472656,293.1499938964844,293.1499938964844,280.3500061035156,35901.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671847224235536,1.0,0.0,0.0,3.6554787158966064,3.655502796173096,8.916241540646297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6401.3369140625,0.0,1538.5352783203125,1895.4371337890625,0.0,4016.366455078125,0.9064102172851562,1.0,0.0,3.0,1.0,0.0
12149520,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8303137421607971,0.4159722924232483,0.3778720200061798,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9488014578819276,0.6150924563407898,0.5845165252685547,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.8935441970825195,0.5233185291290283,0.3674575090408325,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.7771854996681213,0.3397745192050934,0.3259046673774719,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6790283918380737,0.2240363210439682,1.02905011177063,284.9268798828125,284.95001220703125,299.9263000488281,288.738037109375,298.0813903808594,297.25762939453125,284.9248962402344,1.0,0.623842716217041,0.4124774932861328,0.4124774932861328,1.0,1.0,-3.22391676902771,0.99603009223938,2.22788667678833,0.2698031663894653,0.9006735682487488,0.9006735682487488,0.0,196.87217712402344,205.0,44729.453125,0.0,2991.8564453125,1.0,280.41973876953125,283.3490295410156,291.7931823730469,294.7342224121094,293.1499938964844,293.1499938964844,280.04998779296875,35992.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738402366638184,1.0,0.0,0.0,3.6549031734466553,3.654927253723145,8.913434044188762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6678.8046875,0.0,1538.5712890625,1895.4371337890625,0.0,4074.953369140625,0.9063527584075928,1.0,0.0,3.0,1.0,0.0
12149580,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.827963650226593,0.4151095449924469,0.3772605359554291,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.9458279013633728,0.6143177151679993,0.5839833617210388,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.8922091126441956,0.5248220562934875,0.3686167299747467,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.7752858400344849,0.3397125005722046,0.3260000348091125,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.6772318482398987,0.2238951027393341,1.0290850400924685,284.8367919921875,284.95001220703125,299.9169311523437,288.7507019042969,298.0752258300781,297.2542419433594,284.8240661621094,1.0,0.6249263286590576,0.4120609760284424,0.4120609760284424,1.0,1.0,-3.224094152450561,0.994977593421936,2.229116439819336,0.2687217593193054,0.8991422653198242,0.8991422653198242,0.0,198.8311004638672,205.0,45573.21484375,0.0,3003.0146484375,1.0,280.2087707519531,283.2247009277344,291.84197998046875,294.9402770996094,293.1499938964844,293.1499938964844,280.04998779296875,36055.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846537709236144,1.0,0.0,0.0,3.653745889663696,3.6537699699401855,8.907789492695883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6558.54296875,0.0,1537.7584228515625,1895.4371337890625,0.0,4169.04296875,0.9061145782470704,1.0,0.0,3.0,1.0,0.0
12149640,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494201660156,0.8251957297325134,0.4138627648353576,0.3763788938522339,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489624023437,0.9422898888587952,0.6130998134613037,0.5831164717674255,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491149902344,0.890423059463501,0.5259556174278259,0.3695762753486633,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497253417969,0.7729840874671936,0.3393702208995819,0.3258863687515259,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75067138671875,0.6750408411026001,0.2235325872898101,1.028346061706543,284.7492370605469,284.95001220703125,299.9075012207031,288.76123046875,298.0667419433594,297.24761962890625,284.746826171875,1.0,0.6258323788642883,0.4116444587707519,0.4116444587707519,1.0,1.0,-3.222126007080078,0.9931556582450868,2.2289702892303467,0.2673839330673218,0.8968492746353149,0.8968492746353149,0.0,200.9794158935547,208.0,45829.63671875,0.0,3010.656005859375,1.0,280.1216125488281,283.12890625,291.8261413574219,294.86492919921875,293.1499938964844,293.1499938964844,280.3500061035156,36184.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903060793876648,1.0,0.0,0.0,3.649301767349243,3.649325609207153,8.886133286978293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6065.1494140625,0.0,1533.76904296875,1895.4371337890625,0.0,4217.64453125,0.9052241444587708,1.0,0.0,3.0,1.0,0.0
12149700,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119812011719,0.8224294185638428,0.4128930866718292,0.37542724609375,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.9387077689170836,0.6120997071266174,0.5821163058280945,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.8886531591415405,0.5273556113243103,0.3704832792282104,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.7706611156463623,0.3391232192516327,0.3256669044494629,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.6727932095527649,0.2232049107551574,1.027114987373352,284.8128356933594,284.95001220703125,299.8980407714844,288.7695617675781,298.0598449707031,297.2433166503906,284.8249816894531,1.0,0.6265912652015686,0.4112279713153839,0.4112279713153839,1.0,1.0,-3.219123601913452,0.9909703135490416,2.2281532287597656,0.2658240497112274,0.8964201807975769,0.8964201807975769,0.0,203.0670166015625,208.0,45041.03515625,0.0,3015.762939453125,1.0,280.3049011230469,283.2247314453125,291.7334289550781,294.56072998046875,293.1499938964844,293.1499938964844,280.3500061035156,36199.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816861748695374,1.0,0.0,0.0,3.644978046417236,3.6450018882751465,8.865089284881833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6128.88232421875,0.0,1529.075439453125,1895.4371337890625,0.0,4143.36328125,0.9043190479278564,1.0,0.0,3.0,1.0,0.0
12149760,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8206895589828491,0.4126594364643097,0.3749745190143585,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.936384379863739,0.6118454933166504,0.5816125869750977,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8880073428153992,0.5294679999351501,0.3717636168003082,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7692520618438721,0.3393075168132782,0.3257079124450683,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6713640093803406,0.2231797128915786,1.0266306400299072,284.8993225097656,284.95001220703125,299.8885192871094,288.7756042480469,298.0577392578125,297.2455444335937,284.9017944335937,1.0,0.6274153590202332,0.4108984172344208,0.4108984172344208,1.0,1.0,-3.218971014022827,0.990025758743286,2.228945016860962,0.2647810876369476,0.8970164060592651,0.8970164060592651,0.0,204.570556640625,211.0,44772.0234375,0.0,3023.712158203125,1.0,280.3886413574219,283.319580078125,291.7225646972656,294.5810546875,293.1499938964844,293.1499938964844,280.6499938964844,36107.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748659133911132,1.0,0.0,0.0,3.6436963081359854,3.643720149993897,8.858855835569557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5883.26708984375,0.0,1526.967529296875,1895.4371337890625,0.0,4083.9375,0.903961181640625,1.0,0.0,3.0,1.0,0.0
12149820,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8196364045143127,0.4126296937465668,0.374880701303482,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9349370002746582,0.6118534803390503,0.5815224051475525,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.888103723526001,0.5317867994308472,0.3733148574829101,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7684891223907471,0.3396696746349334,0.3259972929954529,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6705488562583923,0.2233080714941024,1.027029037475586,284.9945373535156,284.95001220703125,299.87896728515625,288.779296875,298.0570678710937,297.2496643066406,285.0076904296875,1.0,0.6283743977546692,0.4105688631534576,0.4105688631534576,1.0,1.0,-3.221437931060791,0.9900254011154176,2.231412649154663,0.2641587257385254,0.8981425762176514,0.8981425762176514,0.0,205.72837829589844,211.0,43967.328125,0.0,3035.3349609375,1.0,280.59869384765625,283.4476318359375,291.6870422363281,294.39306640625,293.1499938964844,293.1499938964844,280.6499938964844,36042.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638112783432008,1.0,0.0,0.0,3.643036365509033,3.6430604457855225,8.855647593009053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5997.62255859375,0.0,1525.7486572265625,1895.4371337890625,0.0,3986.486083984375,0.9037916660308838,1.0,0.0,3.0,1.0,0.0
12149880,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8191235065460205,0.4130085706710815,0.3750861585140228,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.9341890215873718,0.612329363822937,0.5817983746528625,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.8887842297554016,0.5345219969749451,0.3751022219657898,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.7682458758354187,0.3403321504592895,0.3265180587768554,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.6702436208724976,0.2236796617507934,1.0283069610595703,285.0876159667969,284.95001220703125,299.8693542480469,288.7804870605469,298.0590209960937,297.2574768066406,285.0904541015625,1.0,0.6295068860054016,0.4102393090724945,0.4102393090724945,1.0,1.0,-3.2263224124908447,0.9908859729766846,2.23543643951416,0.2638288736343384,0.9000692367553711,0.9000692367553711,0.0,206.6324462890625,214.0,43749.66796875,0.0,3050.7451171875,1.0,280.6862487792969,283.54791259765625,291.7146911621094,294.48211669921875,293.1499938964844,293.1499938964844,280.95001220703125,35912.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580197930336,1.0,0.0,0.0,3.645705223083496,3.6457290649414062,8.868626650837541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5777.56201171875,0.0,1527.7381591796875,1895.4371337890625,0.0,3934.914794921875,0.9042831063270568,1.0,0.0,3.0,1.0,0.0
12149940,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1862487792969,0.818773627281189,0.4133686423301697,0.3754158616065979,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886901855469,0.9336674809455872,0.6128408312797546,0.5822620987892151,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879577636719,0.8896366953849792,0.5372588634490967,0.3769952058792114,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18463134765625,0.7681903839111328,0.34104785323143,0.327178806066513,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799621582031,0.6701542139053345,0.2241257727146148,1.0302181243896484,285.187255859375,284.95001220703125,299.8597106933594,288.77911376953125,298.0608215332031,297.2649841308594,285.2013244628906,1.0,0.630798876285553,0.4099097549915313,0.4099097549915313,1.0,1.0,-3.2326436042785645,0.9922505617141724,2.2403931617736816,0.2637441754341125,0.9025224447250366,0.9025224447250366,0.0,207.52005004882807,214.0,43041.25,0.0,3069.1845703125,1.0,280.897705078125,283.6797180175781,291.69439697265625,294.3283996582031,293.1499938964844,293.1499938964844,280.95001220703125,35821.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488785862922668,1.0,0.0,0.0,3.649350643157959,3.649374485015869,8.88637146090332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5900.9345703125,0.0,1531.107177734375,1895.4371337890625,0.0,3852.853759765625,0.9050562381744384,1.0,0.0,3.0,1.0,0.0
12150000,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2852478027344,0.8186606764793396,0.4140381515026092,0.3759143948554992,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857360839844,0.93345046043396,0.6136989593505859,0.5829415321350098,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855834960937,0.890743613243103,0.5403232574462891,0.3790331482887268,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.284912109375,0.7683715224266052,0.3419896364212036,0.3279877007007599,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838439941406,0.6703162789344788,0.2247590571641922,1.032750129699707,285.28546142578125,284.95001220703125,299.8500061035156,288.7751159667969,298.06451416015625,297.2751770019531,285.2879333496094,1.0,0.632258415222168,0.4095802009105682,0.4095802009105682,1.0,1.0,-3.240522861480713,0.9941673278808594,2.246355533599853,0.2638226151466369,0.905823826789856,0.905823826789856,0.0,208.3429718017578,217.0,42913.90625,0.0,3090.69189453125,1.0,280.9853515625,283.7842712402344,291.726318359375,294.4357604980469,293.1499938964844,293.1499938964844,280.6499938964844,35671.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945323407649994,1.0,0.0,0.0,3.656634330749512,3.656658411026001,8.921879270928912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6390.85498046875,0.0,1538.09814453125,1895.4371337890625,0.0,3820.7353515625,0.9065664410591124,1.0,0.0,3.0,1.0,0.0
