time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150060,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.223876953125,0.8184782862663269,0.4143747389316559,0.3764330446720123,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217102050781,0.9331527948379515,0.6142576932907104,0.5836792588233948,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2222900390625,0.8917681574821472,0.5430766344070435,0.3810995221138,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22528076171875,0.7685173153877258,0.3427850306034088,0.3288589715957641,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294616699219,0.6704832911491394,0.2253220826387405,1.0356425046920776,285.22296142578125,284.95001220703125,299.8402709960937,288.7696228027344,298.0658569335937,297.2822570800781,285.2106628417969,1.0,0.6338480710983276,0.4091736376285553,0.4091736376285553,1.0,1.0,-3.249046564102173,0.9961065649986268,2.2529401779174805,0.2638693749904632,0.9071776866912842,0.9071776866912842,0.0,209.2910003662109,217.0,43706.265625,0.0,3114.375732421875,1.0,280.8013916015625,283.68658447265625,291.8320007324219,294.7611999511719,293.1499938964844,293.1499938964844,280.6499938964844,35642.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571277499198914,1.0,0.0,0.0,3.664005994796753,3.664030075073242,8.957888439908857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6330.6337890625,0.0,1546.1180419921875,1895.4371337890625,0.0,3926.941650390625,0.9081443548202516,1.0,0.0,3.0,1.0,0.0
12150120,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.8171953558921814,0.4139089286327362,0.3763940930366516,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.931486427783966,0.6139769554138184,0.5838349461555481,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393127441406,0.8916025161743164,0.5450567007064819,0.3827514350414276,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.139892578125,0.7677013278007507,0.3430885970592499,0.3294165432453155,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.6697870492935181,0.2255391925573349,1.0376161336898804,285.1394348144531,284.95001220703125,299.8305053710937,288.76397705078125,298.0616760253906,297.2815246582031,285.1371154785156,1.0,0.6353402733802795,0.4087670743465423,0.4087670743465423,1.0,1.0,-3.2542271614074707,0.9968343377113342,2.257392883300781,0.2635424733161926,0.9075258374214172,0.9075258374214172,0.0,210.89059448242188,220.0,44024.98046875,0.0,3134.502685546875,1.0,280.7186584472656,283.5927429199219,291.841796875,294.74627685546875,293.1499938964844,293.1499938964844,280.3500061035156,35718.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664710164070128,1.0,0.0,0.0,3.668601036071777,3.6686251163482666,8.980370580502495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6600.34521484375,0.0,1551.8466796875,1895.4371337890625,0.0,4010.0546875,0.9092345237731934,1.0,0.0,3.0,1.0,0.0
12150180,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8152081370353699,0.4132245182991028,0.3759696185588836,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.928925395011902,0.6133930087089539,0.5835227966308594,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8906963467597961,0.5468345284461975,0.3841214179992676,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.7662381529808044,0.343185544013977,0.3296890556812286,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.668472170829773,0.2255795896053314,1.03857421875,285.0458679199219,284.95001220703125,299.8207397460937,288.75811767578125,298.0559387207031,297.2787475585937,285.0331420898437,1.0,0.6366636753082275,0.408360481262207,0.408360481262207,1.0,1.0,-3.2564730644226074,0.9965225458145142,2.259950399398804,0.2627620100975036,0.9073526859283448,0.9073526859283448,0.0,212.8536376953125,220.0,44909.82421875,0.0,3150.306640625,1.0,280.5068054199219,283.4642028808594,291.8708190917969,294.9366149902344,293.1499938964844,293.1499938964844,280.3500061035156,35771.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979400634765625,1.0,0.0,0.0,3.672815322875977,3.672839403152466,9.001014404930174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6476.8359375,0.0,1556.9783935546875,1895.4371337890625,0.0,4123.51123046875,0.910189926624298,1.0,0.0,3.0,1.0,0.0
12150240,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.812674343585968,0.4121157824993133,0.3752283453941345,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.925689935684204,0.6123030185699463,0.5828039050102234,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.889236569404602,0.5481916666030884,0.3852512538433075,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.764281153678894,0.3429547548294067,0.3297020196914673,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.6666678786277771,0.2253548949956894,1.0385488271713257,284.9562072753906,284.95001220703125,299.8109436035156,288.7520751953125,298.0474853515625,297.27215576171875,284.9536437988281,1.0,0.6377824544906616,0.4079539179801941,0.4079539179801941,1.0,1.0,-3.256067514419556,0.9952682256698608,2.2607994079589844,0.261659562587738,0.9064189791679382,0.9064189791679382,0.0,215.074447631836,223.0,45186.3125,0.0,3161.76416015625,1.0,280.42010498046875,283.36578369140625,291.8339538574219,294.84185791015625,293.1499938964844,293.1499938964844,280.04998779296875,35887.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865423440933228,1.0,0.0,0.0,3.673993587493897,3.674017906188965,9.006791401588998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6733.68896484375,0.0,1559.1778564453125,1895.4371337890625,0.0,4185.32763671875,0.9105468392372132,1.0,0.0,3.0,1.0,0.0
12150300,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8099753856658936,0.4110179245471954,0.3743538856506347,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.92228502035141,0.6111509799957275,0.5818686485290527,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8876541256904602,0.5495587587356567,0.3862800598144531,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.7621780037879944,0.3426521420478821,0.3295543789863586,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.6646833419799805,0.2250400483608245,1.037809133529663,284.8590087890625,284.95001220703125,299.8011169433594,288.745849609375,298.03924560546875,297.2659912109375,284.84600830078125,1.0,0.6387150287628174,0.4075473546981811,0.4075473546981811,1.0,1.0,-3.254063367843628,0.9934514164924622,2.2606120109558105,0.2602874934673309,0.9049631357192992,0.9049631357192992,0.0,217.3011016845703,223.0,46007.48828125,0.0,3169.757568359375,1.0,280.2075500488281,283.2353210449219,291.8415832519531,294.9911499023437,293.1499938964844,293.1499938964844,280.04998779296875,35969.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996562123298645,1.0,0.0,0.0,3.674304962158203,3.674329280853272,9.008317647385412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6595.359375,0.0,1560.1510009765625,1895.4371337890625,0.0,4270.94189453125,0.910651445388794,1.0,0.0,3.0,1.0,0.0
12150360,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.8070448637008667,0.4096288979053497,0.3733145594596863,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664489746094,0.9186856150627136,0.6096543669700623,0.580705463886261,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.8858977556228638,0.5506261587142944,0.3871762156486511,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672119140625,0.7599101066589355,0.3421204686164856,0.329247236251831,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.6625112891197205,0.2245337814092636,1.0363982915878296,284.7666931152344,284.95001220703125,299.7912902832031,288.73944091796875,298.0294189453125,297.2575378417969,284.7640991210937,1.0,0.6394596099853516,0.4071678519248962,0.4071678519248962,1.0,1.0,-3.250431537628174,0.9911258816719056,2.259305477142334,0.2588078379631042,0.9027437567710876,0.9027437567710876,0.0,219.5689697265625,226.0,46229.421875,0.0,3174.404541015625,1.0,280.12030029296875,283.1358947753906,291.8012084960937,294.878662109375,293.1499938964844,293.1499938964844,279.75,36110.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.671159267425537,3.6711833477020255,8.992899438453605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6851.92529296875,0.0,1557.672119140625,1895.4371337890625,0.0,4300.0,0.910059094429016,1.0,0.0,3.0,1.0,0.0
12150420,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67041015625,0.8041074275970459,0.4083220362663269,0.3722219467163086,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680603027344,0.915186047554016,0.6081941723823547,0.5794364809989929,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685485839844,0.8842110633850098,0.5517717599868774,0.388028472661972,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718139648437,0.7576744556427002,0.3415836691856384,0.3288490176200866,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67626953125,0.6603327393531799,0.2239937484264373,1.0345308780670166,284.6693420410156,284.95001220703125,299.78143310546875,288.73291015625,298.0203552246094,297.250244140625,284.6562805175781,1.0,0.6400486826896667,0.4067883789539337,0.4067883789539337,1.0,1.0,-3.2458925247192383,0.9884887337684632,2.25740385055542,0.2571626603603363,0.9000225067138672,0.9000225067138672,0.0,221.7337188720703,226.0,46995.796875,0.0,3176.48779296875,1.0,279.9086608886719,283.0069274902344,291.8255310058594,295.029541015625,293.1499938964844,293.1499938964844,279.75,36212.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6668331623077393,3.666857242584229,8.971717306849314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6711.83544921875,0.0,1553.5732421875,1895.4371337890625,0.0,4300.0,0.9091402888298036,1.0,0.0,3.0,1.0,0.0
12150480,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5777587890625,0.8010833859443665,0.4067716300487518,0.3710147738456726,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5772705078125,0.9116656184196472,0.606456995010376,0.5780141353607178,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5773620605469,0.8824595212936401,0.5526617765426636,0.3887843787670135,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5780639648437,0.7553815841674805,0.3408668339252472,0.3283427953720093,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791320800781,0.6580785512924194,0.2233075052499771,1.0322058200836182,284.5775451660156,284.95001220703125,299.77154541015625,288.7261962890625,298.01007080078125,297.2412109375,284.5748291015625,1.0,0.6404865980148315,0.4064088761806488,0.4064088761806488,1.0,1.0,-3.240238666534424,0.9854562282562256,2.2547824382781982,0.2554129362106323,0.8965417146682739,0.8965417146682739,0.0,223.884765625,229.0,47170.0234375,0.0,3176.047119140625,1.0,279.82208251953125,282.9094543457031,291.8117370605469,294.93798828125,293.1499938964844,293.1499938964844,280.04998779296875,36370.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658707618713379,3.6587319374084473,8.932000241657079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6196.05712890625,0.0,1545.6595458984375,1895.4371337890625,0.0,4300.0,0.9074484705924988,1.0,0.0,3.0,1.0,0.0
12150540,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6374816894531,0.7982476353645325,0.4055754840373993,0.3698292076587677,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6396484375,0.9084277749061584,0.6050431728363037,0.5765801668167114,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.63922119140625,0.8809089064598083,0.5539132356643677,0.3895554542541504,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63623046875,0.7532368302345276,0.3403205573558807,0.3278076350688934,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322021484375,0.6559367179870605,0.2227184921503067,1.0296698808670044,284.6384582519531,284.95001220703125,299.7616577148437,288.7193603515625,298.0020751953125,297.2354736328125,284.6503295898437,1.0,0.6408188343048096,0.4060294032096863,0.4060294032096863,1.0,1.0,-3.2343199253082275,0.9823368191719056,2.251983165740967,0.2535509765148163,0.8949222564697266,0.8949222564697266,0.0,225.8640899658203,229.0,46308.921875,0.0,3174.081298828125,1.0,280.0059814453125,283.0047912597656,291.7041015625,294.6216125488281,293.1499938964844,293.1499938964844,280.04998779296875,36410.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975310564041138,1.0,0.0,0.0,3.6502761840820312,3.650300264358521,8.89087971245317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6253.54638671875,0.0,1536.5438232421875,1895.4371337890625,0.0,4279.1484375,0.9056446552276612,1.0,0.0,3.0,1.0,0.0
12150600,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215881347656,0.7965185046195984,0.4051555097103119,0.3691933453083038,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220458984375,0.9064267873764038,0.6044377088546753,0.5757197737693787,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7219543457031,0.8804576992988586,0.5559566020965576,0.3907626867294311,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213134765625,0.7519614696502686,0.3402619659900665,0.3275932669639587,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203674316406,0.6545864343643188,0.2224826514720916,1.0281227827072144,284.7218017578125,284.95001220703125,299.7517395019531,288.7123718261719,297.9991455078125,297.2368469238281,284.72418212890625,1.0,0.6412618160247803,0.4056499302387237,0.4056499302387237,1.0,1.0,-3.231844186782837,0.9804396033287048,2.2514047622680664,0.2520591020584106,0.8943073153495789,0.8943073153495789,0.0,227.206771850586,232.0,45982.95703125,0.0,3176.110107421875,1.0,280.0889587402344,283.0984191894531,291.6727294921875,294.61895751953125,293.1499938964844,293.1499938964844,280.3500061035156,36337.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991618514060974,1.0,0.0,0.0,3.644598007202149,3.6446218490600586,8.86324073690048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5990.033203125,0.0,1529.6849365234375,1895.4371337890625,0.0,4228.869140625,0.9043181538581848,1.0,0.0,3.0,1.0,0.0
12150660,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.7954912781715393,0.4049603939056396,0.3689373731613159,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.9052082300186156,0.604127824306488,0.5753116607666016,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.8806919455528259,0.5582314729690552,0.3922689259052276,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138122558594,0.7512735724449158,0.3404148817062378,0.3276658356189728,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.6538081765174866,0.2224355936050415,1.027640700340271,284.8162841796875,284.95001220703125,299.7418212890625,288.7052307128906,297.9981994628906,297.24041748046875,284.82928466796875,1.0,0.6418811678886414,0.4054411053657532,0.4054411053657532,1.0,1.0,-3.2323596477508545,0.9800283908843994,2.252331256866455,0.2514514923095703,0.8942376375198364,0.8942376375198364,0.0,228.2022705078125,232.0,45126.41796875,0.0,3182.7333984375,1.0,280.2994384765625,283.22735595703125,291.62066650390625,294.40826416015625,293.1499938964844,293.1499938964844,280.3500061035156,36284.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810152649879456,1.0,0.0,0.0,3.639308452606201,3.6393322944641113,8.837532163852302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6099.5986328125,0.0,1523.43115234375,1895.4371337890625,0.0,4137.54248046875,0.903125524520874,1.0,0.0,3.0,1.0,0.0
12150720,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7950116395950317,0.405190497636795,0.3689998686313629,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9045861959457396,0.6043099164962769,0.5752989649772644,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8814628720283508,0.5609570741653442,0.3940361440181732,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7510547041893005,0.3408959209918976,0.3280000686645508,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6535012722015381,0.2226606160402298,1.0281838178634644,284.9086608886719,284.95001220703125,299.7318725585937,288.697998046875,298.0001525878906,297.2479858398437,284.91143798828125,1.0,0.6427112817764282,0.4052322804927826,0.4052322804927826,1.0,1.0,-3.2355923652648926,0.9806065559387208,2.254985809326172,0.2511990070343017,0.8949640393257141,0.8949640393257141,0.0,228.9511260986328,235.0,44864.08203125,0.0,3193.93701171875,1.0,280.3871459960937,283.32861328125,291.63458251953125,294.479248046875,293.1499938964844,293.1499938964844,280.6499938964844,36162.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752017855644226,1.0,0.0,0.0,3.637256145477295,3.637279987335205,8.827567512526002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5867.2734375,0.0,1520.2486572265625,1895.4371337890625,0.0,4086.876953125,0.9025672674179076,1.0,0.0,3.0,1.0,0.0
12150780,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.794699490070343,0.4054158329963684,0.3692013919353485,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.90415757894516,0.6045441627502441,0.5754936933517456,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8823894262313843,0.5636904239654541,0.3959209024906158,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7510112524032593,0.3414475917816162,0.3284957706928253,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6534052491188049,0.2229806035757064,1.0294723510742188,285.0062255859375,284.95001220703125,299.721923828125,288.6906433105469,298.0020751953125,297.25537109375,285.0193786621094,1.0,0.6437327265739441,0.405023455619812,0.405023455619812,1.0,1.0,-3.240478754043579,0.9817621111869812,2.258716583251953,0.2512185573577881,0.8961941599845886,0.8961941599845886,0.0,229.70016479492188,235.0,44068.109375,0.0,3208.7822265625,1.0,280.5981750488281,283.45904541015625,291.6051330566406,294.3110046386719,293.1499938964844,293.1499938964844,280.6499938964844,36076.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965803861618042,1.0,0.0,0.0,3.636091709136963,3.636115550994873,8.821916139822861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5984.66845703125,0.0,1518.3228759765625,1895.4371337890625,0.0,4004.14990234375,0.902268886566162,1.0,0.0,3.0,1.0,0.0
12150840,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.7945996522903442,0.4059339165687561,0.369570642709732,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.9039522409439088,0.6051102876663208,0.5759055018424988,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.8835211992263794,0.5667471289634705,0.3979538977146148,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7511610388755798,0.3422252237796783,0.3291488587856293,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982971191406,0.6535257697105408,0.2234936952590942,1.0314457416534424,285.0999755859375,284.95001220703125,299.71197509765625,288.68316650390625,298.005859375,297.265380859375,285.10284423828125,1.0,0.6449448466300964,0.4048146307468414,0.4048146307468414,1.0,1.0,-3.2470157146453857,0.9834991693496704,2.263516664505005,0.2514137923717499,0.8982102870941162,0.8982102870941162,0.0,230.41465759277344,238.0,43855.01171875,0.0,3227.111328125,1.0,280.6861877441406,283.56036376953125,291.629150390625,294.4027709960937,293.1499938964844,293.1499938964844,280.95001220703125,35931.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615142345428468,1.0,0.0,0.0,3.638500213623047,3.638524055480957,8.833607125779963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5765.099609375,0.0,1519.904541015625,1895.4371337890625,0.0,3966.072021484375,0.902689516544342,1.0,0.0,3.0,1.0,0.0
12150900,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978759765625,0.7944816946983337,0.4063732028007507,0.3699933588504791,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003479003906,0.9037317633628844,0.605629026889801,0.5764099955558777,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20001220703125,0.8846237659454346,0.5697372555732727,0.4000393748283386,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.7513225078582764,0.3430036008358001,0.3298884332180023,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.6536972522735596,0.2240413576364517,1.0338795185089111,285.19903564453125,284.95001220703125,299.7019958496094,288.67559814453125,298.0089111328125,297.2743225097656,285.21295166015625,1.0,0.6463143825531006,0.4046058058738708,0.4046058058738708,1.0,1.0,-3.254453659057617,0.985546886920929,2.268906831741333,0.2517748773097992,0.9007382988929749,0.9007382988929749,0.0,231.2406768798828,238.0,43147.87890625,0.0,3248.111572265625,1.0,280.8974304199219,283.6913757324219,291.601806640625,294.24444580078125,293.1499938964844,293.1499938964844,280.95001220703125,35830.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534534215927124,1.0,0.0,0.0,3.642051696777344,3.642075538635254,8.850860240272596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5885.1123046875,0.0,1523.07666015625,1895.4371337890625,0.0,3894.01953125,0.903432548046112,1.0,0.0,3.0,1.0,0.0
12150960,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969970703125,0.794492781162262,0.4070817232131958,0.3705421388149261,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.29754638671875,0.9036367535591124,0.6064375638961792,0.577066957950592,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2974853515625,0.8858492374420166,0.5730295181274414,0.4022418558597564,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29669189453125,0.7515956163406372,0.3439728021621704,0.3307379484176636,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29559326171875,0.6539984345436096,0.2247457653284073,1.03679096698761,285.2972717285156,284.95001220703125,299.6919860839844,288.6679382324219,298.0132141113281,297.2854919433594,285.3002319335937,1.0,0.6478396058082581,0.404203861951828,0.404203861951828,1.0,1.0,-3.2630703449249268,0.9875116944313048,2.2755584716796875,0.2517442107200622,0.904119908809662,0.904119908809662,0.0,232.0732269287109,241.0,43026.04296875,0.0,3271.857421875,1.0,280.9851379394531,283.7964172363281,291.6264038085937,294.3443298339844,293.1499938964844,293.1499938964844,280.6499938964844,35672.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504432082176208,1.0,0.0,0.0,3.6493754386901855,3.649399280548096,8.886492537385493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6372.658203125,0.0,1530.0234375,1895.4371337890625,0.0,3866.9541015625,0.9049442410469056,1.0,0.0,3.0,1.0,0.0
12151020,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364807128906,0.7943898439407349,0.4074455797672272,0.3710904121398926,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342529296875,0.90342378616333,0.6069208979606628,0.5777463316917419,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.8869483470916748,0.5759682059288025,0.4044520556926727,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.7517944574356079,0.3447721600532532,0.331624835729599,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24188232421875,0.6542611718177795,0.2253586053848266,1.039957880973816,285.23541259765625,284.95001220703125,299.6819763183594,288.6601867675781,298.0149841308594,297.2931213378906,285.2232666015625,1.0,0.6494794487953186,0.4038019478321075,0.4038019478321075,1.0,1.0,-3.272082090377808,0.9895690679550172,2.28251314163208,0.2518058717250824,0.9055634140968324,0.9055634140968324,0.0,233.06521606445312,241.0,43814.66796875,0.0,3297.478271484375,1.0,280.8017883300781,283.6996765136719,291.7262878417969,294.6632080078125,293.1499938964844,293.1499938964844,280.6499938964844,35637.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962430775165558,1.0,0.0,0.0,3.656876802444458,3.6569008827209473,8.923063319343782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6313.02099609375,0.0,1538.1146240234375,1895.4371337890625,0.0,3974.224365234375,0.9065462350845336,1.0,0.0,3.0,1.0,0.0
12151080,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519775390625,0.7932082414627075,0.4070104956626892,0.3710801303386688,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15155029296875,0.902129888534546,0.6065574884414673,0.5778306126594543,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.151611328125,0.8869596123695374,0.5780834555625916,0.4062134623527527,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.7511571049690247,0.3450618982315063,0.3321795761585235,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.153076171875,0.6537715792655945,0.2256089299917221,1.0421258211135864,285.1517639160156,284.95001220703125,299.6719665527344,288.6523742675781,298.0108947753906,297.2925720214844,285.149658203125,1.0,0.6510064601898193,0.4034000337123871,0.4034000337123871,1.0,1.0,-3.277573585510254,0.9903794527053832,2.28719425201416,0.2514975368976593,0.9059950709342957,0.9059950709342957,0.0,234.71954345703125,244.0,44140.48828125,0.0,3319.018310546875,1.0,280.7186889648437,283.6054992675781,291.7323913574219,294.6441955566406,293.1499938964844,293.1499938964844,280.3500061035156,35710.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718932509422302,1.0,0.0,0.0,3.661656141281128,3.661680221557617,8.946402658693842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6581.0390625,0.0,1544.0030517578125,1895.4371337890625,0.0,4057.865966796875,0.9076743721961976,1.0,0.0,3.0,1.0,0.0
12151140,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.7913441061973572,0.4063505232334137,0.3706807792186737,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9001295566558838,0.6058803796768188,0.5774368047714233,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.8862942457199097,0.5799814462661743,0.4076725542545318,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7499505281448364,0.3451319932937622,0.3324343562126159,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.6527332067489624,0.2256689071655273,1.0432095527648926,285.0586242675781,284.95001220703125,299.66192626953125,288.6444702148437,298.0052490234375,297.2898864746094,285.0459899902344,1.0,0.652350902557373,0.4029981195926666,0.4029981195926666,1.0,1.0,-3.2799887657165527,0.9901120662689208,2.289876699447632,0.2507285475730896,0.9059113264083862,0.9059113264083862,0.0,236.73883056640625,244.0,45025.23828125,0.0,3335.747314453125,1.0,280.5072326660156,283.47760009765625,291.7582702636719,294.8309326171875,293.1499938964844,293.1499938964844,280.3500061035156,35760.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848690032958984,1.0,0.0,0.0,3.666095495223999,3.6661198139190674,8.96810888662003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6458.6865234375,0.0,1549.34814453125,1895.4371337890625,0.0,4170.90087890625,0.90867817401886,1.0,0.0,3.0,1.0,0.0
12151200,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7889742851257324,0.4052667915821075,0.3699637949466705,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.8975963592529297,0.6046951413154602,0.5766319036483765,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.8851259350776672,0.5814342498779297,0.4088764488697052,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.748310923576355,0.3448650240898132,0.3324195146560669,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.6512613892555237,0.2254536598920822,1.0432580709457395,284.96875,284.95001220703125,299.6518859863281,288.6365051269531,297.99676513671875,297.2832336425781,284.9661560058594,1.0,0.6534791588783264,0.4025962054729461,0.4025962054729461,1.0,1.0,-3.279654026031494,0.9888781905174256,2.290775775909424,0.2496360093355178,0.9050596952438354,0.9050596952438354,0.0,239.01007080078125,247.0,45302.24609375,0.0,3347.708251953125,1.0,280.4203186035156,283.3788146972656,291.7191772460937,294.7338562011719,293.1499938964844,293.1499938964844,280.04998779296875,35874.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920727014541626,1.0,0.0,0.0,3.6675169467926025,3.667541027069092,8.97506367891765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6714.24462890625,0.0,1551.8028564453125,1895.4371337890625,0.0,4232.74853515625,0.9090884923934937,1.0,0.0,3.0,1.0,0.0
12151260,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7864789366722107,0.4041875600814819,0.3691098093986511,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8949136137962341,0.6034418940544128,0.5756059288978577,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8838403224945068,0.5828941464424133,0.4099723994731903,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7465329170227051,0.3445201218128204,0.332236647605896,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.649617612361908,0.2251406461000442,1.0425515174865725,284.87127685546875,284.95001220703125,299.641845703125,288.62847900390625,297.9884948730469,297.27703857421875,284.8583984375,1.0,0.6544114947319031,0.4021892547607422,0.4021892547607422,1.0,1.0,-3.2776434421539307,0.9870482683181764,2.290595054626465,0.2482574880123138,0.9036826491355896,0.9036826491355896,0.0,241.2797241210937,247.0,46121.8359375,0.0,3355.882568359375,1.0,280.2079772949219,283.2483825683594,291.7257385253906,294.8808288574219,293.1499938964844,293.1499938964844,280.04998779296875,35956.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6680853366851807,3.66810941696167,8.977846164270886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6576.8017578125,0.0,1553.0555419921875,1895.4371337890625,0.0,4300.0,0.9092499613761902,1.0,0.0,3.0,1.0,0.0
12151320,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7838107347488403,0.4028149247169494,0.3680856227874756,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790832519531,0.8920479416847229,0.6018416881561279,0.5743463635444641,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77911376953125,0.8823830485343933,0.5840314626693726,0.4109224081039428,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798767089844,0.7445981502532959,0.3439396023750305,0.3318870961666107,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.6477961540222168,0.2246292829513549,1.0411381721496582,284.7793273925781,284.95001220703125,299.6318054199219,288.6203918457031,297.9784545898437,297.2683410644531,284.776611328125,1.0,0.6551474928855896,0.4017823338508606,0.4017823338508606,1.0,1.0,-3.273924827575684,0.984618067741394,2.289306640625,0.2466992437839508,0.9015467762947084,0.9015467762947084,0.0,243.5870513916016,250.0,46340.6015625,0.0,3360.39990234375,1.0,280.12115478515625,283.14923095703125,291.6982727050781,294.7755126953125,293.1499938964844,293.1499938964844,279.75,36096.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665197372436523,3.6652214527130127,8.963714321907901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6836.68310546875,0.0,1550.867919921875,1895.4371337890625,0.0,4300.0,0.9087154865264891,1.0,0.0,3.0,1.0,0.0
12151380,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822204589844,0.7812013626098633,0.4015240967273712,0.3670107722282409,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798095703125,0.8892338871955872,0.6002790927886963,0.5729842782020569,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799621582031,0.8809903264045715,0.5852513909339905,0.4118284583091736,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6834716796875,0.7426862716674805,0.343354195356369,0.3314457237720489,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6879272460937,0.6459615230560303,0.2240821421146392,1.039252996444702,284.6810302734375,284.95001220703125,299.6217346191406,288.6123046875,297.9692687988281,297.26092529296875,284.66802978515625,1.0,0.6557227373123169,0.4013753831386566,0.4013753831386566,1.0,1.0,-3.269286632537842,0.9818708896636964,2.287415742874145,0.2449725419282913,0.8988924622535706,0.8988924622535706,0.0,245.7772216796875,250.0,47106.1796875,0.0,3362.181884765625,1.0,279.9091796875,283.0195617675781,291.7288818359375,294.93524169921875,293.1499938964844,293.1499938964844,279.75,36198.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661129713058472,3.661153793334961,8.943829357122013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6698.25,0.0,1547.0751953125,1895.4371337890625,0.0,4300.0,0.9078544974327089,1.0,0.0,3.0,1.0,0.0
12151440,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5889892578125,0.7785226106643677,0.3999888300895691,0.3658186197280884,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5884704589844,0.886352002620697,0.5984393954277039,0.5714671015739441,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5885009765625,0.8795257210731506,0.5861939191818237,0.4126272797584533,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5892639160156,0.7407126426696777,0.3425851762294769,0.3308930993080139,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59033203125,0.644050121307373,0.2233850657939911,1.0368931293487549,284.5887451171875,284.95001220703125,299.6116638183594,288.6041564941406,297.9587097167969,297.25164794921875,284.58599853515625,1.0,0.6561421155929565,0.400968462228775,0.400968462228775,1.0,1.0,-3.263490915298462,0.9787179231643676,2.2847728729248047,0.2431428432464599,0.8954818248748779,0.8954818248748779,0.0,247.9497528076172,253.0,47278.8828125,0.0,3361.245361328125,1.0,279.822265625,282.9214782714844,291.71746826171875,294.8479919433594,293.1499938964844,293.1499938964844,280.04998779296875,36357.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653252124786377,3.653276205062866,8.905382742341317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6183.4560546875,0.0,1539.4652099609375,1895.4371337890625,0.0,4300.0,0.9062191843986512,1.0,0.0,3.0,1.0,0.0
12151500,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474304199219,0.7760121822357178,0.3987993896007538,0.364644706249237,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6496276855469,0.8836371898651123,0.5969169735908508,0.569936215877533,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6495361328125,0.878233015537262,0.5875112414360046,0.4134383797645569,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463317871094,0.738854169845581,0.3419862389564514,0.3303097486495971,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6423034667969,0.6422223448753357,0.2227834016084671,1.0343097448349,284.6485290527344,284.95001220703125,299.6015930175781,288.5959777832031,297.9505615234375,297.2457275390625,284.6602783203125,1.0,0.6564524173736572,0.400561511516571,0.400561511516571,1.0,1.0,-3.2574024200439453,0.9754695892333984,2.281932830810547,0.241198718547821,0.8939199447631836,0.8939199447631836,0.0,249.94537353515625,253.0,46412.28515625,0.0,3358.669189453125,1.0,280.0057678222656,283.015625,291.6087646484375,294.5327453613281,293.1499938964844,293.1499938964844,280.04998779296875,36396.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6450703144073486,3.645094156265259,8.865537779456645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6238.80078125,0.0,1530.654541015625,1895.4371337890625,0.0,4300.0,0.9044712781906128,1.0,0.0,3.0,1.0,0.0
12151560,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.731689453125,0.7744753360748291,0.398368090391159,0.3640040755271911,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73211669921875,0.8818908333778381,0.5961872339248657,0.5689645409584045,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.877920389175415,0.5896435379981995,0.4146983921527862,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314453125,0.7377312779426575,0.3418745994567871,0.3300453424453735,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7305603027344,0.6410569548606873,0.2225331813097,1.032703876495361,284.7319030761719,284.95001220703125,299.59149169921875,288.5877685546875,297.9480285644531,297.2471008300781,284.7341003417969,1.0,0.656869649887085,0.400367796421051,0.400367796421051,1.0,1.0,-3.2547197341918945,0.9739680290222168,2.2807517051696777,0.2401584833860397,0.8933679461479187,0.8933679461479187,0.0,251.30776977539065,256.0,46077.90234375,0.0,3360.226806640625,1.0,280.08953857421875,283.1096496582031,291.56597900390625,294.5216979980469,293.1499938964844,293.1499938964844,280.3500061035156,36323.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958195686340332,1.0,0.0,0.0,3.6396372318267822,3.639661073684693,8.839128895488102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5973.57177734375,0.0,1524.080322265625,1895.4371337890625,0.0,4264.6435546875,0.9031999707221984,1.0,0.0,3.0,1.0,0.0
12151620,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.7735729217529297,0.3981640040874481,0.3637430369853973,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.8807967305183411,0.5957550406455994,0.5684447288513184,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.8782325387001038,0.5920073390007019,0.4162673354148865,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.7371253371238708,0.3419788777828216,0.3300721943378448,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.6403895616531372,0.2224736958742141,1.0321686267852783,284.824951171875,284.95001220703125,299.5814208984375,288.5795593261719,297.9471740722656,297.25067138671875,284.8377990722656,1.0,0.65746009349823,0.400174081325531,0.400174081325531,1.0,1.0,-3.255051374435425,0.9735522270202636,2.281499147415161,0.2395986914634704,0.893341600894928,0.893341600894928,0.0,252.31515502929688,256.0,45216.9609375,0.0,3366.575927734375,1.0,280.2993469238281,283.23712158203125,291.50653076171875,294.3025817871094,293.1499938964844,293.1499938964844,280.3500061035156,36271.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860451817512512,1.0,0.0,0.0,3.634586811065674,3.634610652923584,8.814615171104379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6079.1064453125,0.0,1518.11279296875,1895.4371337890625,0.0,4181.04541015625,0.9020609259605408,1.0,0.0,3.0,1.0,0.0
12151680,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.7731544375419617,0.3983761072158813,0.3637936115264892,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8802061080932617,0.5958066582679749,0.5683139562606812,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.879023015499115,0.5948258638381958,0.4180980622768402,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.7369279265403748,0.3424117565155029,0.3303616344928741,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.6401301622390747,0.2226859927177429,1.0326590538024902,284.9164123535156,284.95001220703125,299.5713195800781,288.57135009765625,297.9491882324219,297.2582397460937,284.9191589355469,1.0,0.6582574844360352,0.3999803364276886,0.3999803364276886,1.0,1.0,-3.258086919784546,0.9740806221961976,2.284006357192993,0.2393539696931839,0.8941104412078857,0.8941104412078857,0.0,253.0782623291016,259.0,44948.35546875,0.0,3377.660888671875,1.0,280.3871459960937,283.3378601074219,291.5145568847656,294.36602783203125,293.1499938964844,293.1499938964844,280.6499938964844,36149.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980632483959198,1.0,0.0,0.0,3.632766962051392,3.6327908039093018,8.805790798760427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5845.32275390625,0.0,1515.197265625,1895.4371337890625,0.0,4134.21875,0.9015548229217528,1.0,0.0,3.0,1.0,0.0
12151740,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7728866934776306,0.3985839486122131,0.3639805912971496,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8797842860221863,0.5959107279777527,0.568388044834137,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8799483776092529,0.5976361632347107,0.4200396537780761,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7368882298469543,0.3429155051708221,0.3308130204677582,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6400598883628845,0.2229932844638824,1.0338951349258425,285.01324462890625,284.95001220703125,299.56121826171875,288.5631408691406,297.9510803222656,297.2655334472656,285.0262145996094,1.0,0.6592419743537903,0.3997866213321686,0.3997866213321686,1.0,1.0,-3.262763023376465,0.9751755595207214,2.287587404251098,0.2393750846385955,0.8953800201416016,0.8953800201416016,0.0,253.843490600586,259.0,44146.671875,0.0,3392.47607421875,1.0,280.5979919433594,283.46746826171875,291.48101806640625,294.1924743652344,293.1499938964844,293.1499938964844,280.6499938964844,36064.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713998436927797,1.0,0.0,0.0,3.6318259239196777,3.631849765777588,8.801229114396847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5960.21728515625,0.0,1513.5247802734375,1895.4371337890625,0.0,4053.528564453125,0.901306688785553,1.0,0.0,3.0,1.0,0.0
12151800,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.7728114128112793,0.3990800082683563,0.364332765340805,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.8795605897903442,0.5963428020477295,0.5686768293380737,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.8810582756996155,0.6007726788520813,0.4221274554729461,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.737021803855896,0.3436461389064789,0.3314223885536194,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10455322265625,0.6401830315589905,0.2234938591718673,1.035816311836243,285.106201171875,284.95001220703125,299.5511169433594,288.554931640625,297.9548645019531,297.2754211425781,285.1090087890625,1.0,0.6604132056236267,0.3995929062366485,0.3995929062366485,1.0,1.0,-3.269082307815552,0.9768431186676024,2.292239189147949,0.2395654469728469,0.8974292278289795,0.8974292278289795,0.0,254.5743408203125,262.0,43927.2109375,0.0,3410.865478515625,1.0,280.6861572265625,283.568359375,291.50213623046875,294.28009033203125,293.1499938964844,293.1499938964844,280.95001220703125,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671141505241394,1.0,0.0,0.0,3.6344480514526367,3.634471893310547,8.813942713459255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5740.0400390625,0.0,1515.342041015625,1895.4371337890625,0.0,4015.7421875,0.9017751216888428,1.0,0.0,3.0,1.0,0.0
12151860,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041320800781,0.7727259993553162,0.3995001018047333,0.3647380769252777,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066650390625,0.8793306946754456,0.5967305302619934,0.5690582990646362,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20672607421875,0.882140040397644,0.6038265824317932,0.4242601692676544,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.202880859375,0.737172544002533,0.3443780243396759,0.3321186304092407,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981811523437,0.6403589248657227,0.2240293025970459,1.038198471069336,285.2054443359375,284.95001220703125,299.541015625,288.5467529296875,297.95758056640625,297.2841491699219,285.2191772460937,1.0,0.661737859249115,0.399256944656372,0.399256944656372,1.0,1.0,-3.276294469833374,0.9784446954727172,2.297849655151367,0.2395485788583755,0.9000000953674316,0.9000000953674316,0.0,255.4165954589844,262.0,43215.67578125,0.0,3431.969970703125,1.0,280.8972473144531,283.6996765136719,291.4730224609375,294.1193542480469,293.1499938964844,293.1499938964844,280.95001220703125,35819.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589969515800476,1.0,0.0,0.0,3.6382033824920654,3.638227462768554,8.83216671354603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5859.35546875,0.0,1518.7347412109375,1895.4371337890625,0.0,3943.639404296875,0.9025641083717346,1.0,0.0,3.0,1.0,0.0
