time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151920,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30242919921875,0.772763729095459,0.4001871049404144,0.3652700185775757,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3029479980469,0.8792192935943604,0.5974069833755493,0.569593608379364,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3029479980469,0.8833373188972473,0.6071882247924805,0.4265097081661224,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.7374281287193298,0.3453028202056885,0.3329266905784607,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.30108642578125,0.6406550407409668,0.2247226983308792,1.0410631895065308,285.3027038574219,284.95001220703125,299.5309143066406,288.53857421875,297.9619445800781,297.2951354980469,285.3057861328125,1.0,0.663215160369873,0.3989209830760956,0.3989209830760956,1.0,1.0,-3.2846951484680176,0.980431854724884,2.304263114929199,0.2396061718463897,0.9034065008163452,0.9034065008163452,0.0,256.26275634765625,265.0,43114.58203125,0.0,3455.89990234375,1.0,280.9853210449219,283.803955078125,291.4964904785156,294.217529296875,293.1499938964844,293.1499938964844,280.6499938964844,35661.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559036493301392,1.0,0.0,0.0,3.645733118057251,3.645756959915161,8.868762506608618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6344.85595703125,0.0,1525.8974609375,1895.4371337890625,0.0,3915.98779296875,0.9041215777397156,1.0,0.0,3.0,1.0,0.0
12151980,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24188232421875,0.7727058529853821,0.4005362093448639,0.3658017814159393,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395935058594,0.8790113925933838,0.5977654457092285,0.5701525211334229,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.884418249130249,0.6101657152175903,0.4287578463554382,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2429504394531,0.7376251220703125,0.3460575640201568,0.3337724208831787,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24713134765625,0.6409257650375366,0.2253246009349823,1.0441844463348389,285.2406616210937,284.95001220703125,299.52081298828125,288.53045654296875,297.963623046875,297.30242919921875,285.22857666015625,1.0,0.664803683757782,0.3985850214958191,0.3985850214958191,1.0,1.0,-3.29348373413086,0.9825426936149596,2.310940980911255,0.239790141582489,0.904883861541748,0.904883861541748,0.0,257.2684631347656,265.0,43886.1171875,0.0,3481.71630859375,1.0,280.8020324707031,283.7073669433594,291.5957946777344,294.5355224609375,293.1499938964844,293.1499938964844,280.6499938964844,35626.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678010940551758,1.0,0.0,0.0,3.65343165397644,3.6534557342529297,8.906258130991773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6286.21875,0.0,1534.1959228515625,1895.4371337890625,0.0,4021.812744140625,0.9057674407958984,1.0,0.0,3.0,1.0,0.0
12152040,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562805175781,0.7716949582099915,0.4000945687294006,0.3657831251621246,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15582275390625,0.8778544068336487,0.5972866415977478,0.5701254606246948,297.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15582275390625,0.8845040798187256,0.6122682690620422,0.4305254817008972,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564636230469,0.7370988130569458,0.346297413110733,0.3342834413051605,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573486328125,0.6405545473098755,0.225560262799263,1.0462995767593384,285.1560363769531,284.95001220703125,299.5107116699219,288.5223693847656,297.9593200683594,297.30126953125,285.1538391113281,1.0,0.6662763953208923,0.3982490599155426,0.3982490599155426,1.0,1.0,-3.298722982406616,0.9834113717079164,2.3153116703033447,0.2396174669265747,0.9053321480751038,0.9053321480751038,0.0,258.9364318847656,268.0,44195.64453125,0.0,3503.172119140625,1.0,280.7189636230469,283.612060546875,291.6015625,294.515380859375,293.1499938964844,293.1499938964844,280.3500061035156,35701.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771913886070251,1.0,0.0,0.0,3.658366680145264,3.658390760421753,8.930335297918646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6552.41455078125,0.0,1540.259521484375,1895.4371337890625,0.0,4104.26220703125,0.906931459903717,1.0,0.0,3.0,1.0,0.0
12152100,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.7700814604759216,0.3994316458702087,0.3653801679611206,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8760730624198914,0.5965006351470947,0.5696272850036621,297.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8839731216430664,0.6141453385353088,0.4319739043712616,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.7360731363296509,0.3463166058063507,0.3344916403293609,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.6397055387496948,0.225603848695755,1.047317385673523,285.0623474121094,284.95001220703125,299.5006103515625,288.5143127441406,297.95343017578125,297.2980041503906,285.0498046875,1.0,0.6675643920898438,0.3979130983352661,0.3979130983352661,1.0,1.0,-3.3008604049682617,0.9832059741020204,2.3176543712615967,0.2389920800924301,0.9052676558494568,0.9052676558494568,0.0,260.965087890625,268.0,45077.30859375,0.0,3519.54150390625,1.0,280.5074768066406,283.4838562011719,291.6273803710937,294.7015686035156,293.1499938964844,293.1499938964844,280.3500061035156,35752.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900948405265808,1.0,0.0,0.0,3.6629486083984375,3.662972688674927,8.952718530963466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6430.63330078125,0.0,1545.762939453125,1895.4371337890625,0.0,4215.8349609375,0.907967746257782,1.0,0.0,3.0,1.0,0.0
12152160,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.7680292725563049,0.3983536660671234,0.3646675646305084,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.8738301992416382,0.5952189564704895,0.5687292218208313,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.8829877376556396,0.6155579686164856,0.4331570565700531,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.734666645526886,0.3459992408752441,0.3344307541847229,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.6384780406951904,0.2253718227148056,1.0472970008850098,284.971435546875,284.95001220703125,299.490478515625,288.5063171386719,297.9445495605469,297.290771484375,284.9689025878906,1.0,0.6686362028121948,0.39749476313591,0.39749476313591,1.0,1.0,-3.300255537033081,0.9818310737609864,2.3184244632720947,0.2378387004137039,0.9044283628463744,0.9044283628463744,0.0,263.23651123046875,271.0,45353.84375,0.0,3530.937255859375,1.0,280.41973876953125,283.38385009765625,291.5889892578125,294.6050720214844,293.1499938964844,293.1499938964844,280.04998779296875,35868.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972865581512452,1.0,0.0,0.0,3.664492607116699,3.664516687393189,8.960267336988181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6684.3857421875,0.0,1548.363525390625,1895.4371337890625,0.0,4277.07861328125,0.908406138420105,1.0,0.0,3.0,1.0,0.0
12152220,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7658567428588867,0.3972735404968261,0.3638132512569427,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.871446430683136,0.5938670039176941,0.567609429359436,297.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8818809986114502,0.6169725060462952,0.4342222213745117,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7331196665763855,0.3456010818481445,0.3341984748840332,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6370828151702881,0.2250391691923141,1.0465083122253418,284.8741760253906,284.95001220703125,299.4803771972656,288.4983825683594,297.9358825683594,297.28399658203125,284.8613586425781,1.0,0.6695123314857483,0.3970764279365539,0.3970764279365539,1.0,1.0,-3.2979369163513184,0.9798514246940612,2.3180854320526123,0.2363993972539901,0.9030731916427612,0.9030731916427612,0.0,265.5087280273437,271.0,46168.3203125,0.0,3538.360595703125,1.0,280.2080993652344,283.2539367675781,291.6043701171875,294.7543640136719,293.1499938964844,293.1499938964844,280.04998779296875,35950.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665163516998291,3.66518759727478,8.963548907559016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6550.7001953125,0.0,1549.733642578125,1895.4371337890625,0.0,4300.0,0.9085916876792908,1.0,0.0,3.0,1.0,0.0
12152280,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823486328125,0.7635337710380554,0.3959061503410339,0.3627919852733612,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.8689046502113342,0.5921779870986938,0.56626296043396,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.8806121349334717,0.6180487871170044,0.4351342022418976,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.7314226627349854,0.344968169927597,0.3337998688220978,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836608886719,0.635521650314331,0.2245083451271057,1.045009970664978,284.78204345703125,284.95001220703125,299.47027587890625,288.4905090332031,297.9254455566406,297.2746887207031,284.779296875,1.0,0.6701931953430176,0.3966580927371979,0.3966580927371979,1.0,1.0,-3.293910264968872,0.9772791862487792,2.3166310787200928,0.2347873896360397,0.900953769683838,0.900953769683838,0.0,267.813720703125,274.0,46383.6953125,0.0,3541.990478515625,1.0,280.1212463378906,283.154541015625,291.5869445800781,294.6605834960937,293.1499938964844,293.1499938964844,279.75,36091.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662363052368164,3.662387371063232,8.949857033258013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6812.31982421875,0.0,1547.6541748046875,1895.4371337890625,0.0,4300.0,0.908077597618103,1.0,0.0,3.0,1.0,0.0
12152340,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846618652344,0.7612621784210205,0.3946186304092407,0.3617206811904907,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822204589844,0.8664089441299438,0.5905326008796692,0.5648188591003418,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820068359375,0.8793962597846985,0.6192103624343872,0.4360001683235168,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.68572998046875,0.7297303080558777,0.3443306684494018,0.3333097100257873,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6902160644531,0.6339346766471863,0.2239420115947723,1.0430397987365725,284.6833190917969,284.95001220703125,299.4601745605469,288.48272705078125,297.91534423828125,297.26593017578125,284.6703491210937,1.0,0.67071533203125,0.3962397575378418,0.3962397575378418,1.0,1.0,-3.288968563079834,0.9743951559066772,2.314573287963867,0.2330104112625122,0.8983103632926941,0.8983103632926941,0.0,269.99786376953125,274.0,47144.59375,0.0,3542.81201171875,1.0,279.90936279296875,283.0246887207031,291.6224060058594,294.8270874023437,293.1499938964844,293.1499938964844,279.75,36194.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658367156982422,3.658391237258911,8.9303375716554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6675.67578125,0.0,1543.9544677734375,1895.4371337890625,0.0,4300.0,0.9072334170341492,1.0,0.0,3.0,1.0,0.0
12152400,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5905456542969,0.7589291930198669,0.3930886685848236,0.3605328798294067,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59002685546875,0.863864004611969,0.5886451601982117,0.5632403492927551,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5899658203125,0.8781064748764038,0.6200757026672363,0.4367506504058838,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908203125,0.7279675602912903,0.3435086607933044,0.3327078819274902,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5918884277344,0.6322675943374634,0.2232255339622497,1.0405943393707275,284.5902709960937,284.95001220703125,299.4501037597656,288.4750366210937,297.9029541015625,297.2540283203125,284.58746337890625,1.0,0.6710842847824097,0.3958214223384857,0.3958214223384857,1.0,1.0,-3.282883882522583,0.9711151719093324,2.3117685317993164,0.2311365157365799,0.8949025869369507,0.8949025869369507,0.0,272.16082763671875,277.0,47309.171875,0.0,3540.856201171875,1.0,279.8223571777344,282.92596435546875,291.6135559082031,294.74346923828125,293.1499938964844,293.1499938964844,280.04998779296875,36354.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650534868240357,3.6505589485168457,8.892139362615126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6161.87939453125,0.0,1536.41552734375,1895.4371337890625,0.0,4300.0,0.9056092500686646,1.0,0.0,3.0,1.0,0.0
12152460,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6481018066406,0.7567411065101624,0.3918968141078949,0.3593603372573852,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502990722656,0.8614763617515564,0.5870881676673889,0.5616723299026489,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6505126953125,0.8769667148590088,0.6213312745094299,0.4375112354755401,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64715576171875,0.7262900471687317,0.3428573906421661,0.3320745825767517,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6431579589844,0.6306582093238831,0.2226045727729797,1.0379234552383425,284.6493225097656,284.95001220703125,299.44000244140625,288.4674072265625,297.8940124511719,297.2463684082031,284.6608581542969,1.0,0.671347439289093,0.3956243097782135,0.3956243097782135,1.0,1.0,-3.2765262126922607,0.9683283567428588,2.3081977367401123,0.2297310978174209,0.8933373689651489,0.8933373689651489,0.0,274.14459228515625,277.0,46433.7265625,0.0,3537.267822265625,1.0,280.0057373046875,283.0194396972656,291.50555419921875,294.429443359375,293.1499938964844,293.1499938964844,280.04998779296875,36394.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642371654510498,3.642395496368408,8.852415476212627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6215.93701171875,0.0,1527.6468505859375,1895.4371337890625,0.0,4300.0,0.90386700630188,1.0,0.0,3.0,1.0,0.0
12152520,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308349609375,0.7554106712341309,0.3914563059806824,0.3587163984775543,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8599407076835632,0.5863069891929626,0.5606634616851807,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8767306208610535,0.6234388947486877,0.4387448728084564,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73065185546875,0.7252698540687561,0.3426991403102875,0.3317647278308868,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.729736328125,0.6296266913414001,0.2223380804061889,1.0362399816513062,284.7311096191406,284.95001220703125,299.429931640625,288.4598693847656,297.8915405273437,297.2476501464844,284.7333679199219,1.0,0.6717206239700317,0.3954272270202636,0.3954272270202636,1.0,1.0,-3.273614883422852,0.9667774438858032,2.306837558746338,0.2287090420722961,0.8927682042121887,0.8927682042121887,0.0,275.4913024902344,280.0,46095.515625,0.0,3538.085205078125,1.0,280.08892822265625,283.1121826171875,291.4566345214844,294.4154052734375,293.1499938964844,293.1499938964844,280.3500061035156,36323.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990236163139344,1.0,0.0,0.0,3.6369473934173584,3.636971235275269,8.826068551570643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5948.25146484375,0.0,1521.103271484375,1895.4371337890625,0.0,4291.76416015625,0.9025980234146118,1.0,0.0,3.0,1.0,0.0
12152580,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.7546252012252808,0.3912373483181,0.3584423959255218,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.8589573502540588,0.5857992172241211,0.560081958770752,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82574462890625,0.8770509958267212,0.6257725358009338,0.4402905404567718,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.7247098088264465,0.3427572548389435,0.3317469656467438,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.6290307641029358,0.2222619205713272,1.0356297492980957,284.82440185546875,284.95001220703125,299.4198303222656,288.45245361328125,297.8908996582031,297.25146484375,284.8371276855469,1.0,0.6722671389579773,0.3952301442623138,0.3952301442623138,1.0,1.0,-3.2736852169036865,0.9662522673606871,2.3074328899383545,0.2281160503625869,0.8927415013313293,0.8927415013313293,0.0,276.49664306640625,280.0,45228.9296875,0.0,3543.873046875,1.0,280.29913330078125,283.2398986816406,291.390625,294.18914794921875,293.1499938964844,293.1499938964844,280.3500061035156,36271.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989981770515442,1.0,0.0,0.0,3.631893157958984,3.631916999816896,8.801555395621108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6051.6513671875,0.0,1515.1400146484375,1895.4371337890625,0.0,4214.86669921875,0.9014590382575988,1.0,0.0,3.0,1.0,0.0
12152640,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.7542665600776672,0.3914339244365692,0.3584796488285064,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8584082722663879,0.5857537984848022,0.5598711967468262,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8778091073036194,0.6285778284072876,0.4421069025993347,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.724525511264801,0.343149185180664,0.3319959938526153,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.6288022398948669,0.2224594503641128,1.0360524654388428,284.9157409667969,284.95001220703125,299.4097595214844,288.4451599121094,297.8936767578125,297.2599792480469,284.91845703125,1.0,0.6730198264122009,0.395033061504364,0.395033061504364,1.0,1.0,-3.276461124420166,0.9666621088981628,2.309799194335937,0.22782664000988,0.8935039639472961,0.8935039639472961,0.0,277.2612609863281,283.0,44957.86328125,0.0,3554.580322265625,1.0,280.3871154785156,283.34063720703125,291.3944702148437,294.2471008300781,293.1499938964844,293.1499938964844,280.6499938964844,36150.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984910488128662,1.0,0.0,0.0,3.6300692558288574,3.630093097686768,8.792717380856629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5817.416015625,0.0,1512.224853515625,1895.4371337890625,0.0,4171.25927734375,0.9009520411491394,1.0,0.0,3.0,1.0,0.0
12152700,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7540442943572998,0.3916304111480713,0.3586556315422058,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8580032587051392,0.5857505798339844,0.5598500967025757,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8786891102790833,0.6313673853874207,0.4440346360206604,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7244916558265686,0.3436155915260315,0.3324111104011535,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6287497878074646,0.2227528989315033,1.0372273921966553,285.0124816894531,284.95001220703125,299.3996887207031,288.4379577636719,297.8962097167969,297.26806640625,285.0253601074219,1.0,0.6739578247070312,0.3948359489440918,0.3948359489440918,1.0,1.0,-3.2808759212493896,0.9676321148872375,2.3132436275482178,0.2277967780828476,0.8947678208351135,0.8947678208351135,0.0,278.0317077636719,283.0,44154.3203125,0.0,3569.134033203125,1.0,280.597900390625,283.47003173828125,291.358642578125,294.0702514648437,293.1499938964844,293.1499938964844,280.6499938964844,36065.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975784182548523,1.0,0.0,0.0,3.629122495651245,3.6291463375091553,8.788131253822939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5930.6708984375,0.0,1510.5487060546875,1895.4371337890625,0.0,4091.970703125,0.9007025957107544,1.0,0.0,3.0,1.0,0.0
12152760,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.7539903521537781,0.3921105861663818,0.3589938580989837,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.8577661514282227,0.5860608816146851,0.5600298047065735,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.8797345757484436,0.6344916224479675,0.4461092352867126,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.7246183156967163,0.3443105816841125,0.3329857587814331,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044616699219,0.6288729906082153,0.2232390493154525,1.0390859842300415,285.1060485839844,284.95001220703125,299.3896484375,288.4308776855469,297.9005126953125,297.2787780761719,285.1087341308594,1.0,0.6750800609588623,0.3945763409137726,0.3945763409137726,1.0,1.0,-3.286914587020874,0.9689975380897522,2.3179168701171875,0.2277609258890152,0.896817147731781,0.896817147731781,0.0,278.7733459472656,286.0,43930.98828125,0.0,3587.34716796875,1.0,280.68682861328125,283.5716857910156,291.3782958984375,294.1554260253906,293.1499938964844,293.1499938964844,280.95001220703125,35920.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714303612709044,1.0,0.0,0.0,3.631740093231201,3.631763696670532,8.800813020570786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5711.51513671875,0.0,1512.35302734375,1895.4371337890625,0.0,4053.796875,0.9011699557304382,1.0,0.0,3.0,1.0,0.0
12152820,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037353515625,0.7539418339729309,0.3925242722034454,0.3593924045562744,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062683105469,0.8575382232666016,0.5863461494445801,0.5603084564208984,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066650390625,0.8807651996612549,0.6375315189361572,0.4482325315475464,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026672363281,0.7247741222381592,0.3450125455856323,0.3336528539657593,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.197998046875,0.6290561556816101,0.2237630486488342,1.041415810585022,285.2052001953125,284.95001220703125,299.37957763671875,288.4239501953125,297.9033508300781,297.2873229980469,285.2185974121094,1.0,0.6763544082641602,0.3943167328834533,0.3943167328834533,1.0,1.0,-3.293885469436645,0.970666527748108,2.323218822479248,0.2278723120689392,0.8993834853172302,0.8993834853172302,0.0,279.6202392578125,286.0,43241.0625,0.0,3608.384521484375,1.0,280.8972473144531,283.70281982421875,291.3497619628906,293.9950561523437,293.1499938964844,293.1499938964844,280.95001220703125,35818.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632293581962584,1.0,0.0,0.0,3.635497808456421,3.635521650314331,8.819035315354995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5829.98095703125,0.0,1515.7440185546875,1895.4371337890625,0.0,3981.320068359375,0.901959240436554,1.0,0.0,3.0,1.0,0.0
12152880,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023986816406,0.7540091276168823,0.3932030498981476,0.3599180579185486,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030090332031,0.8574279546737671,0.5869302153587341,0.5607531666755676,297.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031005859375,0.881909191608429,0.6408924460411072,0.4504771828651428,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021240234375,0.7250334024429321,0.3459101021289825,0.3344345092773437,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30096435546875,0.62935471534729,0.2244467288255691,1.044235110282898,285.302734375,284.95001220703125,299.3695373535156,288.41717529296875,297.90789794921875,297.2982177734375,285.3058166503906,1.0,0.677781343460083,0.3940571248531341,0.3940571248531341,1.0,1.0,-3.302077531814575,0.9727546572685242,2.3293228149414062,0.2280811220407486,0.902792751789093,0.902792751789093,0.0,280.4681396484375,289.0,43108.8359375,0.0,3632.376708984375,1.0,280.9853210449219,283.8077087402344,291.374267578125,294.0941467285156,293.1499938964844,293.1499938964844,280.6499938964844,35660.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600391387939452,1.0,0.0,0.0,3.6430504322052,3.6430742740631104,8.855715236677497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6315.2412109375,0.0,1522.9176025390625,1895.4371337890625,0.0,3952.934326171875,0.90352064371109,1.0,0.0,3.0,1.0,0.0
12152940,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414855957031,0.7539957761764526,0.3935459852218628,0.3604435324668884,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391967773437,0.8572417497634888,0.587205708026886,0.5612302422523499,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.8829426765441895,0.6438223719596863,0.4527113437652588,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.242431640625,0.7252432703971863,0.3466346561908722,0.3352540731430053,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.6296364068984985,0.2250384539365768,1.0473144054412842,285.2401733398437,284.95001220703125,299.3595275878906,288.4105224609375,297.9095764160156,297.30517578125,285.2281494140625,1.0,0.6793184876441956,0.3937975168228149,0.3937975168228149,1.0,1.0,-3.310661792755127,0.9749680161476136,2.335693836212158,0.2284169346094131,0.9042598605155944,0.9042598605155944,0.0,281.47772216796875,289.0,43901.0703125,0.0,3658.301025390625,1.0,280.8022155761719,283.71063232421875,291.4750061035156,294.4131774902344,293.1499938964844,293.1499938964844,280.6499938964844,35626.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718477129936218,1.0,0.0,0.0,3.650760173797608,3.6507842540740967,8.893238145901705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6257.126953125,0.0,1531.218505859375,1895.4371337890625,0.0,4057.46533203125,0.905168890953064,1.0,0.0,3.0,1.0,0.0
12153000,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1550598144531,0.7531418204307556,0.3931039571762085,0.3604232668876648,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546325683594,0.8562268018722534,0.5866556763648987,0.5611323714256287,297.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.154541015625,0.883037269115448,0.6458041071891785,0.4544172286987304,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552429199219,0.7247904539108276,0.3468378484249115,0.3357344269752502,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560974121094,0.6293461918830872,0.2252614647150039,1.049382567405701,285.1548156738281,284.95001220703125,299.3494873046875,288.4040222167969,297.90496826171875,297.30328369140625,285.1527404785156,1.0,0.6807369589805603,0.3935379087924957,0.3935379087924957,1.0,1.0,-3.3156466484069824,0.9759357571601868,2.3397109508514404,0.2284043580293655,0.9046934843063354,0.9046934843063354,0.0,283.1546936035156,292.0,44201.55078125,0.0,3679.573486328125,1.0,280.71905517578125,283.6144104003906,291.4824523925781,294.3943176269531,293.1499938964844,293.1499938964844,280.3500061035156,35701.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981165885925293,1.0,0.0,0.0,3.6556930541992174,3.655717134475708,8.917286891119147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6521.96240234375,0.0,1537.2763671875,1895.4371337890625,0.0,4138.849609375,0.9063323736190796,1.0,0.0,3.0,1.0,0.0
12153060,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.7517527937889099,0.392437607049942,0.3600188195705414,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8546623587608337,0.5858010053634644,0.5605688095092773,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8825503587722778,0.6475411653518677,0.4557758271694183,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7238709926605225,0.3468153476715088,0.3359065055847168,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.6286206841468811,0.2252893298864364,1.05034077167511,285.06072998046875,284.95001220703125,299.3394775390625,288.3976745605469,297.8985290527344,297.2992858886719,285.0482177734375,1.0,0.6819682717323303,0.3931253552436828,0.3931253552436828,1.0,1.0,-3.317480564117432,0.9754170179367064,2.342063665390014,0.2275371700525283,0.9046131372451782,0.9046131372451782,0.0,285.1927185058594,292.0,45072.34765625,0.0,3695.465576171875,1.0,280.5076599121094,283.48590087890625,291.5098571777344,294.5813293457031,293.1499938964844,293.1499938964844,280.3500061035156,35753.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939742088317872,1.0,0.0,0.0,3.660244703292847,3.660268783569336,8.93950584668346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6400.9931640625,0.0,1542.74658203125,1895.4371337890625,0.0,4248.958984375,0.907362937927246,1.0,0.0,3.0,1.0,0.0
12153120,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.7499709725379944,0.3913587927818298,0.3593032658100128,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.8526892066001892,0.5844588279724121,0.5596092343330383,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.8816344738006592,0.6487919092178345,0.4568511545658111,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.722585916519165,0.3464524149894714,0.3358043730258941,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.6275421977043152,0.225039541721344,1.0502468347549438,284.9704895019531,284.95001220703125,299.3294982910156,288.3915100097656,297.88916015625,297.291259765625,284.9678649902344,1.0,0.6829819679260254,0.39271280169487,0.39271280169487,1.0,1.0,-3.316530704498291,0.9739126563072203,2.342617988586426,0.2263351082801818,0.9037699699401855,0.9037699699401855,0.0,287.4739074707031,295.0,45345.05859375,0.0,3706.123291015625,1.0,280.4205017089844,283.38653564453125,291.47344970703125,294.4860534667969,293.1499938964844,293.1499938964844,280.04998779296875,35869.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661753654479981,3.6617777347564697,8.946878438109707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6655.3193359375,0.0,1545.304443359375,1895.4371337890625,0.0,4300.0,0.9077942371368408,1.0,0.0,3.0,1.0,0.0
12153180,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7480900883674622,0.390281468629837,0.3584524393081665,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8506026864051819,0.5830673575401306,0.558443009853363,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8806169033050537,0.6500555872917175,0.4578118622303009,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7211621403694153,0.3460105955600738,0.3355319499969482,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6263043880462646,0.2246910631656646,1.0493886470794678,284.872314453125,284.95001220703125,299.3194885253906,288.3855285644531,297.879150390625,297.28240966796875,284.8595275878906,1.0,0.6838014721870422,0.3923002481460571,0.3923002481460571,1.0,1.0,-3.3139028549194336,0.9718369841575624,2.3420658111572266,0.224871426820755,0.902392566204071,0.902392566204071,0.0,289.7423095703125,295.0,46156.609375,0.0,3712.712890625,1.0,280.2083740234375,283.255859375,291.50115966796875,294.6436767578125,293.1499938964844,293.1499938964844,280.04998779296875,35952.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662381410598755,3.662405490875244,8.949945708991436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6524.458984375,0.0,1546.633056640625,1895.4371337890625,0.0,4300.0,0.9079700708389282,1.0,0.0,3.0,1.0,0.0
12153240,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.7460721135139465,0.3889167308807373,0.3574338853359222,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.8483864665031433,0.5813716053962708,0.5570753216743469,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.779296875,0.8794458508491516,0.6509639024734497,0.4586119353771209,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.7195799946784973,0.3453318476676941,0.3350912928581238,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78125,0.6249006390571594,0.2241434454917907,1.0478180646896362,284.7796325683594,284.95001220703125,299.3095397949219,288.3797302246094,297.8669738769531,297.2705078125,284.77685546875,1.0,0.684428334236145,0.3918876945972442,0.3918876945972442,1.0,1.0,-3.309581756591797,0.96917986869812,2.3404018878936768,0.2232446372509002,0.9002514481544495,0.9002514481544495,0.0,292.0389404296875,283.0,46366.2578125,0.0,3715.416748046875,1.0,280.121337890625,283.1559143066406,291.4903869628906,294.5584411621094,293.1499938964844,293.1499938964844,279.75,36094.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659512042999268,3.659536123275757,8.935927553466172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6786.32275390625,0.0,1544.48828125,1895.4371337890625,0.0,4300.0,0.9074416160583496,1.0,0.0,3.0,1.0,0.0
12153300,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68145751953125,0.7454668283462524,0.38763228058815,0.3562619388103485,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8478242754936218,0.5797325372695923,0.5555247664451599,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6784362792969,0.8801010251045227,0.6519656181335449,0.4592860639095306,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824035644531,0.7193086743354797,0.3446506857872009,0.3344513177871704,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.6245632171630859,0.2235621660947799,1.0452653169631958,284.6799621582031,284.95001220703125,299.299560546875,288.37408447265625,297.8559875488281,297.2603759765625,284.6669921875,1.0,0.6831148266792297,0.3914751410484314,0.3914751410484314,1.0,1.0,-3.3032827377319336,0.9658483266830444,2.3374345302581787,0.2213670462369918,0.8975768089294434,0.8975768089294434,0.0,291.4501342773437,283.0,47113.51953125,0.0,3697.140625,1.0,279.9095764160156,283.02545166015625,291.530029296875,294.7297058105469,293.1499938964844,293.1499938964844,279.75,36198.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655424118041992,3.6554481983184814,8.915975513446028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6650.51513671875,0.0,1540.7017822265625,1895.4371337890625,0.0,4300.0,0.90657776594162,1.0,0.0,3.0,1.0,0.0
12153360,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.58551025390625,0.745505154132843,0.3861275315284729,0.3549346029758453,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.848034143447876,0.5778527855873108,0.5537924766540527,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5848388671875,0.8816098570823669,0.6526732444763184,0.459807425737381,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7196518182754517,0.3437994718551636,0.333653450012207,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5867919921875,0.6247164607048035,0.2228451371192932,1.042014718055725,284.5851745605469,284.95001220703125,299.28961181640625,288.3686828613281,297.8438415527344,297.24822998046875,284.5823669433594,1.0,0.6810507774353027,0.3912723958492279,0.3912723958492279,1.0,1.0,-3.2953667640686035,0.9625222086906432,2.3328444957733154,0.2198690623044967,0.894122838973999,0.894122838973999,0.0,289.40106201171875,271.0,47264.89453125,0.0,3666.884765625,1.0,279.8218078613281,282.92498779296875,291.5242919921875,294.6492614746094,293.1499938964844,293.1499938964844,280.04998779296875,36361.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647457838058472,3.647481918334961,8.877156005837605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6136.7275390625,0.0,1533.0443115234375,1895.4371337890625,0.0,4300.0,0.904925525188446,1.0,0.0,3.0,1.0,0.0
12153420,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6419982910156,0.7461094856262207,0.3849667906761169,0.3535972833633423,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441955566406,0.8488894701004028,0.5762931108474731,0.5520268082618713,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.64471435546875,0.8838518261909485,0.6537984609603882,0.4603180587291717,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64117431640625,0.720508337020874,0.3431306481361389,0.3327989876270294,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.63720703125,0.6252830624580383,0.2222369909286499,1.0384286642074585,284.643310546875,284.95001220703125,299.2796936035156,288.36346435546875,297.8348388671875,297.24041748046875,284.6546936035156,1.0,0.6784114837646484,0.3910696804523468,0.3910696804523468,1.0,1.0,-3.286906242370605,0.9590541124343872,2.327852249145508,0.2182614207267761,0.8925096988677979,0.8925096988677979,0.0,286.28240966796875,271.0,46368.1328125,0.0,3629.487548828125,1.0,280.0055236816406,283.0177001953125,291.4174194335937,294.3360595703125,293.1499938964844,293.1499938964844,280.04998779296875,36403.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639128684997559,3.639152765274048,8.836659617372788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6189.34765625,0.0,1524.1156005859375,1895.4371337890625,0.0,4300.0,0.9031477570533752,1.0,0.0,3.0,1.0,0.0
12153480,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.723388671875,0.747875988483429,0.3845642209053039,0.3527718484401703,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72381591796875,0.8509531617164612,0.5755051970481873,0.5507898926734924,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.8874707221984863,0.6558257937431335,0.4613156914710998,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.7223523259162903,0.3429700434207916,0.3322567939758301,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223205566406,0.6267011165618896,0.2219994217157364,1.0357794761657717,284.7236633300781,284.95001220703125,299.269775390625,288.3584289550781,297.8324584960937,297.2417907714844,284.7257995605469,1.0,0.675540566444397,0.3908669352531433,0.3908669352531433,1.0,1.0,-3.281778335571289,0.9567320942878724,2.325046300888061,0.216968759894371,0.8918761014938354,0.8918761014938354,0.0,281.873779296875,259.0,46008.0859375,0.0,3592.808837890625,1.0,280.08892822265625,283.10943603515625,291.36834716796875,294.3216247558594,293.1499938964844,293.1499938964844,280.3500061035156,36333.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6335062980651855,3.633530139923096,8.809375913187978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5920.99755859375,0.0,1517.376953125,1895.4371337890625,0.0,4300.0,0.901835799217224,1.0,0.0,3.0,1.0,0.0
12153540,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.7504960298538208,0.3843963146209717,0.3523083031177521,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.8539237976074219,0.5749974846839905,0.5499638319015503,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.8920786380767822,0.6580928564071655,0.4626303017139435,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.7249383330345154,0.3430385589599609,0.3320010602474212,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086242675781,0.6288055777549744,0.2219669371843338,1.034184217453003,284.8153991699219,284.95001220703125,299.2598876953125,288.3536376953125,297.8320007324219,297.2457580566406,284.8279724121094,1.0,0.6725932955741882,0.3906642198562622,0.3906642198562622,1.0,1.0,-3.2795779705047607,0.9554083943367004,2.324169635772705,0.2160878330469131,0.8917742967605591,0.8917742967605591,0.0,276.65142822265625,259.0,45121.23828125,0.0,3558.462890625,1.0,280.2989807128906,283.2357788085937,291.2991638183594,294.0921325683594,293.1499938964844,293.1499938964844,280.3500061035156,36283.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917994737625122,1.0,0.0,0.0,3.628218650817871,3.628242492675781,8.783754879004846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6021.03857421875,0.0,1511.18017578125,1895.4371337890625,0.0,4230.4150390625,0.9006459712982178,1.0,0.0,3.0,1.0,0.0
12153600,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7538552284240723,0.3846511542797088,0.3521513938903808,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8576839566230774,0.5749556422233582,0.5494990348815918,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.897530198097229,0.6608555316925049,0.464220643043518,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7281559705734253,0.3434518873691559,0.3320097327232361,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6315179467201233,0.2222210764884948,1.0336195230484009,284.90533447265625,284.95001220703125,299.25,288.3490905761719,297.8350524902344,297.25457763671875,284.9079284667969,1.0,0.6696698665618896,0.3904614746570587,0.3904614746570587,1.0,1.0,-3.280066967010498,0.955006182193756,2.3250608444213867,0.2154985964298248,0.8924533724784851,0.8924533724784851,0.0,270.8445739746094,247.0,44829.15234375,0.0,3527.10009765625,1.0,280.3871154785156,283.33544921875,291.3014831542969,294.14654541015625,293.1499938964844,293.1499938964844,280.6499938964844,36163.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868183135986328,1.0,0.0,0.0,3.626132726669312,3.6261565685272217,8.773657214078412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5785.9482421875,0.0,1507.99365234375,1895.4371337890625,0.0,4187.70361328125,0.9000813961029053,1.0,0.0,3.0,1.0,0.0
12153660,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7576661705970764,0.3849183022975921,0.3521337509155273,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8619431853294373,0.5749667286872864,0.5492218136787415,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9034758806228638,0.6636032462120056,0.4659212231636047,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7317715883255005,0.343949407339096,0.3321844339370727,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6346464157104492,0.2225830107927322,1.0338162183761597,285.0006408691406,284.95001220703125,299.2402038574219,288.3446655273437,297.83795166015625,297.26300048828125,285.0133972167969,1.0,0.6667987704277039,0.3903103172779083,0.3903103172779083,1.0,1.0,-3.282202243804932,0.9552993178367616,2.3269028663635254,0.2152991294860839,0.8936240077018738,0.8936240077018738,0.0,264.7925109863281,247.0,44006.7890625,0.0,3498.13427734375,1.0,280.59771728515625,283.4635925292969,291.2655334472656,293.96783447265625,293.1499938964844,293.1499938964844,280.6499938964844,36080.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775570631027222,1.0,0.0,0.0,3.624889612197876,3.624913454055786,8.767643180362938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5896.6083984375,0.0,1506.0076904296875,1895.4371337890625,0.0,4107.4521484375,0.8997670412063599,1.0,0.0,3.0,1.0,0.0
12153720,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.7619696259498596,0.3854772448539734,0.3522815108299255,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.8667317628860474,0.5752966403961182,0.5491473078727722,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.9102485179901124,0.6667060852050781,0.4677747189998626,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.7358087301254272,0.3446855843067169,0.3325215876102447,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.6382063627243042,0.2231490015983581,1.03471577167511,285.0923156738281,284.95001220703125,299.23052978515625,288.3403015136719,297.8432312011719,297.2745666503906,285.09503173828125,1.0,0.6640157103538513,0.3901591300964355,0.3901591300964355,1.0,1.0,-3.286001205444336,0.9561720490455629,2.329829216003418,0.2152654230594635,0.8955680131912231,0.8955680131912231,0.0,258.52374267578125,235.0,43766.9609375,0.0,3471.73388671875,1.0,280.6861572265625,283.5636291503906,291.2866516113281,294.0526123046875,293.1499938964844,293.1499938964844,280.95001220703125,35937.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729744791984558,1.0,0.0,0.0,3.627195119857788,3.627218961715698,8.778799838182749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5676.82470703125,0.0,1507.477294921875,1895.4371337890625,0.0,4067.360107421875,0.9001649618148804,1.0,0.0,3.0,1.0,0.0
