time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153780,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894226074219,0.7665799856185913,0.3859757781028747,0.3524875938892364,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919860839844,0.8718607425689697,0.5755913853645325,0.5491607189178467,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927185058594,0.9177186489105223,0.6697171330451965,0.469670832157135,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.7401337623596191,0.3454340994358063,0.3329509496688843,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18377685546875,0.6420807838439941,0.2237602770328521,1.0360983610153198,285.1910095214844,284.95001220703125,299.22100830078125,288.3360290527344,297.8475036621094,297.2846374511719,285.204345703125,1.0,0.6613139510154724,0.3900079429149627,0.3900079429149627,1.0,1.0,-3.29072380065918,0.9573558568954468,2.3333680629730225,0.2153893113136291,0.8980360627174377,0.8980360627174377,0.0,252.23204040527344,235.0,43059.4921875,0.0,3447.24755859375,1.0,280.8969421386719,283.69439697265625,291.25933837890625,293.8921813964844,293.1499938964844,293.1499938964844,280.95001220703125,35836.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644461274147034,1.0,0.0,0.0,3.630615949630737,3.630639791488648,8.795365715741355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5793.9375,0.0,1510.4932861328125,1895.4371337890625,0.0,3992.11865234375,0.9008798003196716,1.0,0.0,3.0,1.0,0.0
12153840,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7716365456581116,0.3867451846599579,0.3528238534927368,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28814697265625,0.8774627447128296,0.5761725306510925,0.5493271946907043,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.288330078125,0.9259172081947328,0.6730690002441406,0.4716942906379699,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.7448619604110718,0.346386969089508,0.333498865365982,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861633300781,0.6463626623153687,0.2245393991470337,1.0379897356033323,285.2879333496094,284.95001220703125,299.21160888671875,288.3318176269531,297.8538513183594,297.29754638671875,285.2909545898437,1.0,0.6587140560150146,0.3898567855358124,0.3898567855358124,1.0,1.0,-3.2966904640197754,0.9589655995368958,2.3377249240875244,0.2156100273132324,0.9013400673866272,0.9013400673866272,0.0,245.8406524658203,223.0,42911.8828125,0.0,3424.969482421875,1.0,280.9852905273437,283.7987365722656,291.2859191894531,293.9919738769531,293.1499938964844,293.1499938964844,280.6499938964844,35678.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609225392341614,1.0,0.0,0.0,3.637835502624512,3.637859344482422,8.830379556457046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6276.099609375,0.0,1517.28173828125,1895.4371337890625,0.0,3960.80517578125,0.9023662805557252,1.0,0.0,3.0,1.0,0.0
12153900,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.226318359375,0.7769169211387634,0.3871960341930389,0.3531665205955505,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239685058594,0.883316159248352,0.5764551758766174,0.5495191216468811,297.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232666015625,0.9344052076339722,0.6759952902793884,0.4737121164798736,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271423339844,0.7498412728309631,0.3471774458885193,0.3340903222560882,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313842773437,0.6509168744087219,0.2252352237701416,1.040163516998291,285.2248229980469,284.95001220703125,299.20233154296875,288.3276672363281,297.85693359375,297.3058776855469,285.21270751953125,1.0,0.6561890840530396,0.3897055983543396,0.3897055983543396,1.0,1.0,-3.303088426589966,0.9607155919075012,2.3423728942871094,0.2159600406885147,0.9026997685432434,0.9026997685432434,0.0,239.5345001220703,223.0,43683.72265625,0.0,3404.05712890625,1.0,280.8025207519531,283.7012939453125,291.3894958496094,294.3123474121094,293.1499938964844,293.1499938964844,280.6499938964844,35645.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724765419960022,1.0,0.0,0.0,3.645195245742798,3.645219087600708,8.866145435604267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6218.56201171875,0.0,1525.17822265625,1895.4371337890625,0.0,4062.98974609375,0.903935968875885,1.0,0.0,3.0,1.0,0.0
12153960,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.78145432472229,0.3868866562843323,0.3529835045337677,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376647949219,0.8884596228599548,0.575961172580719,0.5491644740104675,297.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375427246094,0.941889762878418,0.6779729127883911,0.4752034842967987,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.7542996406555176,0.3474585115909576,0.3343519866466522,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.6550236940383911,0.2255728989839553,1.0413594245910645,285.1378479003906,284.95001220703125,299.1931457519531,288.3236083984375,297.8524475097656,297.3039855957031,285.1355895996094,1.0,0.6535211205482483,0.389367014169693,0.389367014169693,1.0,1.0,-3.3059988021850586,0.9607694149017334,2.345229387283325,0.215480551123619,0.903007447719574,0.903007447719574,0.0,233.8376922607422,211.0,43962.58203125,0.0,3378.551025390625,1.0,280.71875,283.6035461425781,291.4002685546875,294.296142578125,293.1499938964844,293.1499938964844,280.3500061035156,35722.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816216230392456,1.0,0.0,0.0,3.649729490280152,3.6497535705566406,8.88821716671373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6480.482421875,0.0,1530.794921875,1895.4371337890625,0.0,4142.80322265625,0.9050112962722778,1.0,0.0,3.0,1.0,0.0
12154020,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.7855204939842224,0.386357694864273,0.3524233102798462,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8931468725204468,0.5751984119415283,0.5483800172805786,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.948700189590454,0.6797124147415161,0.4763469099998474,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7584024667739868,0.3475196957588196,0.3343106806278229,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.6587875485420227,0.2257228642702102,1.041476130485535,285.0434875488281,284.95001220703125,299.1841125488281,288.319580078125,297.84619140625,297.2997131347656,285.0308532714844,1.0,0.6506471633911133,0.389028400182724,0.389028400182724,1.0,1.0,-3.305852174758911,0.9597505331039428,2.3461015224456787,0.2145356237888336,0.9028101563453674,0.9028101563453674,0.0,228.4733123779297,211.0,44821.26953125,0.0,3347.951171875,1.0,280.5080261230469,283.47515869140625,291.43017578125,294.48443603515625,293.1499938964844,293.1499938964844,280.3500061035156,35776.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994275689125061,1.0,0.0,0.0,3.65385365486145,3.65387773513794,8.908315294320346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6360.7568359375,0.0,1535.782470703125,1895.4371337890625,0.0,4251.5244140625,0.9059473872184752,1.0,0.0,3.0,1.0,0.0
12154080,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7892413139343262,0.385428637266159,0.3515619933605194,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.897498607635498,0.5739893317222595,0.5472368597984314,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9549718499183656,0.6809585094451904,0.4772065877914428,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.7622348666191101,0.3472487926483154,0.3340020477771759,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.662270724773407,0.2256042063236236,1.0405762195587158,284.95184326171875,284.95001220703125,299.1751708984375,288.3156433105469,297.83660888671875,297.290771484375,284.9490661621094,1.0,0.6475390791893005,0.388689786195755,0.388689786195755,1.0,1.0,-3.303029060363769,0.9578191041946412,2.345209836959839,0.2132992148399353,0.9018283486366272,0.9018283486366272,0.0,223.33306884765625,199.0,45073.97265625,0.0,3312.58203125,1.0,280.4206848144531,283.3747253417969,291.3962707519531,294.39080810546875,293.1499938964844,293.1499938964844,280.04998779296875,35894.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65487551689148,3.6548993587493896,8.913298188417684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6612.11767578125,0.0,1537.8104248046875,1895.4371337890625,0.0,4300.0,0.9062715768814088,1.0,0.0,3.0,1.0,0.0
12154140,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.7929805517196655,0.3845044076442718,0.3505699932575226,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.9018812775611876,0.5727411508560181,0.5459117889404297,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.9611180424690248,0.6822268962860107,0.4779536426067352,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.7660883069038391,0.3469055891036987,0.3335290849208832,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.6657252907752991,0.2253937125205993,1.0389432907104492,284.8529663085937,284.95001220703125,299.1663513183594,288.311767578125,297.8276062011719,297.2826538085937,284.8400573730469,1.0,0.644220232963562,0.388351172208786,0.388351172208786,1.0,1.0,-3.2986104488372803,0.9553495645523072,2.343260765075684,0.2118120789527893,0.900314450263977,0.900314450263977,0.0,218.1732635498047,199.0,45866.37890625,0.0,3273.592041015625,1.0,280.2088928222656,283.24365234375,291.4261779785156,294.5494689941406,293.1499938964844,293.1499938964844,280.04998779296875,35980.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6549768447875977,3.655000925064087,8.913792726161773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6481.81201171875,0.0,1538.5650634765625,1895.4371337890625,0.0,4300.0,0.9063314199447632,1.0,0.0,3.0,1.0,0.0
12154200,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596435546875,0.7966731190681458,0.3833037614822387,0.3494183719158172,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590637207031,0.9063150882720948,0.5711868405342102,0.5443874001502991,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.9670301675796508,0.6831325888633728,0.4785391986370086,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598571777344,0.7699251174926758,0.3463332951068878,0.3328951597213745,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7609558105469,0.6691243052482605,0.224992036819458,1.0366328954696655,284.75927734375,284.95001220703125,299.1576232910156,288.3079528808594,297.8165283203125,297.27166748046875,284.75640869140625,1.0,0.6406908631324768,0.3880125880241394,0.3880125880241394,1.0,1.0,-3.292560577392578,0.9523246884346008,2.340235948562622,0.2101689726114273,0.8980275988578796,0.8980275988578796,0.0,213.04335021972656,187.0,46061.3203125,0.0,3231.239501953125,1.0,280.12158203125,283.1429443359375,291.4169006347656,294.4653015136719,293.1499938964844,293.1499938964844,280.3500061035156,36125.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6515188217163086,3.651542901992798,8.896934104996035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5986.64990234375,0.0,1535.7965087890625,1895.4371337890625,0.0,4300.0,0.9056740403175354,1.0,0.0,3.0,1.0,0.0
12154260,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.8006547689437866,0.3824038207530975,0.348251610994339,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.91130131483078,0.5699039697647095,0.5428172945976257,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.9730456471443176,0.6844369173049927,0.4791149199008941,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147277832031,0.7740312814712524,0.3459007740020752,0.3321955800056457,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6727239489555359,0.2246539443731308,1.033940076828003,284.81689453125,284.95001220703125,299.14898681640625,288.30419921875,297.8086242675781,297.26470947265625,284.8282470703125,1.0,0.636997640132904,0.3878290951251983,0.3878290951251983,1.0,1.0,-3.285879611968994,0.9495053887367249,2.336374282836914,0.2087791860103607,0.8975654244422913,0.8975654244422913,0.0,207.75294494628903,187.0,45205.23828125,0.0,3186.74560546875,1.0,280.30499267578125,283.23394775390625,291.3095703125,294.1533508300781,293.1499938964844,293.1499938964844,280.3500061035156,36155.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999605119228363,1.0,0.0,0.0,3.647905111312866,3.647929191589356,8.879333677214163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6039.7060546875,0.0,1532.0029296875,1895.4371337890625,0.0,4296.6708984375,0.904938578605652,1.0,0.0,3.0,1.0,0.0
12154320,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8060404062271118,0.3822187781333923,0.3475782871246338,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.918091356754303,0.5693453550338745,0.5417525172233582,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9801739454269408,0.6866388320922852,0.4801880419254303,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7793893814086914,0.3459398150444031,0.3317945897579193,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6774358153343201,0.2246458530426025,1.0321067571640017,284.8966369628906,284.95001220703125,299.14044189453125,288.3005065917969,297.8072509765625,297.2667236328125,284.89874267578125,1.0,0.6333652138710022,0.3876456022262573,0.3876456022262573,1.0,1.0,-3.282383441925049,0.9478030204772948,2.334580421447754,0.2077059596776962,0.898079514503479,0.898079514503479,0.0,201.8076629638672,175.0,44883.91015625,0.0,3145.742919921875,1.0,280.3880310058594,283.3238525390625,291.2727355957031,294.1468811035156,293.1499938964844,293.1499938964844,280.6499938964844,36079.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944157004356384,1.0,0.0,0.0,3.647053003311157,3.6470768451690674,8.875185244505701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5783.3017578125,0.0,1530.4862060546875,1895.4371337890625,0.0,4252.7158203125,0.9046877026557922,1.0,0.0,3.0,1.0,0.0
12154380,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8123522400856018,0.3822444379329681,0.3472547233104706,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9264018535614014,0.5690403580665588,0.5410827398300171,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9878545999526978,0.6890587210655212,0.4815796613693237,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7858288884162903,0.3461819887161255,0.3316684365272522,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6831484436988831,0.2248120754957199,1.0312520265579224,284.9882202148437,284.95001220703125,299.1319885253906,288.296875,297.8075866699219,297.27105712890625,285.000732421875,1.0,0.6298661828041077,0.3874621093273163,0.3874621093273163,1.0,1.0,-3.281678438186645,0.9470461010932922,2.334632396697998,0.2070185989141464,0.8991276621818542,0.8991276621818542,0.0,195.49166870117188,175.0,44026.0390625,0.0,3108.829345703125,1.0,280.5987243652344,283.4491882324219,291.2171630859375,293.93280029296875,293.1499938964844,293.1499938964844,280.6499938964844,36025.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839432835578918,1.0,0.0,0.0,3.6466221809387207,3.646646022796631,8.873088290783926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5887.3564453125,0.0,1529.6041259765625,1895.4371337890625,0.0,4162.90478515625,0.904578685760498,1.0,0.0,3.0,1.0,0.0
12154440,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.819438636302948,0.3826718628406524,0.3472293019294739,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.9360893368721008,0.5691785216331482,0.540763258934021,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.9958111047744752,0.6919683218002319,0.4832488894462585,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.7933428287506104,0.3467497527599334,0.3317980170249939,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.6898658275604248,0.2252409011125564,1.0313643217086792,285.0770263671875,284.95001220703125,299.1236267089844,288.2933044433594,297.8113708496094,297.28009033203125,285.0795593261719,1.0,0.6265430450439453,0.3872786164283752,0.3872786164283752,1.0,1.0,-3.283555030822754,0.9471678733825684,2.336387157440185,0.2066015750169754,0.9009404182434082,0.9009404182434082,0.0,188.8979034423828,163.0,43767.3125,0.0,3075.981201171875,1.0,280.68621826171875,283.54656982421875,291.2305603027344,294.0016174316406,293.1499938964844,293.1499938964844,280.3500061035156,35906.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779588580131532,1.0,0.0,0.0,3.6493232250213614,3.649347305297852,8.886238447303185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6366.40478515625,0.0,1531.715087890625,1895.4371337890625,0.0,4110.9560546875,0.905085563659668,1.0,0.0,3.0,1.0,0.0
12154500,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8256378769874573,0.3828607201576233,0.3473460078239441,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9445589780807496,0.5691203474998474,0.5406346917152405,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9990000128746032,0.69475257396698,0.480203628540039,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8001114130020142,0.3472318351268768,0.3321097493171692,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.6959725022315979,0.2256484776735305,1.0323283672332764,285.0140075683594,284.95001220703125,299.1153259277344,288.289794921875,297.8132019042969,297.2865600585937,285.001708984375,1.0,0.6230710744857788,0.3870951235294342,0.3870951235294342,1.0,1.0,-3.280971050262451,0.9457430839538574,2.3352279663085938,0.2061932235956192,0.9008907675743104,0.9008907675743104,0.0,183.2953338623047,163.0,44525.796875,0.0,3039.41357421875,1.0,280.5028686523437,283.450927734375,291.3287658691406,294.3075256347656,293.1499938964844,293.1499938964844,280.3500061035156,35897.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868614673614502,1.0,0.0,0.0,3.651800394058228,3.651824474334717,8.898306305127335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6303.23828125,0.0,1534.4033203125,1895.4371337890625,0.0,4188.07470703125,0.905583679676056,1.0,0.0,3.0,1.0,0.0
12154560,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.8302133083343506,0.3823480308055877,0.3470199406147003,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9507946372032166,0.5683592557907104,0.5400649905204773,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9990000128746032,0.6978755593299866,0.471293032169342,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.805311381816864,0.3472581505775451,0.3321730196475982,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.7006927728652954,0.2257506549358368,1.0326557159423828,284.9223022460937,284.95001220703125,299.10711669921875,288.2863464355469,297.8126525878906,297.2899169921875,284.9194030761719,1.0,0.6190909147262573,0.3869242370128631,0.3869242370128631,1.0,1.0,-3.270127296447754,0.9415771961212158,2.328550100326538,0.2043569833040237,0.8997213244438171,0.8997213244438171,0.0,178.667724609375,166.0,44699.98828125,0.0,2989.79833984375,1.0,280.41925048828125,283.3516845703125,291.34161376953125,294.2864685058594,293.1499938964844,293.1499938964844,280.6499938964844,35995.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993890941143036,1.0,0.0,0.0,3.6511361598968506,3.6511600017547607,8.895069072423212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5833.8720703125,0.0,1534.402099609375,1895.4371337890625,0.0,4248.25048828125,0.905509352684021,1.0,0.0,3.0,1.0,0.0
12154620,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.832574725151062,0.3818804919719696,0.3464457988739013,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.953987956047058,0.5675985813140869,0.5392096042633057,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9990000128746032,0.7016908526420593,0.466236263513565,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.8081589937210083,0.3472520709037781,0.3320581316947937,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7033361792564392,0.2258271425962448,1.0325127840042114,284.9804382324219,284.95001220703125,299.0989685058594,288.282958984375,297.8148803710937,297.2969970703125,284.991943359375,1.0,0.6168355941772461,0.3867533504962921,0.3867533504962921,1.0,1.0,-3.262002944946289,0.938344955444336,2.323657989501953,0.202720046043396,0.9003535509109497,0.9003535509109497,0.0,175.98336791992188,166.0,43862.9140625,0.0,2957.528564453125,1.0,280.6039123535156,283.4427185058594,291.2519226074219,293.9980163574219,293.1499938964844,293.1499938964844,280.6499938964844,35994.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866803884506226,1.0,0.0,0.0,3.650739908218384,3.650763988494873,8.893139238352887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5891.9716796875,0.0,1533.9539794921875,1895.4371337890625,0.0,4186.51611328125,0.905468761920929,1.0,0.0,3.0,1.0,0.0
12154680,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8345220685005188,0.3819833099842071,0.3462458848953247,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9564419388771056,0.567395806312561,0.5387157201766968,297.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.9990000128746032,0.7062057852745056,0.4624879956245422,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.8104035258293152,0.3475921750068664,0.3321603238582611,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.7054864168167114,0.2261513471603393,1.033118486404419,285.06103515625,284.95001220703125,299.09088134765625,288.2796325683594,297.8222045898437,297.3110046386719,285.0631408691406,1.0,0.6152905821800232,0.386582463979721,0.386582463979721,1.0,1.0,-3.2575039863586426,0.9363412261009216,2.321162700653076,0.2015653699636459,0.9019727110862732,0.9019727110862732,0.0,174.07579040527344,169.0,43570.359375,0.0,2937.3837890625,1.0,280.6870422363281,283.53192138671875,291.2350158691406,294.0160522460937,293.1499938964844,293.1499938964844,280.3500061035156,35896.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808708429336548,1.0,0.0,0.0,3.653461217880249,3.6534852981567374,8.906401944841491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6353.77099609375,0.0,1536.2447509765625,1895.4371337890625,0.0,4136.28857421875,0.905999481678009,1.0,0.0,3.0,1.0,0.0
12154740,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8361732363700867,0.3819884359836578,0.3462913632392883,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9584030508995056,0.5671241879463196,0.5384905934333801,297.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9990000128746032,0.7105238437652588,0.459631860256195,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8122724890708923,0.3479078710079193,0.3324489295482635,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7073464393615723,0.2264875322580337,1.0344568490982056,284.9960632324219,284.95001220703125,299.0828552246094,288.2763671875,297.8282165527344,297.3231811523437,284.98406982421875,1.0,0.6143836975097656,0.38641157746315,0.38641157746315,1.0,1.0,-3.255805969238281,0.9352861046791076,2.3205199241638184,0.2007889002561569,0.901779294013977,0.901779294013977,0.0,172.7064971923828,169.0,44339.6640625,0.0,2926.18896484375,1.0,280.50274658203125,283.434814453125,291.31591796875,294.29266357421875,293.1499938964844,293.1499938964844,280.3500061035156,35898.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888535737991332,1.0,0.0,0.0,3.655816078186035,3.655840158462525,8.917886589188129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6284.2744140625,0.0,1538.8895263671875,1895.4371337890625,0.0,4205.1943359375,0.9064808487892152,1.0,0.0,3.0,1.0,0.0
12154800,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8366356492042542,0.38140869140625,0.3459886312484741,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9589357376098632,0.5662705302238464,0.537918746471405,297.560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9990000128746032,0.7139197587966919,0.4584195911884308,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.813033401966095,0.3478418588638305,0.3325333893299103,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7081933617591858,0.2265630662441253,1.0352532863616943,284.9117126464844,284.95001220703125,299.07489013671875,288.27313232421875,297.8276062011719,297.3260192871094,284.90936279296875,1.0,0.6139013767242432,0.386240690946579,0.386240690946579,1.0,1.0,-3.254357099533081,0.934312105178833,2.320044994354248,0.2001005858182907,0.9006062746047974,0.9006062746047974,0.0,172.0968780517578,172.0,44600.39453125,0.0,2919.745361328125,1.0,280.4198303222656,283.342041015625,291.3220520019531,294.2610778808594,293.1499938964844,293.1499938964844,280.04998779296875,35998.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948757886886596,1.0,0.0,0.0,3.655068635940552,3.655092716217041,8.914240652302396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6551.10107421875,0.0,1538.7999267578125,1895.4371337890625,0.0,4256.6279296875,0.9063915014266968,1.0,0.0,3.0,1.0,0.0
12154860,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.8361608386039734,0.3806981146335602,0.3454327881336212,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.95833021402359,0.5652573704719543,0.5370652079582214,297.5639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.9990000128746032,0.716829776763916,0.4585140943527221,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8128895163536072,0.3476382493972778,0.3324196338653564,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.7081682682037354,0.2265164256095886,1.0353622436523438,284.8178100585937,284.95001220703125,299.06695556640625,288.2699890136719,297.8245544433594,297.32525634765625,284.8050231933594,1.0,0.6137141585350037,0.3861558735370636,0.3861558735370636,1.0,1.0,-3.252769947052002,0.9335209131240844,2.319248914718628,0.1996024996042251,0.8989083170890808,0.8989083170890808,0.0,172.0682373046875,172.0,45420.93359375,0.0,2916.24072265625,1.0,280.20880126953125,283.21514892578125,291.3609924316406,294.4486999511719,293.1499938964844,293.1499938964844,280.04998779296875,36069.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653604745864868,3.6536285877227774,8.907101118893479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6427.69580078125,0.0,1537.7039794921875,1895.4371337890625,0.0,4300.0,0.9060903191566468,1.0,0.0,3.0,1.0,0.0
12154920,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284240722656,0.8348759412765503,0.3796359896659851,0.3446395993232727,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279052734375,0.9567280411720276,0.5638650059700012,0.5359385013580322,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7277526855469,0.9990000128746032,0.7189543843269348,0.4597176909446716,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72857666015625,0.8119512796401978,0.3471548855304718,0.3321059346199035,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295837402344,0.7073620557785034,0.2262415140867233,1.0347150564193726,284.72808837890625,284.95001220703125,299.0591125488281,288.2668762207031,297.8169860839844,297.3180847167969,284.7255554199219,1.0,0.6137239336967468,0.3860710561275482,0.3860710561275482,1.0,1.0,-3.2507548332214355,0.932598888874054,2.3181560039520264,0.1990940868854522,0.8964522480964661,0.8964522480964661,0.0,172.52212524414062,175.0,45654.8984375,0.0,2914.512939453125,1.0,280.12164306640625,283.1181335449219,291.3564147949219,294.37457275390625,293.1499938964844,293.1499938964844,280.3500061035156,36204.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648744821548462,3.648768663406372,8.883421287464444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5940.57763671875,0.0,1533.2989501953125,1895.4371337890625,0.0,4300.0,0.905111849308014,1.0,0.0,3.0,1.0,0.0
12154980,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.8331992030143738,0.3788211047649383,0.3437912166118622,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7910461425781,0.9545894265174866,0.5626909732818604,0.5347245931625366,297.55401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.9990000128746032,0.7210688591003418,0.4615513384342193,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880554199219,0.8105752468109131,0.3467735946178436,0.3317018151283264,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.783935546875,0.7061049938201904,0.2259925752878189,1.0335972309112549,284.79022216796875,284.95001220703125,299.05126953125,288.2638244628906,297.8106994628906,297.3125915527344,284.8021545410156,1.0,0.6138787865638733,0.3859862685203552,0.3859862685203552,1.0,1.0,-3.248647689819336,0.931648313999176,2.3169994354248047,0.1985317766666412,0.8958578705787659,0.8958578705787659,0.0,173.25595092773438,175.0,44850.1484375,0.0,2914.14794921875,1.0,280.30487060546875,283.21319580078125,291.2536926269531,294.0703125,293.1499938964844,293.1499938964844,280.3500061035156,36223.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978058338165284,1.0,0.0,0.0,3.643923759460449,3.6439478397369385,8.859962008500588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5997.77001953125,0.0,1528.0906982421875,1895.4371337890625,0.0,4281.47314453125,0.904099464416504,1.0,0.0,3.0,1.0,0.0
12155040,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8321034908294678,0.3786655068397522,0.3434100747108459,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9530406594276428,0.5621910095214844,0.5339914560317993,297.55633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9990000128746032,0.723853349685669,0.4629921019077301,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.809653103351593,0.3468314111232757,0.3315876722335815,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7052552103996277,0.2260348945856094,1.0332821607589722,284.87451171875,284.95001220703125,299.0434875488281,288.2608337402344,297.8102722167969,297.31524658203125,284.876953125,1.0,0.6142494082450867,0.3859014511108398,0.3859014511108398,1.0,1.0,-3.248518228530884,0.931371808052063,2.3171463012695312,0.1981508582830429,0.8962710499763489,0.8962710499763489,0.0,173.89610290527344,178.0,44566.515625,0.0,2917.430908203125,1.0,280.3880310058594,283.3066711425781,291.2251892089844,294.073974609375,293.1499938964844,293.1499938964844,280.6499938964844,36136.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992232859134674,1.0,0.0,0.0,3.6420822143554688,3.642106056213379,8.851009170030011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5748.3759765625,0.0,1525.39697265625,1895.4371337890625,0.0,4234.11572265625,0.9036191701889038,1.0,0.0,3.0,1.0,0.0
12155100,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.8313941359519958,0.3786779642105102,0.3433490097522735,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.9519150853157043,0.5619069337844849,0.5336277484893799,297.5607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.9990000128746032,0.7268581390380859,0.4641804099082947,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.8090860843658447,0.3470652997493744,0.3317352533340454,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.7047558426856995,0.2262179404497146,1.03385329246521,284.9688720703125,284.95001220703125,299.0357360839844,288.2579040527344,297.8114013671875,297.3200378417969,284.9817810058594,1.0,0.6148455142974854,0.3858166337013244,0.3858166337013244,1.0,1.0,-3.2502970695495605,0.9317408800125122,2.318556308746338,0.1980218589305877,0.8972182869911194,0.8972182869911194,0.0,174.50640869140625,178.0,43739.43359375,0.0,2924.5703125,1.0,280.5985107421875,283.43438720703125,291.1747131347656,293.8684997558594,293.1499938964844,293.1499938964844,280.6499938964844,36074.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981654405593872,1.0,0.0,0.0,3.640801191329956,3.640825033187866,8.844783678796375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5854.771484375,0.0,1523.5118408203125,1895.4371337890625,0.0,4143.08740234375,0.9033135771751404,1.0,0.0,3.0,1.0,0.0
12155160,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8310140371322632,0.3790551424026489,0.3435589969158172,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9511650800704956,0.5620312094688416,0.533589243888855,297.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.9990000128746032,0.7303845286369324,0.4651477932929992,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8088427782058716,0.3476018905639648,0.3321254551410675,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.7045876979827881,0.2266361862421035,1.0353068113327026,285.0613098144531,284.95001220703125,299.02801513671875,288.2550048828125,297.8160400390625,297.3298034667969,285.0639343261719,1.0,0.6156654953956604,0.3856457769870758,0.3856457769870758,1.0,1.0,-3.253878831863404,0.9324935078620912,2.321385383605957,0.1978565901517868,0.8989579081535339,0.8989579081535339,0.0,175.09323120117188,181.0,43499.46875,0.0,2935.39990234375,1.0,280.6868896484375,283.5347900390625,291.1910400390625,293.942626953125,293.1499938964844,293.1499938964844,280.95001220703125,35946.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757208824157716,1.0,0.0,0.0,3.6428070068359375,3.642830848693848,8.854532325131004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5634.20654296875,0.0,1524.778564453125,1895.4371337890625,0.0,4091.417236328125,0.9036585688591005,1.0,0.0,3.0,1.0,0.0
12155220,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15606689453125,0.8307108283042908,0.3794170022010803,0.3438873589038849,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585998535156,0.9505053162574768,0.5621810555458069,0.5337169766426086,297.5795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.159423828125,0.9990000128746032,0.7339610457420349,0.4661392271518707,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15533447265625,0.8087061047554016,0.3481952250003814,0.3326640725135803,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508178710937,0.7045586109161377,0.2271260023117065,1.037392020225525,285.1577453613281,284.95001220703125,299.0202941894531,288.2521667480469,297.8204345703125,297.33917236328125,285.1709899902344,1.0,0.6166860461235046,0.3854748904705047,0.3854748904705047,1.0,1.0,-3.258772373199463,0.9336719512939452,2.3251004219055176,0.1978577822446823,0.9011853933334352,0.9011853933334352,0.0,175.75,181.0,42744.0625,0.0,2949.419921875,1.0,280.897705078125,283.6632385253906,291.1646423339844,293.7793884277344,293.1499938964844,293.1499938964844,280.95001220703125,35857.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966064155101776,1.0,0.0,0.0,3.645752668380737,3.6457767486572266,8.868858003552305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5748.2255859375,0.0,1527.386474609375,1895.4371337890625,0.0,4006.4541015625,0.9042760133743286,1.0,0.0,3.0,1.0,0.0
12155280,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541809082031,0.8305445313453674,0.3800527155399322,0.3443672955036163,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.254638671875,0.94999897480011,0.562631368637085,0.5340327024459839,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547912597656,0.9990000128746032,0.7379351258277893,0.4670905172824859,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8087155222892761,0.3490132391452789,0.3333546817302704,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530517578125,0.7046985030174255,0.2277971506118774,1.040094971656799,285.2544860839844,284.95001220703125,299.0126037597656,288.2493896484375,297.8273620605469,297.3520812988281,285.2566833496094,1.0,0.6178954243659973,0.3853040039539337,0.3853040039539337,1.0,1.0,-3.2649497985839844,0.9352845549583436,2.329665184020996,0.1979846209287643,0.9042656421661376,0.9042656421661376,0.0,176.443359375,184.0,42589.44140625,0.0,2966.416015625,1.0,280.9853210449219,283.7668762207031,291.1937866210937,293.8793029785156,293.1499938964844,293.1499938964844,280.6499938964844,35710.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616111516952516,1.0,0.0,0.0,3.652280330657959,3.652304410934448,8.900645411813457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6228.810546875,0.0,1533.54052734375,1895.4371337890625,0.0,3966.934814453125,0.9056188464164734,1.0,0.0,3.0,1.0,0.0
12155340,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.193603515625,0.8302903771400452,0.3803884387016296,0.3448642492294311,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19122314453125,0.9493855237960817,0.5628098845481873,0.5343941450119019,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1904296875,0.9990000128746032,0.7415459156036377,0.468225359916687,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942443847656,0.8086696863174438,0.349685400724411,0.3341076374053955,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1984558105469,0.7048225402832031,0.2283971458673477,1.043142795562744,285.1920166015625,284.95001220703125,299.00494384765625,288.24664306640625,297.8310241699219,297.3604736328125,285.17987060546875,1.0,0.6192626357078552,0.3851331174373626,0.3851331174373626,1.0,1.0,-3.2719175815582275,0.9371596574783324,2.334757804870605,0.1982467174530029,0.9054130911827089,0.9054130911827089,0.0,177.25897216796875,184.0,43389.1484375,0.0,2985.838623046875,1.0,280.8016662597656,283.6697692871094,291.30157470703125,294.202880859375,293.1499938964844,293.1499938964844,280.6499938964844,35682.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726067781448364,1.0,0.0,0.0,3.658888339996338,3.658912181854248,8.93288188308361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6172.072265625,0.0,1540.6998291015625,1895.4371337890625,0.0,4064.133056640625,0.9070260524749756,1.0,0.0,3.0,1.0,0.0
12155400,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.8290786743164062,0.3800073862075805,0.3448517918586731,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.9476369619369508,0.5622590184211731,0.5342317223548889,297.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.9990000128746032,0.7441052198410034,0.4704144895076751,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104431152344,0.807756781578064,0.3498681485652923,0.3345357179641723,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.7041584849357605,0.2286550849676132,1.0452214479446411,285.1100158691406,284.95001220703125,298.9972839355469,288.24395751953125,297.8265991210937,297.3575744628906,285.10791015625,1.0,0.62064528465271,0.3849622309207916,0.3849622309207916,1.0,1.0,-3.2773590087890625,0.938512921333313,2.33884596824646,0.1983836591243744,0.9055840969085692,0.9055840969085692,0.0,178.49974060058594,187.0,43727.5703125,0.0,3004.432861328125,1.0,280.7187805175781,283.5777587890625,291.3163452148437,294.1925964355469,293.1499938964844,293.1499938964844,280.3500061035156,35759.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814918041229248,1.0,0.0,0.0,3.66272497177124,3.6627490520477295,8.951625432018773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6440.91552734375,0.0,1545.56640625,1895.4371337890625,0.0,4141.67724609375,0.9079464077949524,1.0,0.0,3.0,1.0,0.0
12155460,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8272035121917725,0.3794292509555816,0.3444922864437103,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9450529217720032,0.561465322971344,0.5336732268333435,297.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.7461341619491577,0.4733626842498779,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8061691522598267,0.3498441576957702,0.3346748054027557,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7028552293777466,0.2287346869707107,1.0462664365768433,285.01763916015625,284.95001220703125,298.9896240234375,288.2413024902344,297.8192443847656,297.35076904296875,285.005126953125,1.0,0.6219796538352966,0.3846757411956787,0.3846757411956787,1.0,1.0,-3.281226873397827,0.9390250444412231,2.3422017097473145,0.1979982107877731,0.9052347540855408,0.9052347540855408,0.0,180.028076171875,187.0,44617.921875,0.0,3021.30810546875,1.0,280.5072326660156,283.4508056640625,291.3510437011719,294.38836669921875,293.1499938964844,293.1499938964844,280.3500061035156,35812.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942436814308168,1.0,0.0,0.0,3.666177988052368,3.666202306747437,8.968511906459753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6323.6630859375,0.0,1549.8304443359375,1895.4371337890625,0.0,4251.25244140625,0.9087316393852234,1.0,0.0,3.0,1.0,0.0
12155520,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.824794352054596,0.3784588873386383,0.3438400328159332,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9417734146118164,0.5602399706840515,0.5327702164649963,297.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.9990000128746032,0.7473753690719604,0.4769222736358642,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.8040059804916382,0.3494906425476074,0.3345497548580169,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.7010021805763245,0.2285431325435638,1.046294093132019,284.9291381835937,284.95001220703125,298.98199462890625,288.2387084960937,297.8072814941406,297.337646484375,284.9266967773437,1.0,0.6232253313064575,0.3843892812728882,0.3843892812728882,1.0,1.0,-3.283523797988892,0.9389824271202089,2.344541311264038,0.197427749633789,0.9041321277618408,0.9041321277618408,0.0,181.7843017578125,190.0,44906.76171875,0.0,3036.103271484375,1.0,280.4203186035156,283.35357666015625,291.3204040527344,294.3002624511719,293.1499938964844,293.1499938964844,280.04998779296875,35928.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66658353805542,3.666607856750488,8.970496310212184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6579.09765625,0.0,1551.1595458984375,1895.4371337890625,0.0,4300.0,0.9089162945747375,1.0,0.0,3.0,1.0,0.0
12155580,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.822169840335846,0.3774881362915039,0.3430618345737457,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.9381830096244812,0.558977484703064,0.5316962003707886,297.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.9990000128746032,0.7483540773391724,0.4807372987270355,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.8015832304954529,0.3490667343139648,0.3342665433883667,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.6988585591316223,0.2282539010047912,1.0455882549285889,284.8336181640625,284.95001220703125,298.9743347167969,288.2361755371094,297.795166015625,297.32427978515625,284.8209228515625,1.0,0.624373197555542,0.3841027915477752,0.3841027915477752,1.0,1.0,-3.284696340560913,0.9385609030723572,2.346135377883911,0.1966950297355651,0.9025232195854188,0.9025232195854188,0.0,183.623046875,190.0,45743.7890625,0.0,3048.948974609375,1.0,280.2080993652344,283.2251892089844,291.3538818359375,294.4651794433594,293.1499938964844,293.1499938964844,280.04998779296875,36010.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666138648986816,3.6661629676818848,8.968319775704003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6452.67431640625,0.0,1551.2783203125,1895.4371337890625,0.0,4300.0,0.9088515043258668,1.0,0.0,3.0,1.0,0.0
