time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155640,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.744140625,0.8192991614341736,0.3762368559837341,0.3421206474304199,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.934273600578308,0.5574132204055786,0.5304272174835205,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.743408203125,0.9990000128746032,0.7487464547157288,0.4848057329654693,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442626953125,0.7989073395729065,0.3484128713607788,0.3338233828544616,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452697753906,0.6964353919029236,0.2277639657258987,1.0441733598709106,284.7437744140625,284.95001220703125,298.9666748046875,288.2336730957031,297.7803039550781,297.3070983886719,284.7412414550781,1.0,0.6254099011421204,0.3838163316249847,0.3838163316249847,1.0,1.0,-3.2846999168396,0.937743067741394,2.346956729888916,0.1958488821983337,0.9001707434654236,0.9001707434654236,0.0,185.54739379882807,193.0,45983.4453125,0.0,3059.74755859375,1.0,280.1212463378906,283.128173828125,291.3477478027344,294.38671875,293.1499938964844,293.1499938964844,279.75,36151.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662231922149658,3.662256002426148,8.949215271059074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6716.55517578125,0.0,1547.953369140625,1895.4371337890625,0.0,4300.0,0.9080897569656372,1.0,0.0,3.0,1.0,0.0
12155700,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6496887207031,0.8163824677467346,0.3750516772270202,0.3411279618740082,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471862792969,0.9303135871887208,0.5558938384056091,0.5290814638137817,297.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461181640625,0.9990000128746032,0.7490310668945312,0.4888915419578552,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6503295898437,0.7961796522140503,0.3477598130702972,0.3332980275154114,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6547241210937,0.6939147114753723,0.2272347062826156,1.0422935485839844,284.64794921875,284.95001220703125,298.958984375,288.231201171875,297.76629638671875,297.2912292480469,284.6352233886719,1.0,0.6263430118560791,0.3835298418998718,0.3835298418998718,1.0,1.0,-3.283909559249878,0.9366590976715088,2.347250461578369,0.1948815733194351,0.897320568561554,0.897320568561554,0.0,187.4603271484375,193.0,46772.71875,0.0,3068.761962890625,1.0,279.909423828125,283.0010681152344,291.3921813964844,294.5649108886719,293.1499938964844,293.1499938964844,279.75,36252.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657169818878174,3.657193899154663,8.924492362893943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6586.51611328125,0.0,1543.0491943359375,1895.4371337890625,0.0,4300.0,0.9070061445236206,1.0,0.0,3.0,1.0,0.0
12155760,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55780029296875,0.8133208751678467,0.3736316263675689,0.3400218486785888,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55731201171875,0.9262257814407348,0.5541291236877441,0.5276046991348267,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570983886719,0.9990000128746032,0.7488367557525635,0.4930680096149444,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.7933437824249268,0.3469293117523193,0.332669198513031,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5588684082031,0.6912573575973511,0.2265528887510299,1.0399330854415894,284.55743408203125,284.95001220703125,298.9512939453125,288.2287902832031,297.75054931640625,297.27276611328125,284.5550537109375,1.0,0.627169668674469,0.383330762386322,0.383330762386322,1.0,1.0,-3.282233953475952,0.9355097413063048,2.346724033355713,0.1940701305866241,0.8937243223190308,0.8937243223190308,0.0,189.396713256836,196.0,46973.8515625,0.0,3075.976318359375,1.0,279.8217468261719,282.90460205078125,291.3909912109375,294.4919128417969,293.1499938964844,293.1499938964844,280.04998779296875,36410.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648303270339966,3.648327350616455,8.881272037797316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6081.32421875,0.0,1534.354248046875,1895.4371337890625,0.0,4300.0,0.9051502346992492,1.0,0.0,3.0,1.0,0.0
12155820,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.61883544921875,0.8103054761886597,0.3725173771381378,0.3389210402965545,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6211853027344,0.922269344329834,0.5526539087295532,0.5261189937591553,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62225341796875,0.9990000128746032,0.7489210367202759,0.4971179962158203,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6182861328125,0.7905851602554321,0.346270203590393,0.3320150375366211,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141967773437,0.6886330842971802,0.225959911942482,1.0373435020446775,284.6205139160156,284.95001220703125,298.943603515625,288.2264404296875,297.7378845214844,297.2585144042969,284.6322937011719,1.0,0.6279090642929077,0.3831316828727722,0.3831316828727722,1.0,1.0,-3.2800917625427246,0.9342222213745116,2.345869541168213,0.1931772083044052,0.8920079469680786,0.8920079469680786,0.0,191.2658843994141,196.0,46131.4609375,0.0,3081.796630859375,1.0,280.00555419921875,283.0016174316406,291.2879943847656,294.1862487792969,293.1499938964844,293.1499938964844,280.04998779296875,36447.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6391780376434326,3.639201879501343,8.836898928166192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6138.478515625,0.0,1524.4996337890625,1895.4371337890625,0.0,4300.0,0.90319162607193,1.0,0.0,3.0,1.0,0.0
12155880,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.8081561326980591,0.372104674577713,0.3383240103721618,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049255371094,0.919386088848114,0.5518969297409058,0.5251588821411133,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051696777344,0.9990000128746032,0.7499524354934692,0.5002390146255493,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7886314392089844,0.346100389957428,0.331698328256607,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7033386230469,0.6867280602455139,0.2257116883993148,1.0357736349105835,284.70477294921875,284.95001220703125,298.93585205078125,288.2240905761719,297.73211669921875,297.2538757324219,284.7071838378906,1.0,0.6286889910697937,0.3829325735569,0.3829325735569,1.0,1.0,-3.279697895050049,0.9335266947746276,2.3461711406707764,0.1924331486225128,0.8912892937660217,0.8912892937660217,0.0,192.7673492431641,199.0,45810.90234375,0.0,3089.35498046875,1.0,280.08892822265625,283.0966491699219,291.2430114746094,294.1788024902344,293.1499938964844,293.1499938964844,280.3500061035156,36371.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63287615776062,3.632900238037109,8.806320579424209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5875.74267578125,0.0,1516.96826171875,1895.4371337890625,0.0,4300.0,0.9017236828804016,1.0,0.0,3.0,1.0,0.0
12155940,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79736328125,0.8066213130950928,0.37189581990242,0.3380751013755798,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.9172691106796264,0.5513903498649597,0.524597704410553,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.9990000128746032,0.7513851523399353,0.5027061104774475,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967834472656,0.7872828841209412,0.3461398780345917,0.3316742181777954,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.6854048371315002,0.2256451547145843,1.0352627038955688,284.7991943359375,284.95001220703125,298.9281005859375,288.2218017578125,297.7289123535156,297.2527770996094,284.8119812011719,1.0,0.6295610666275024,0.3827334940433502,0.3827334940433502,1.0,1.0,-3.281044006347656,0.9334148168563844,2.3476290702819824,0.1919188499450683,0.891106367111206,0.891106367111206,0.0,194.0325469970703,199.0,44951.68359375,0.0,3099.37451171875,1.0,280.2989501953125,283.22528076171875,291.17462158203125,293.9540405273437,293.1499938964844,293.1499938964844,280.3500061035156,36317.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930936694145204,1.0,0.0,0.0,3.626983642578125,3.627007484436035,8.777775519774877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5977.12744140625,0.0,1510.07373046875,1895.4371337890625,0.0,4241.45849609375,0.9003954529762268,1.0,0.0,3.0,1.0,0.0
12156000,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8056013584136963,0.372078537940979,0.3381206691265106,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9157736897468568,0.5513155460357666,0.5243840217590332,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.7535081505775452,0.5046486258506775,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7864384055137634,0.3465059101581573,0.3319146335124969,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6845840811729431,0.2258463352918625,1.0357731580734253,284.89111328125,284.95001220703125,298.9202880859375,288.2195739746094,297.7298889160156,297.25750732421875,284.89385986328125,1.0,0.6305553913116455,0.382534384727478,0.382534384727478,1.0,1.0,-3.284075975418091,0.9338703751564026,2.350205659866333,0.1915789693593979,0.8917109966278076,0.8917109966278076,0.0,195.1156616210937,202.0,44677.99609375,0.0,3112.0625,1.0,280.3871154785156,283.3267517089844,291.177490234375,294.01055908203125,293.1499938964844,293.1499938964844,280.6499938964844,36193.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885682463645936,1.0,0.0,0.0,3.6243698596954346,3.6243937015533447,8.765128995946725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5744.8046875,0.0,1506.2784423828125,1895.4371337890625,0.0,4202.74560546875,0.8997098207473755,1.0,0.0,3.0,1.0,0.0
12156060,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8047974705696106,0.3722632527351379,0.3382970690727234,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9145503640174866,0.551281750202179,0.5243472456932068,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9990000128746032,0.7557703256607056,0.5063886642456055,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.785835325717926,0.3469412922859192,0.3323138952255249,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.6840362548828125,0.2261411696672439,1.037010669708252,284.9878234863281,284.95001220703125,298.9124450683594,288.2173767089844,297.7312927246094,297.26275634765625,285.00067138671875,1.0,0.631672203540802,0.3823603987693786,0.3823603987693786,1.0,1.0,-3.288302659988404,0.93479186296463,2.353510856628418,0.1914751976728439,0.8928104043006897,0.8928104043006897,0.0,196.1555938720703,202.0,43870.359375,0.0,3127.142333984375,1.0,280.59765625,283.45611572265625,291.1420288085937,293.8335266113281,293.1499938964844,293.1499938964844,280.6499938964844,36106.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795997738838196,1.0,0.0,0.0,3.622652053833008,3.622675895690918,8.756823035582784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5855.60107421875,0.0,1503.7486572265625,1895.4371337890625,0.0,4125.24365234375,0.8992869257926941,1.0,0.0,3.0,1.0,0.0
12156120,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8042376637458801,0.3727213442325592,0.3386317193508148,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.9136068820953368,0.5515453815460205,0.5245034098625183,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.9990000128746032,0.7585139870643616,0.5079219341278076,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.7854722738265991,0.3476028740406036,0.3328705728054046,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.6837509870529175,0.2266292572021484,1.0389325618743896,285.08074951171875,284.95001220703125,298.9045715332031,288.2152099609375,297.7354736328125,297.2718505859375,285.0835266113281,1.0,0.6329165101051331,0.3821864128112793,0.3821864128112793,1.0,1.0,-3.2937138080596924,0.936115562915802,2.357598304748535,0.1914896368980407,0.8946896195411682,0.8946896195411682,0.0,197.145751953125,205.0,43641.22265625,0.0,3144.581787109375,1.0,280.6861572265625,283.55731201171875,291.1640014648437,293.9197082519531,293.1499938964844,293.1499938964844,280.95001220703125,35960.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751941561698914,1.0,0.0,0.0,3.624545335769653,3.624569177627564,8.765978236624505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5637.96044921875,0.0,1504.739501953125,1895.4371337890625,0.0,4086.810546875,0.8995900750160217,1.0,0.0,3.0,1.0,0.0
12156180,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766967773437,0.803724467754364,0.3731133341789245,0.3390187621116638,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793212890625,0.912726640701294,0.5517679452896118,0.5247400403022766,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806640625,0.9990000128746032,0.7612408995628357,0.5094521045684814,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761169433594,0.785180389881134,0.3482658267021179,0.3335111439228058,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715393066406,0.6835739612579346,0.2271535247564315,1.0413049459457395,285.1786193847656,284.95001220703125,298.8966369628906,288.21307373046875,297.7389831542969,297.2799987792969,285.19219970703125,1.0,0.634275496006012,0.3820123970508575,0.3820123970508575,1.0,1.0,-3.2999260425567627,0.93770432472229,2.3622217178344727,0.1916246712207794,0.8970709443092346,0.8970709443092346,0.0,198.1735992431641,205.0,42920.22265625,0.0,3164.0498046875,1.0,280.8968505859375,283.6868591308594,291.13775634765625,293.7605285644531,293.1499938964844,293.1499938964844,280.95001220703125,35857.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667503237724304,1.0,0.0,0.0,3.627589702606201,3.6276135444641113,8.780709208622284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5752.67333984375,0.0,1507.3223876953125,1895.4371337890625,0.0,4012.525146484375,0.9002181887626648,1.0,0.0,3.0,1.0,0.0
12156240,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27545166015625,0.8033626079559326,0.3737549781799316,0.3395246863365173,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760009765625,0.9120111465454102,0.552253782749176,0.5251167416572571,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.9990000128746032,0.7643670439720154,0.5108842253684998,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2753295898437,0.7850310802459717,0.3491211235523224,0.3342629075050354,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.6835577487945557,0.2278359830379486,1.044162631034851,285.2758483886719,284.95001220703125,298.8886413574219,288.2109680175781,297.74468994140625,297.2912292480469,285.2785339355469,1.0,0.635749101638794,0.3818384110927582,0.3818384110927582,1.0,1.0,-3.307046890258789,0.9395970106124878,2.367449760437012,0.1918372064828872,0.9002996683120728,0.9002996683120728,0.0,199.19317626953125,208.0,42775.1328125,0.0,3185.552978515625,1.0,280.9852294921875,283.7914428710937,291.16534423828125,293.86065673828125,293.1499938964844,293.1499938964844,281.25,35698.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631850719451904,1.0,0.0,0.0,3.63444757461548,3.6344711780548096,8.813939871288312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5549.25341796875,0.0,1513.68798828125,1895.4371337890625,0.0,3980.9267578125,0.9016227722167968,1.0,0.0,3.0,1.0,0.0
12156300,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759155273437,0.8030034303665161,0.3743101358413696,0.3400647938251495,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785705566406,0.911303699016571,0.5526723265647888,0.5255472660064697,297.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3799133300781,0.9990000128746032,0.7674117684364319,0.5123657584190369,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753356933594,0.7849025726318359,0.3499519526958465,0.3350719213485718,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3706970214844,0.6835914254188538,0.2285266369581222,1.0473356246948242,285.3778686523437,284.95001220703125,298.8805847167969,288.2089233398437,297.7492980957031,297.3008728027344,285.3912658691406,1.0,0.6373232007026672,0.3816644251346588,0.3816644251346588,1.0,1.0,-3.314783811569214,0.9416916966438292,2.3730921745300293,0.1921480745077133,0.9040464758872986,0.9040464758872986,0.0,200.2689514160156,208.0,42140.21484375,0.0,3208.826416015625,1.0,281.1964416503906,283.9247741699219,291.1413269042969,293.7108764648437,293.1499938964844,293.1499938964844,281.25,35588.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556441307067872,1.0,0.0,0.0,3.642567873001098,3.642591714859009,8.853369308781112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5670.7294921875,0.0,1521.8397216796875,1895.4371337890625,0.0,3913.66357421875,0.90338134765625,1.0,0.0,3.0,1.0,0.0
12156360,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47430419921875,0.8027632236480713,0.3750950992107391,0.3407074213027954,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.474853515625,0.9107213616371156,0.5533307194709778,0.5260964632034302,297.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751281738281,0.9990000128746032,0.7708063125610352,0.5137827396392822,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47418212890625,0.784881055355072,0.3509542346000671,0.3359716534614563,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.47314453125,0.6837430596351624,0.22935251891613,1.0508863925933838,285.4747009277344,284.95001220703125,298.8724975585937,288.2069091796875,297.7556457519531,297.313232421875,285.4773864746094,1.0,0.6389968991279602,0.3813588917255401,0.3813588917255401,1.0,1.0,-3.323270082473755,0.9436785578727722,2.379591703414917,0.1921601593494415,0.908590853214264,0.908590853214264,0.0,201.3463287353516,211.0,42031.73046875,0.0,3233.888427734375,1.0,281.2850341796875,284.0279541015625,291.1698303222656,293.81646728515625,293.1499938964844,293.1499938964844,280.95001220703125,35428.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530364274978638,1.0,0.0,0.0,3.6544365882873535,3.654460430145264,8.911158033697575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6146.29296875,0.0,1533.8284912109375,1895.4371337890625,0.0,3890.275146484375,0.9059097170829772,1.0,0.0,3.0,1.0,0.0
12156420,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.411865234375,0.8024435043334961,0.3755481839179992,0.3413345515727997,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40948486328125,0.9100599884986876,0.5536776185035706,0.5266451239585876,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4082336425781,0.9990000128746032,0.7737411856651306,0.5153276324272156,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4123840332031,0.7848066687583923,0.3517675697803497,0.3368885815143585,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41656494140625,0.6838681697845459,0.2300673425197601,1.0545883178710938,285.4100952148437,284.95001220703125,298.86431884765625,288.2049255371094,297.7584228515625,297.3207702636719,285.3981018066406,1.0,0.6407479643821716,0.3810533583164215,0.3810533583164215,1.0,1.0,-3.3320980072021484,0.9457471966743468,2.3863508701324463,0.1922303438186645,0.9111705422401428,0.9111705422401428,0.0,202.50914001464844,211.0,42841.56640625,0.0,3260.31494140625,1.0,281.1005859375,283.9276733398437,291.2768249511719,294.142333984375,293.1499938964844,293.1499938964844,280.95001220703125,35393.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656658172607422,1.0,0.0,0.0,3.666463613510132,3.666487693786621,8.969909117695352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6092.06396484375,0.0,1547.0064697265625,1895.4371337890625,0.0,4002.927734375,0.9085255861282348,1.0,0.0,3.0,1.0,0.0
12156480,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32421875,0.8011841773986816,0.3752432763576507,0.3414190113544464,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32373046875,0.9084376692771912,0.5532570481300354,0.5266334414482117,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3234558105469,0.9990000128746032,0.7755192518234253,0.5178238153457642,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243103027344,0.7839491367340088,0.3520514667034149,0.3374404013156891,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3252258300781,0.6832810044288635,0.2304019033908844,1.057142734527588,285.3238525390625,284.95001220703125,298.8560791015625,288.2029724121094,297.753173828125,297.31707763671875,285.3215637207031,1.0,0.6424384713172913,0.3807478547096252,0.3807478547096252,1.0,1.0,-3.3389291763305664,0.947139859199524,2.391789197921753,0.192130833864212,0.9127232432365416,0.9127232432365416,0.0,204.0738983154297,214.0,43147.81640625,0.0,3284.636962890625,1.0,281.0177001953125,283.8293762207031,291.2885437011719,294.129638671875,293.1499938964844,293.1499938964844,280.6499938964844,35465.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757046699523926,1.0,0.0,0.0,3.675787925720215,3.675812005996704,9.015590194394464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6353.72998046875,0.0,1558.0185546875,1895.4371337890625,0.0,4091.275390625,0.9106747508049012,1.0,0.0,3.0,1.0,0.0
12156540,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22607421875,0.7992717027664185,0.3747020363807678,0.341119647026062,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234802246094,0.9061620831489564,0.5525556802749634,0.526189386844635,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220764160156,0.9990000128746032,0.7767549157142639,0.5209890007972717,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22662353515625,0.7825009226799011,0.3520997762680053,0.3376714587211609,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311706542969,0.6821151971817017,0.2305284589529037,1.058512568473816,285.22412109375,284.95001220703125,298.8477783203125,288.2010498046875,297.7450866699219,297.3095397949219,285.2111511230469,1.0,0.6440117955207825,0.3804423213005066,0.3804423213005066,1.0,1.0,-3.343770265579224,0.9478657841682434,2.395904541015625,0.1917752474546432,0.9136840105056764,0.9136840105056764,0.0,205.8978271484375,214.0,43971.68359375,0.0,3306.01220703125,1.0,280.8052978515625,283.69317626953125,291.3202209472656,294.3208312988281,293.1499938964844,293.1499938964844,280.6499938964844,35517.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989206850528717,1.0,0.0,0.0,3.68473744392395,3.6847617626190186,9.05954550489696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6231.26708984375,0.0,1568.5186767578125,1895.4371337890625,0.0,4208.22509765625,0.9126870632171632,1.0,0.0,3.0,1.0,0.0
12156600,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346435546875,0.796832263469696,0.3737396001815796,0.3404936790466308,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341247558594,0.90340918302536,0.5513945817947388,0.5253662467002869,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13385009765625,0.9990000128746032,0.7771521210670471,0.524686872959137,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7805657982826233,0.3517944514751434,0.3376102745532989,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.6804522275924683,0.2303589880466461,1.058732032775879,285.1342468261719,284.95001220703125,298.83935546875,288.1991577148437,297.73248291015625,297.2958068847656,285.1318054199219,1.0,0.6454344391822815,0.3801368176937103,0.3801368176937103,1.0,1.0,-3.346669912338257,0.9479400515556335,2.3987300395965576,0.1912228167057037,0.913933038711548,0.913933038711548,0.0,207.9218292236328,217.0,44292.828125,0.0,3324.164306640625,1.0,280.7188720703125,283.5933837890625,291.284912109375,294.2268371582031,293.1499938964844,293.1499938964844,280.3500061035156,35631.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966108798980712,1.0,0.0,0.0,3.690678119659424,3.690702438354492,9.088780643651262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6484.208984375,0.0,1576.10791015625,1895.4371337890625,0.0,4271.35498046875,0.9141109585762024,1.0,0.0,3.0,1.0,0.0
12156660,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.7942132353782654,0.372773677110672,0.3397293388843536,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9005354046821594,0.5501904487609863,0.5243582129478455,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9990000128746032,0.7773122787475586,0.5285543203353882,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.7784343361854553,0.3514153659343719,0.3373796641826629,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.6785471439361572,0.2300836741924286,1.058147430419922,285.036376953125,284.95001220703125,298.83087158203125,288.1972961425781,297.71978759765625,297.281982421875,285.0238952636719,1.0,0.6467094421386719,0.3798222839832306,0.3798222839832306,1.0,1.0,-3.3482112884521484,0.947536826133728,2.400674343109131,0.1904595643281936,0.9136537313461304,0.9136537313461304,0.0,209.9855194091797,217.0,45171.6484375,0.0,3339.474609375,1.0,280.5054016113281,283.4613647460937,291.3054504394531,294.3840026855469,293.1499938964844,293.1499938964844,280.3500061035156,35710.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.695826530456543,3.6958508491516113,9.114155545830728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6357.0498046875,0.0,1582.560302734375,1895.4371337890625,0.0,4300.0,0.915297508239746,1.0,0.0,3.0,1.0,0.0
12156720,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7913952469825745,0.371526151895523,0.3387982547283172,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8974708914756775,0.548682689666748,0.5231494307518005,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9990000128746032,0.7768653035163879,0.5325925350189209,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7761138677597046,0.3508028388023376,0.336983323097229,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6764163970947266,0.229601189494133,1.0568108558654783,284.9460754394531,284.95001220703125,298.82232666015625,288.1954650878906,297.7044677734375,297.2646484375,284.94354248046875,1.0,0.6478329300880432,0.3795077204704284,0.3795077204704284,1.0,1.0,-3.3484139442443848,0.9466834664344788,2.401730298995972,0.1895699501037597,0.9126461744308472,0.9126461744308472,0.0,212.095703125,220.0,45439.1875,0.0,3352.00146484375,1.0,280.4194030761719,283.362548828125,291.29327392578125,294.2980041503906,293.1499938964844,293.1499938964844,280.04998779296875,35843.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.69771146774292,3.697735786437988,9.123454560722166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6620.6923828125,0.0,1585.7117919921875,1895.4371337890625,0.0,4300.0,0.9158253073692322,1.0,0.0,3.0,1.0,0.0
12156780,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.7885802984237671,0.370339035987854,0.3378122746944427,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.8944105505943298,0.5472118258476257,0.5218589901924133,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.9990000128746032,0.7763281464576721,0.5365868806838989,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.7737775444984436,0.3501886129379272,0.336502194404602,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.6742199659347534,0.2290753722190857,1.0549851655960083,284.8470458984375,284.95001220703125,298.81365966796875,288.19366455078125,297.6900329589844,297.24853515625,284.8345031738281,1.0,0.6488211750984192,0.3791931867599487,0.3791931867599487,1.0,1.0,-3.3477065563201904,0.9455283284187316,2.4021782875061035,0.188550516963005,0.9110927581787108,0.9110927581787108,0.0,214.15708923339844,220.0,46272.18359375,0.0,3362.17041015625,1.0,280.2059020996094,283.2308044433594,291.3364562988281,294.47528076171875,293.1499938964844,293.1499938964844,280.04998779296875,35939.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6984920501708975,3.698516368865967,9.127306839218364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6491.75830078125,0.0,1587.33251953125,1895.4371337890625,0.0,4300.0,0.916045069694519,1.0,0.0,3.0,1.0,0.0
12156840,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569885253906,0.7856292128562927,0.3689109981060028,0.3367053270339966,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564392089844,0.8912214636802673,0.5454889535903931,0.5204282999038696,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.756103515625,0.9990000128746032,0.7752858400344849,0.5404504537582397,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.7713226079940796,0.3493907451629638,0.3359116911888122,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7580871582031,0.6718783378601074,0.2283908575773239,1.05265212059021,284.7565612792969,284.95001220703125,298.8049011230469,288.19189453125,297.6737365722656,297.2299499511719,284.75396728515625,1.0,0.6496660113334656,0.378878653049469,0.378878653049469,1.0,1.0,-3.345790386199951,0.9439679384231568,2.401822566986084,0.1874460726976394,0.908819317817688,0.908819317817688,0.0,216.2535095214844,223.0,46496.17578125,0.0,3369.760986328125,1.0,280.1202087402344,283.13311767578125,291.3346252441406,294.4021911621094,293.1499938964844,293.1499938964844,279.75,36086.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.695741415023804,3.695765972137451,9.113736041399534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6761.3916015625,0.0,1585.314453125,1895.4371337890625,0.0,4300.0,0.9155452847480774,1.0,0.0,3.0,1.0,0.0
12156900,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6587829589844,0.7823443412780762,0.3675630390644073,0.3355865776538849,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561889648437,0.8876450657844543,0.5438293814659119,0.5189698338508606,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.65460205078125,0.9985218048095704,0.774387001991272,0.5421388745307922,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.65924072265625,0.7685351371765137,0.3486186861991882,0.3352900743484497,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636962890625,0.669204592704773,0.2276936322450637,1.0500876903533936,284.65673828125,284.95001220703125,298.7960205078125,288.1901550292969,297.65899658203125,297.21368408203125,284.6439514160156,1.0,0.6502682566642761,0.3785641193389892,0.3785641193389892,1.0,1.0,-3.3408989906311035,0.941415786743164,2.3994832038879395,0.1860597282648086,0.9059906601905824,0.9059906601905824,0.0,218.6241607666016,223.0,47266.03125,0.0,3372.089111328125,1.0,279.9070739746094,283.0019836425781,291.3818054199219,294.584228515625,293.1499938964844,293.1499938964844,279.75,36195.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.691685676574707,3.691709995269776,9.093743642552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6625.71044921875,0.0,1581.5238037109375,1895.4371337890625,0.0,4300.0,0.9146900177001952,1.0,0.0,3.0,1.0,0.0
12156960,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56329345703125,0.7787136435508728,0.365984708070755,0.3343722820281982,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5627136230469,0.8836947679519653,0.5419303178787231,0.517401933670044,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5623779296875,0.9958791732788086,0.7735045552253723,0.5416426062583923,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5633850097656,0.7654325366020203,0.3476763963699341,0.334589809179306,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5644226074219,0.6662245988845825,0.2268593907356262,1.0471839904785156,284.5628356933594,284.95001220703125,298.7870483398437,288.1884460449219,297.644287109375,297.19732666015625,284.56011962890625,1.0,0.6505677103996277,0.3783977329730987,0.3783977329730987,1.0,1.0,-3.332626342773437,0.9381476640701294,2.3944785594940186,0.1846679002046585,0.9023969769477844,0.9023969769477844,0.0,221.2164459228516,226.0,47411.08203125,0.0,3367.9404296875,1.0,279.8206481933594,282.902587890625,291.381103515625,294.5096740722656,293.1499938964844,293.1499938964844,279.45001220703125,36359.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683779716491699,3.683804035186768,9.054835459210152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6893.10888671875,0.0,1573.7867431640625,1895.4371337890625,0.0,4300.0,0.9130476713180542,1.0,0.0,3.0,1.0,0.0
12157020,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.465087890625,0.7753795385360718,0.364509642124176,0.3331290781497955,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624938964844,0.880077600479126,0.5401149988174438,0.5157879590988159,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4608764648437,0.9934945702552797,0.7730501890182495,0.5412946939468384,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.46551513671875,0.7626060843467712,0.3467802107334137,0.3338431119918823,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4700012207031,0.6634746193885803,0.2260444313287735,1.044029712677002,284.4630432128906,284.95001220703125,298.7779541015625,288.1867370605469,297.6321105957031,297.1845092773437,284.4502258300781,1.0,0.650702178478241,0.3782313466072082,0.3782313466072082,1.0,1.0,-3.324080228805542,0.9348207712173462,2.3892593383789062,0.1832061260938644,0.8982754349708557,0.8982754349708557,0.0,223.5168914794922,226.0,48115.015625,0.0,3361.521728515625,1.0,279.6088256835937,282.7733764648437,291.4261779785156,294.68634033203125,293.1499938964844,293.1499938964844,279.45001220703125,36480.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6743321418762207,3.674356460571289,9.008450660985544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6750.37255859375,0.0,1564.029052734375,1895.4371337890625,0.0,4300.0,0.9109967350959778,1.0,0.0,3.0,1.0,0.0
12157080,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3716735839844,0.7721309065818787,0.3628407120704651,0.3318023979663849,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.37109375,0.876570999622345,0.5380938649177551,0.5140737295150757,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3707580566406,0.9911722540855408,0.772393524646759,0.5409635901451111,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.37176513671875,0.759872555732727,0.3457417488098144,0.3330238163471222,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3728332519531,0.6608025431632996,0.2251263707876205,1.0406054258346558,284.3712158203125,284.95001220703125,298.7687683105469,288.1850891113281,297.6191711425781,297.1707458496094,284.3685302734375,1.0,0.6506938338279724,0.3780649602413177,0.3780649602413177,1.0,1.0,-3.314924716949463,0.93128901720047,2.3836357593536377,0.1817290037870407,0.8934197425842285,0.8934197425842285,0.0,225.69464111328125,229.0,48227.05859375,0.0,3353.038330078125,1.0,279.522705078125,282.6771850585937,291.42303466796875,294.60699462890625,293.1499938964844,293.1499938964844,279.75,36658.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6608071327209473,3.660831451416016,8.94225422598538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6222.0888671875,0.0,1550.1678466796875,1895.4371337890625,0.0,4300.0,0.9081016778945924,1.0,0.0,3.0,1.0,0.0
12157140,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.430419921875,0.7691711783409119,0.3615122735500335,0.3305117487907409,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4327697753906,0.8733699321746826,0.5363923907279968,0.5123803615570068,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.43426513671875,0.989077627658844,0.7723074555397034,0.5407314300537109,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4300537109375,0.7573918104171753,0.3449086248874664,0.3322067558765411,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.426025390625,0.6583519577980042,0.2243422567844391,1.0371350049972534,284.4322814941406,284.95001220703125,298.75946044921875,288.1834411621094,297.6094970703125,297.1614990234375,284.4437866210937,1.0,0.6505982279777527,0.3778985738754272,0.3778985738754272,1.0,1.0,-3.305896759033203,0.927804470062256,2.378092288970948,0.1801914125680923,0.8904274106025696,0.8904274106025696,0.0,227.63380432128903,229.0,47302.3984375,0.0,3343.531494140625,1.0,279.7068176269531,282.773681640625,291.31817626953125,294.2940368652344,293.1499938964844,293.1499938964844,279.75,36710.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6466121673583984,3.646636247634888,8.873039973877894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6275.0068359375,0.0,1534.71728515625,1895.4371337890625,0.0,4300.0,0.9050331711769104,1.0,0.0,3.0,1.0,0.0
12157200,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5142517089844,0.7673434615135193,0.3609146773815155,0.329734593629837,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5147705078125,0.8713051080703735,0.5354268550872803,0.5112149715423584,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5150756835937,0.9879996180534364,0.7733004689216614,0.5411257147789001,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.51416015625,0.7558717727661133,0.3445910513401031,0.331738144159317,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5132141113281,0.6567826867103577,0.2239381521940231,1.034785509109497,284.5146484375,284.95001220703125,298.75,288.1817932128906,297.6061706542969,297.1610107421875,284.5169372558594,1.0,0.6506403088569641,0.3777321577072143,0.3777321577072143,1.0,1.0,-3.3006350994110107,0.925577998161316,2.3750572204589844,0.1789967864751815,0.8884210586547852,0.8884210586547852,0.0,228.89068603515625,232.0,46915.8359375,0.0,3338.72900390625,1.0,279.7898864746094,282.868408203125,291.2709350585937,294.2802429199219,293.1499938964844,293.1499938964844,280.04998779296875,36648.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635091543197632,3.635115385055542,8.817063985588902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5998.494140625,0.0,1521.47900390625,1895.4371337890625,0.0,4300.0,0.9024051427841188,1.0,0.0,3.0,1.0,0.0
12157260,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6067810058594,0.7661877274513245,0.3605058193206787,0.3293141424655914,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.609375,0.869918704032898,0.5346890687942505,0.5104476809501648,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.61102294921875,0.9875109195709229,0.774518609046936,0.5419001579284668,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6063842773437,0.7549459934234619,0.3444547951221466,0.3315614759922027,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6019287109375,0.6557912826538086,0.2236911505460739,1.0335217714309692,284.6088562011719,284.95001220703125,298.7401733398437,288.1800842285156,297.6046447753906,297.1628112792969,284.6214904785156,1.0,0.6508758068084717,0.3777118921279907,0.3777118921279907,1.0,1.0,-3.298402070999145,0.9247514009475708,2.373650550842285,0.1786197870969772,0.8869664669036865,0.8869664669036865,0.0,229.81719970703125,232.0,46002.94140625,0.0,3338.905029296875,1.0,279.9998474121094,282.998046875,291.19122314453125,294.0459899902344,293.1499938964844,293.1499938964844,280.04998779296875,36603.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.623756647109986,3.623780488967896,8.762163474784757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6095.78955078125,0.0,1508.65380859375,1895.4371337890625,0.0,4300.0,0.8998757004737854,1.0,0.0,3.0,1.0,0.0
12157320,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6995849609375,0.765434741973877,0.3604286313056946,0.3291455209255218,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001647949219,0.8689393997192383,0.5343178510665894,0.5099778175354004,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70050048828125,0.9873778820037842,0.776222825050354,0.5429564714431763,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994934082031,0.7543755769729614,0.3445789813995361,0.3315972685813904,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.6551455855369568,0.2236409187316894,1.0330286026000977,284.7000427246094,284.95001220703125,298.729736328125,288.1781005859375,297.6058349609375,297.1685485839844,284.70269775390625,1.0,0.6513053774833679,0.3776915967464447,0.3776915967464447,1.0,1.0,-3.298348903656006,0.9246777296066284,2.373671054840088,0.1785043179988861,0.8862912058830261,0.8862912058830261,0.0,230.5888519287109,235.0,45675.22265625,0.0,3343.134765625,1.0,280.0878295898437,283.1003112792969,291.172607421875,294.0806884765625,293.1499938964844,293.1499938964844,280.3500061035156,36485.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983308911323548,1.0,0.0,0.0,3.615667343139648,3.615691184997559,8.723087603357271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5848.16796875,0.0,1498.9027099609375,1895.4371337890625,0.0,4285.9130859375,0.8979708552360535,1.0,0.0,3.0,1.0,0.0
12157380,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.7647388577461243,0.3603096902370453,0.329070121049881,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965393066406,0.8680192828178406,0.5339411497116089,0.5096412897109985,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982482910156,0.9872657060623168,0.7778237462043762,0.5440928936004639,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935791015625,0.7538710236549377,0.3447195291519165,0.3317426741123199,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.6545860171318054,0.2236231416463852,1.0329973697662354,284.7960205078125,284.95001220703125,298.7186584472656,288.1759033203125,297.6064453125,297.17364501953125,284.8087463378906,1.0,0.6518928408622742,0.377671331167221,0.377671331167221,1.0,1.0,-3.299356937408448,0.9249531626701356,2.374403715133667,0.178577572107315,0.8861053586006165,0.8861053586006165,0.0,231.4356689453125,235.0,44814.24609375,0.0,3350.183837890625,1.0,280.2980651855469,283.2302551269531,291.122314453125,293.88250732421875,293.1499938964844,293.1499938964844,280.3500061035156,36403.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990742802619934,1.0,0.0,0.0,3.608357191085816,3.6083807945251465,8.687850368005456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5952.8603515625,0.0,1490.316162109375,1895.4371337890625,0.0,4221.3818359375,0.8963054418563843,1.0,0.0,3.0,1.0,0.0
12157440,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7641743421554565,0.3604238629341125,0.3291150629520416,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8672295808792114,0.533818781375885,0.5094557404518127,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9872581362724304,0.779769778251648,0.5453622341156006,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.753487229347229,0.3450454771518707,0.3320029973983764,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.6541538238525391,0.2237474024295807,1.0334070920944214,284.8880920410156,284.95001220703125,298.7069396972656,288.1734619140625,297.6087951660156,297.18145751953125,284.89080810546875,1.0,0.6526318788528442,0.3776510655879974,0.3776510655879974,1.0,1.0,-3.301516056060791,0.9256131052970886,2.3759028911590576,0.178748607635498,0.886691689491272,0.886691689491272,0.0,232.2877655029297,238.0,44524.3359375,0.0,3359.87890625,1.0,280.3870544433594,283.3324584960937,291.133056640625,293.9517517089844,293.1499938964844,293.1499938964844,280.6499938964844,36257.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868417978286744,1.0,0.0,0.0,3.604706764221192,3.6047303676605225,8.670281204103958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5724.224609375,0.0,1485.2640380859375,1895.4371337890625,0.0,4187.90576171875,0.8953700661659241,1.0,0.0,3.0,1.0,0.0
