time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157500,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7635530829429626,0.3604430258274078,0.3291883170604706,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.866380512714386,0.5336245894432068,0.5093228220939636,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9871684312820436,0.7815425992012024,0.5466415882110596,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7530667185783386,0.3453387320041656,0.332317054271698,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.6537086963653564,0.2238639146089553,1.034077286720276,284.9832763671875,284.95001220703125,298.6946105957031,288.1707458496094,297.6099548339844,297.1877746582031,284.9958801269531,1.0,0.6534874439239502,0.3776307702064514,0.3776307702064514,1.0,1.0,-3.3041670322418213,0.926432967185974,2.3777341842651367,0.17903633415699,0.8877471089363098,0.8877471089363098,0.0,233.2705841064453,238.0,43699.8828125,0.0,3371.435546875,1.0,280.5968322753906,283.4603271484375,291.09991455078125,293.780029296875,293.1499938964844,293.1499938964844,280.6499938964844,36156.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784935116767884,1.0,0.0,0.0,3.6021764278411865,3.6022000312805176,8.658112733428425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5831.9619140625,0.0,1481.7640380859375,1895.4371337890625,0.0,4115.61474609375,0.8947533369064331,1.0,0.0,3.0,1.0,0.0
12157560,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.7630018591880798,0.3606575727462768,0.3293405175209045,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.8655977249145508,0.5336369872093201,0.5092867612838745,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.9871315360069276,0.7836153507232666,0.5480127334594727,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.7527087926864624,0.345780074596405,0.3327054977416992,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.6533308029174805,0.2240894734859466,1.0350275039672852,285.0751953125,284.95001220703125,298.681640625,288.1678161621094,297.6123352050781,297.1963195800781,285.0777587890625,1.0,0.6544545292854309,0.3774416744709015,0.3774416744709015,1.0,1.0,-3.307562351226806,0.9270427227020264,2.3805196285247803,0.1789140254259109,0.889574408531189,0.889574408531189,0.0,234.2779541015625,241.0,43437.01171875,0.0,3384.849365234375,1.0,280.686767578125,283.5615539550781,291.120361328125,293.8643493652344,293.1499938964844,293.1499938964844,280.95001220703125,35997.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744844436645508,1.0,0.0,0.0,3.603463649749756,3.603487253189087,8.664301844873989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5615.40478515625,0.0,1481.9892578125,1895.4371337890625,0.0,4080.597412109375,0.8949099779129028,1.0,0.0,3.0,1.0,0.0
12157620,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16717529296875,0.7623818516731262,0.3607620298862457,0.3295023143291473,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.8647427558898926,0.5335553884506226,0.5092754364013672,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716003417969,0.9870073795318604,0.7854999899864197,0.5493794679641724,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.7522984743118286,0.3461686372756958,0.3331236541271209,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623229980469,0.6529179811477661,0.2242868244647979,1.036126732826233,285.1693115234375,284.95001220703125,298.6680603027344,288.16461181640625,297.6132202148437,297.2030639648437,285.1825256347656,1.0,0.6555034518241882,0.3772525489330292,0.3772525489330292,1.0,1.0,-3.311212539672852,0.92770117521286,2.3835113048553467,0.1788451224565506,0.891857385635376,0.891857385635376,0.0,235.4048614501953,241.0,42686.19921875,0.0,3399.5419921875,1.0,280.8960876464844,283.6875305175781,291.0923767089844,293.7031555175781,293.1499938964844,293.1499938964844,280.95001220703125,35888.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663267135620116,1.0,0.0,0.0,3.60600471496582,3.606028318405152,8.676526022100006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5724.091796875,0.0,1483.9434814453125,1895.4371337890625,0.0,4008.77783203125,0.8954178094863892,1.0,0.0,3.0,1.0,0.0
12157680,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7618411779403687,0.3610668480396271,0.3297364115715027,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640380859375,0.8639634847640991,0.5336804986000061,0.5093483924865723,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643737792969,0.9869507551193236,0.7877002954483032,0.5508363246917725,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2634582519531,0.7519550919532776,0.3467019200325012,0.3336033821105957,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.262451171875,0.6525697112083435,0.2245853841304779,1.0374356508255005,285.2639465332031,284.95001220703125,298.6538391113281,288.1611328125,297.6156005859375,297.21209716796875,285.2662048339844,1.0,0.6566364169120789,0.3770634233951568,0.3770634233951568,1.0,1.0,-3.3154819011688232,0.9285660982131958,2.386915922164917,0.1788046807050705,0.8949794769287109,0.8949794769287109,0.0,236.532470703125,244.0,42490.85546875,0.0,3415.68994140625,1.0,280.98516845703125,283.7907409667969,291.11688232421875,293.7977600097656,293.1499938964844,293.1499938964844,281.25,35722.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628150463104248,1.0,0.0,0.0,3.61246395111084,3.612487554550171,8.707636993676715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5520.24755859375,0.0,1489.7548828125,1895.4371337890625,0.0,3977.63916015625,0.8967259526252747,1.0,0.0,3.0,1.0,0.0
12157740,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3594970703125,0.7612424492835999,0.3612550497055053,0.3299755156040191,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3621826171875,0.8631240129470825,0.5337029695510864,0.5094382762908936,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639831542969,0.9868203997612,0.7897049784660339,0.5522860884666443,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3591613769531,0.7515669465065002,0.3471739590167999,0.3341047465801239,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.35455322265625,0.6521886587142944,0.2248461991548538,1.0388469696044922,285.3616943359375,284.95001220703125,298.6390075683594,288.1573791503906,297.61639404296875,297.2191162109375,285.3747253417969,1.0,0.6578301191329956,0.3768743276596069,0.3768743276596069,1.0,1.0,-3.31992244720459,0.9294829368591307,2.390439510345459,0.178839698433876,0.8985763192176819,0.8985763192176819,0.0,237.7595672607422,244.0,41826.0390625,0.0,3432.82763671875,1.0,281.1955261230469,283.92022705078125,291.0898742675781,293.64324951171875,293.1499938964844,293.1499938964844,281.25,35609.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552181363105774,1.0,0.0,0.0,3.6202144622802734,3.620238065719605,8.745041668589693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5635.013671875,0.0,1497.3857421875,1895.4371337890625,0.0,3909.84716796875,0.8983967900276184,1.0,0.0,3.0,1.0,0.0
12157800,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540405273437,0.7607397437095642,0.3616414070129394,0.3302875459194183,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4545593261719,0.8623781800270081,0.5339282751083374,0.5096111297607422,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4549255371094,0.9867774844169616,0.7920249104499817,0.5538299083709717,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539489746094,0.7512590289115906,0.3477870523929596,0.3346646130084991,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45294189453125,0.6518803238868713,0.2252028137445449,1.040440797805786,285.4544677734375,284.95001220703125,298.62353515625,288.1533508300781,297.61865234375,297.2284545898437,285.4570007324219,1.0,0.6590920090675354,0.3766852021217346,0.3766852021217346,1.0,1.0,-3.324949264526367,0.9305948615074158,2.394354343414306,0.1788969188928604,0.9029502272605896,0.9029502272605896,0.0,238.9640045166016,247.0,41670.82421875,0.0,3451.234375,1.0,281.2842712402344,284.0206298828125,291.115478515625,293.74273681640625,293.1499938964844,293.1499938964844,280.95001220703125,35445.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524303674697876,1.0,0.0,0.0,3.6316535472869873,3.6316773891448975,8.80039465300797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6100.70166015625,0.0,1508.7237548828125,1895.4371337890625,0.0,3884.830078125,0.900841474533081,1.0,0.0,3.0,1.0,0.0
12157860,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38995361328125,0.7601109743118286,0.3616790175437927,0.3305618166923523,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3874206542969,0.8615065813064575,0.5338218808174133,0.5097558498382568,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3857116699219,0.9865952134132384,0.7937731146812439,0.555313229560852,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902587890625,0.7508496046066284,0.3481836915016174,0.3352152705192566,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.6514856815338135,0.2254146039485931,1.0420297384262085,285.38787841796875,284.95001220703125,298.607421875,288.1490783691406,297.6171875,297.23297119140625,285.3755798339844,1.0,0.6603865027427673,0.3764475286006927,0.3764475286006927,1.0,1.0,-3.3298146724700928,0.931513488292694,2.398301362991333,0.1788926422595977,0.905361831188202,0.905361831188202,0.0,240.30484008789065,247.0,42422.28515625,0.0,3470.08642578125,1.0,281.10186767578125,283.91973876953125,291.2190246582031,294.0614013671875,293.1499938964844,293.1499938964844,280.95001220703125,35412.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647913575172424,1.0,0.0,0.0,3.6434247493743896,3.6434485912323,8.85753536294942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6045.79638671875,0.0,1521.4776611328125,1895.4371337890625,0.0,3995.179931640625,0.9033777117729188,1.0,0.0,3.0,1.0,0.0
12157920,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29705810546875,0.7584866881370544,0.3609420657157898,0.330296903848648,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2964782714844,0.8596554398536682,0.5329349040985107,0.5093438029289246,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29608154296875,0.9854294061660768,0.7943583726882935,0.5561354160308838,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2971496582031,0.7496024966239929,0.3480252921581268,0.3353915512561798,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982482910156,0.6503261923789978,0.2252184301614761,1.042403221130371,285.29656982421875,284.95001220703125,298.5906982421875,288.1444702148437,297.6080322265625,297.2272033691406,285.2937927246094,1.0,0.6614908576011658,0.3762098550796509,0.3762098550796509,1.0,1.0,-3.330662727355957,0.9310850501060486,2.399577617645264,0.1785338670015335,0.9066836833953856,0.9066836833953856,0.0,242.28770446777344,250.0,42663.7890625,0.0,3483.314453125,1.0,281.01837158203125,283.8171081542969,291.22808837890625,294.0433959960937,293.1499938964844,293.1499938964844,280.6499938964844,35489.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746348261833192,1.0,0.0,0.0,3.652280807495117,3.6523048877716064,8.9006482539844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6297.7490234375,0.0,1531.8865966796875,1895.4371337890625,0.0,4081.914794921875,0.9054232239723206,1.0,0.0,3.0,1.0,0.0
12157980,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941833496094,0.7562310099601746,0.3599335551261902,0.3296254873275757,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914367675781,0.8571810722351074,0.5317338109016418,0.5084790587425232,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.9836445450782776,0.7946178317070007,0.5565215349197388,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944885253906,0.7477929592132568,0.3476035892963409,0.3352260589599609,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993103027344,0.64861661195755,0.2247891426086425,1.041494607925415,285.1919250488281,284.95001220703125,298.5733642578125,288.1396179199219,297.5966796875,297.2186584472656,285.1786804199219,1.0,0.6623427271842957,0.375972181558609,0.375972181558609,1.0,1.0,-3.327994108200073,0.9294953942298888,2.398498773574829,0.1777303516864776,0.907378911972046,0.907378911972046,0.0,244.6062164306641,250.0,43425.19140625,0.0,3490.302978515625,1.0,280.8069152832031,283.6775207519531,291.25640869140625,294.226318359375,293.1499938964844,293.1499938964844,280.6499938964844,35548.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878776669502258,1.0,0.0,0.0,3.660624504089356,3.6606485843658447,8.941361784309265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6171.6474609375,0.0,1541.6353759765625,1895.4371337890625,0.0,4196.814453125,0.9073032140731812,1.0,0.0,3.0,1.0,0.0
12158040,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.7535111904144287,0.358487069606781,0.3286111056804657,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.8542481064796448,0.5300537347793579,0.5072173476219177,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.9813674688339232,0.7942563891410828,0.5565367937088013,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.745556652545929,0.3468072712421417,0.3347502052783966,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.6464748978614807,0.2240488976240158,1.0393670797348022,285.09539794921875,284.95001220703125,298.55535888671875,288.1344299316406,297.5815734863281,297.20526123046875,285.09234619140625,1.0,0.6629146933555603,0.3757344782352447,0.3757344782352447,1.0,1.0,-3.322152853012085,0.9268543124198914,2.395298480987549,0.1766155809164047,0.9073050618171692,0.9073050618171692,0.0,247.1508636474609,253.0,43647.0625,0.0,3491.205078125,1.0,280.7195739746094,283.5722351074219,291.21759033203125,294.1252136230469,293.1499938964844,293.1499938964844,280.3500061035156,35671.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950094819068908,1.0,0.0,0.0,3.665755033493042,3.6657791137695312,8.966442237579031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6412.0966796875,0.0,1548.301513671875,1895.4371337890625,0.0,4257.76416015625,0.9085517525672911,1.0,0.0,3.0,1.0,0.0
12158100,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.750702440738678,0.3570132255554199,0.3274335861206054,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8512303233146667,0.5283002853393555,0.5057410597801208,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9789697527885436,0.7939134240150452,0.5564067959785461,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7432078123092651,0.3459146022796631,0.3340803682804107,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6441801190376282,0.2231883555650711,1.0363526344299316,284.99139404296875,284.95001220703125,298.5367736816406,288.12896728515625,297.5667724609375,297.19256591796875,284.9781494140625,1.0,0.6632407903671265,0.3754968047142029,0.3754968047142029,1.0,1.0,-3.3143770694732666,0.9235774278640748,2.390799760818481,0.1752312332391739,0.9066631197929382,0.9066631197929382,0.0,249.647689819336,253.0,44420.37890625,0.0,3487.3564453125,1.0,280.5071105957031,283.4358825683594,291.2298889160156,294.270263671875,293.1499938964844,293.1499938964844,280.3500061035156,35761.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669911146163941,3.6699352264404297,8.986785360320937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6278.681640625,0.0,1553.6358642578125,1895.4371337890625,0.0,4300.0,0.9095221161842346,1.0,0.0,3.0,1.0,0.0
12158160,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7477793097496033,0.355253666639328,0.3260819315910339,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8481064438819885,0.5262304544448853,0.5040483474731445,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9763964414596558,0.7931384444236755,0.5560836791992188,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7407368421554565,0.3447719812393188,0.3332281112670898,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6417369246482849,0.2221131771802902,1.0325405597686768,284.89215087890625,284.95001220703125,298.5175170898437,288.1231994628906,297.5498962402344,297.17706298828125,284.88897705078125,1.0,0.663331151008606,0.3753825724124908,0.3753825724124908,1.0,1.0,-3.3047242164611816,0.9200148582458496,2.384709358215332,0.1740224510431289,0.9052117466926576,0.9052117466926576,0.0,252.13650512695312,241.0,44588.984375,0.0,3479.130615234375,1.0,280.4195251464844,283.3297119140625,291.2090759277344,294.1701354980469,293.1499938964844,293.1499938964844,280.04998779296875,35907.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670516014099121,3.6705400943756095,8.989748039311962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6524.46240234375,0.0,1555.4200439453125,1895.4371337890625,0.0,4300.0,0.909773051738739,1.0,0.0,3.0,1.0,0.0
12158220,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.7465731501579285,0.3535407483577728,0.3245549201965332,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859191894531,0.8469714522361755,0.5241720676422119,0.5021389126777649,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.9760259985923768,0.7924566864967346,0.5556144118309021,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.7399057745933533,0.3436075448989868,0.3321603536605835,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.6406829953193665,0.2209842354059219,1.027667760848999,284.7864074707031,284.95001220703125,298.4976806640625,288.1170959472656,297.533935546875,297.1631164550781,284.7728576660156,1.0,0.6614234447479248,0.3752683699131012,0.3752683699131012,1.0,1.0,-3.292887926101685,0.9157530069351196,2.3771350383758545,0.1725864857435226,0.9031870365142822,0.9031870365142822,0.0,251.77392578125,241.0,45291.0390625,0.0,3449.889892578125,1.0,280.2077331542969,283.193359375,291.2429504394531,294.33013916015625,293.1499938964844,293.1499938964844,280.04998779296875,36016.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6697819232940674,3.669806241989136,8.986153261503205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6388.50048828125,0.0,1555.4154052734375,1895.4371337890625,0.0,4300.0,0.9096632599830629,1.0,0.0,3.0,1.0,0.0
12158280,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864929199219,0.7461543083190918,0.3516047596931457,0.3228609263896942,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.685791015625,0.8467679023742676,0.5218641757965088,0.5000269412994385,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.685302734375,0.9767099618911744,0.7913976907730103,0.5549543499946594,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68658447265625,0.7398402094841003,0.3422566950321197,0.3309178948402405,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878967285156,0.6402620077133179,0.2197036892175674,1.0220162868499756,284.6859130859375,284.95001220703125,298.4771728515625,288.1107177734375,297.5162658691406,297.14715576171875,284.6824645996094,1.0,0.6587123870849609,0.3751541376113891,0.3751541376113891,1.0,1.0,-3.2792327404022217,0.9108870029449464,2.3683457374572754,0.1709683090448379,0.9003428816795349,0.9003428816795349,0.0,249.9459991455078,229.0,45389.05859375,0.0,3408.4814453125,1.0,280.1211242675781,283.08795166015625,291.2320861816406,294.2412109375,293.1499938964844,293.1499938964844,279.75,36182.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6651363372802734,3.665160655975342,8.96341646239307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6637.5615234375,0.0,1551.44287109375,1895.4371337890625,0.0,4300.0,0.9087536931037904,1.0,0.0,3.0,1.0,0.0
12158340,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58135986328125,0.7463663816452026,0.3497655093669891,0.3211117684841156,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785217285156,0.8472887277603149,0.5196226239204407,0.4978282451629638,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765075683594,0.978212594985962,0.7904823422431946,0.5542407035827637,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5815734863281,0.7403708696365356,0.3409371376037597,0.3295865952968597,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5865478515625,0.6403297781944275,0.2184242159128189,1.0159040689468384,284.5789794921875,284.95001220703125,298.4560546875,288.1039733886719,297.4999084472656,297.1332397460937,284.56524658203125,1.0,0.6553680300712585,0.3750399053096771,0.3750399053096771,1.0,1.0,-3.264677047729492,0.9057244658470154,2.358952522277832,0.1691994965076446,0.8969223499298096,0.8969223499298096,0.0,247.0668182373047,229.0,46031.96484375,0.0,3359.48876953125,1.0,279.90924072265625,282.9521484375,291.2695617675781,294.40484619140625,293.1499938964844,293.1499938964844,279.75,36307.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658888578414917,3.6589126586914062,8.932883019951987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6494.47412109375,0.0,1545.386474609375,1895.4371337890625,0.0,4300.0,0.9074217081069946,1.0,0.0,3.0,1.0,0.0
12158400,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4787902832031,0.7469435930252075,0.3477261960506439,0.3192535936832428,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4780578613281,0.848250150680542,0.5171613693237305,0.4954937398433685,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4775695800781,0.9801753759384156,0.7892105579376221,0.553379237651825,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4788513183594,0.7412654161453247,0.3394609093666076,0.3281473517417907,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4801940917969,0.6406919360160828,0.2170271724462509,1.009346842765808,284.4781799316406,284.95001220703125,298.434326171875,288.096923828125,297.482177734375,297.11767578125,284.4747314453125,1.0,0.6515230536460876,0.3749256730079651,0.3749256730079651,1.0,1.0,-3.248988151550293,0.90018230676651,2.348805904388428,0.1673499494791031,0.8926894664764404,0.8926894664764404,0.0,243.5043487548828,217.0,46081.796875,0.0,3304.5615234375,1.0,279.8223876953125,282.8480224609375,291.259033203125,294.3146057128906,293.1499938964844,293.1499938964844,280.04998779296875,36490.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64840030670166,3.648424386978149,8.881743838173861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5982.4150390625,0.0,1535.054443359375,1895.4371337890625,0.0,4300.0,0.905218243598938,1.0,0.0,3.0,1.0,0.0
12158460,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5277709960937,0.7479932904243469,0.3460020124912262,0.3174023032188415,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5301208496094,0.8497442007064819,0.514988124370575,0.4931430518627167,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.53179931640625,0.982678234577179,0.7884448766708374,0.5525296330451965,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7426018714904785,0.3381716907024383,0.3266792595386505,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5235290527344,0.6414165496826172,0.2157448679208755,1.002596139907837,284.5297241210937,284.95001220703125,298.41192626953125,288.08953857421875,297.4675598144531,297.1062927246094,284.54083251953125,1.0,0.6473144292831421,0.3750483393669128,0.3750483393669128,1.0,1.0,-3.233027935028076,0.89518803358078,2.337839841842652,0.1660261154174804,0.8902519345283508,0.8902519345283508,0.0,239.2935943603516,217.0,45097.44140625,0.0,3245.930419921875,1.0,280.005615234375,282.9363708496094,291.1454772949219,293.9906311035156,293.1499938964844,293.1499938964844,280.04998779296875,36550.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637194395065308,3.6372182369232178,8.827267379274417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6023.640625,0.0,1523.071044921875,1895.4371337890625,0.0,4300.0,0.9028139710426332,1.0,0.0,3.0,1.0,0.0
12158520,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6038513183594,0.7502489686012268,0.3449788987636566,0.3160268366336822,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6042785644531,0.8524848818778992,0.5135130882263184,0.4912744760513305,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.60455322265625,0.9863966703414916,0.7887492179870605,0.5522748827934265,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60382080078125,0.7450011372566223,0.3373778462409973,0.3255300223827362,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.6430692076683044,0.2148171961307525,0.9968116879463196,284.6042175292969,284.95001220703125,298.3889465332031,288.0818176269531,297.4590759277344,297.1034851074219,284.6058349609375,1.0,0.6430203914642334,0.3751709759235382,0.3751709759235382,1.0,1.0,-3.2204740047454834,0.8913669586181641,2.32910704612732,0.1650371104478836,0.8887643218040466,0.8887643218040466,0.0,234.1160888671875,205.0,44639.29296875,0.0,3189.929443359375,1.0,280.0889892578125,283.02410888671875,291.0891418457031,293.9632568359375,293.1499938964844,293.1499938964844,280.3500061035156,36495.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.628458023071289,3.6284821033477774,8.784913916315418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5752.3994140625,0.0,1513.0162353515625,1895.4371337890625,0.0,4300.0,0.9008172750473022,1.0,0.0,3.0,1.0,0.0
12158580,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.7534158825874329,0.3441806137561798,0.3149995803833008,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.689453125,0.8561838269233704,0.5122931003570557,0.4897867739200592,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913146972656,0.9908334016799928,0.7893073558807373,0.5523964762687683,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.7482408285140991,0.3367972671985626,0.3246636688709259,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.6454867124557495,0.214076429605484,0.9920507669448853,284.6889953613281,284.95001220703125,298.3653259277344,288.0737609863281,297.45245361328125,297.1033935546875,284.70135498046875,1.0,0.6387493014335632,0.3752936124801636,0.3752936124801636,1.0,1.0,-3.2108256816864014,0.8885036706924438,2.322322130203247,0.1644273847341537,0.8877501487731934,0.8877501487731934,0.0,228.3619537353516,205.0,43656.53515625,0.0,3137.431640625,1.0,280.2987365722656,283.1461181640625,291.01300048828125,293.7210693359375,293.1499938964844,293.1499938964844,280.3500061035156,36460.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907582998275756,1.0,0.0,0.0,3.619761943817138,3.619785785675049,8.742856039134494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5839.44970703125,0.0,1503.2049560546875,1895.4371337890625,0.0,4221.51416015625,0.8988786339759827,1.0,0.0,3.0,1.0,0.0
12158640,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725524902344,0.7573935985565186,0.3437714278697967,0.3142609894275665,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730712890625,0.8607444167137146,0.5114923119544983,0.4886288642883301,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.995742678642273,0.7904194593429565,0.5528309941291809,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77252197265625,0.752246081829071,0.3365406394004822,0.324051022529602,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6486103534698486,0.2135974019765854,0.9882557988166808,284.7729797363281,284.95001220703125,298.341064453125,288.0653381347656,297.4490966796875,297.1080627441406,284.77508544921875,1.0,0.6345652937889099,0.3754162788391113,0.3754162788391113,1.0,1.0,-3.2037618160247803,0.8864986300468445,2.31726336479187,0.1640737205743789,0.8874881267547607,0.8874881267547607,0.0,222.2021026611328,193.0,43258.94140625,0.0,3088.540283203125,1.0,280.3871459960937,283.2420349121094,291.0094909667969,293.7625427246094,293.1499938964844,293.1499938964844,280.6499938964844,36352.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848299622535706,1.0,0.0,0.0,3.614086866378784,3.6141107082366943,8.71546376401966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5602.54443359375,0.0,1496.188720703125,1895.4371337890625,0.0,4170.564453125,0.8975210785865784,1.0,0.0,3.0,1.0,0.0
12158700,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.7615749835968018,0.3433650732040405,0.3136698007583618,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.8655096292495728,0.5107282400131226,0.4876576066017151,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9990000128746032,0.7915105223655701,0.5517741441726685,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.7564685940742493,0.3363441526889801,0.3236060440540313,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.6519697308540344,0.2132006883621215,0.9852158427238464,284.86053466796875,284.95001220703125,298.316162109375,288.0565795898437,297.4455871582031,297.1127014160156,284.8729248046875,1.0,0.6303839087486267,0.3755389153957367,0.3755389153957367,1.0,1.0,-3.196436643600464,0.884391725063324,2.312044858932495,0.1639111042022705,0.8876486420631409,0.8876486420631409,0.0,216.22964477539065,193.0,42325.62109375,0.0,3040.30224609375,1.0,280.5971984863281,283.3650817871094,290.9673767089844,293.5721435546875,293.1499938964844,293.1499938964844,280.6499938964844,36281.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744767546653748,1.0,0.0,0.0,3.609011650085449,3.60903549194336,8.691002904015477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5698.7275390625,0.0,1490.123779296875,1895.4371337890625,0.0,4080.5302734375,0.8963602185249329,1.0,0.0,3.0,1.0,0.0
12158760,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.7651183605194092,0.343174934387207,0.3132517039775848,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.869501531124115,0.5102020502090454,0.4868932068347931,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.9990000128746032,0.7937648296356201,0.5439461469650269,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.7600718140602112,0.3363270461559295,0.3233388662338257,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.6548276543617249,0.2129507660865783,0.982951283454895,284.94146728515625,284.95001220703125,298.2906799316406,288.0474548339844,297.4462585449219,297.12353515625,284.94293212890625,1.0,0.6258457899093628,0.3756427466869354,0.3756427466869354,1.0,1.0,-3.1825602054595947,0.8800543546676636,2.3025059700012207,0.1628955453634262,0.8884775042533875,0.8884775042533875,0.0,211.1435394287109,181.0,41889.1015625,0.0,2983.344482421875,1.0,280.68682861328125,283.4573669433594,290.9819641113281,293.6407165527344,293.1499938964844,293.1499938964844,280.95001220703125,36149.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686648845672609,1.0,0.0,0.0,3.607290267944336,3.607313871383667,8.682713428243005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5473.54931640625,0.0,1487.2745361328125,1895.4371337890625,0.0,4029.43798828125,0.895864725112915,1.0,0.0,3.0,1.0,0.0
12158820,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7689607739448547,0.3429018855094909,0.312856912612915,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.873836100101471,0.509612500667572,0.4861742854118347,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.796856164932251,0.5351771712303162,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.7639950513839722,0.3362847566604614,0.3231201171875,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.657998263835907,0.2127213031053543,0.9809871912002563,285.02154541015625,284.95001220703125,298.2645263671875,288.0379638671875,297.44940185546875,297.1380615234375,285.0336608886719,1.0,0.6211382746696472,0.3757465779781341,0.3757465779781341,1.0,1.0,-3.168058156967163,0.8755031228065491,2.292555093765259,0.161741554737091,0.8896358609199524,0.8896358609199524,0.0,205.90899658203125,181.0,40917.34375,0.0,2924.73779296875,1.0,280.89617919921875,283.5733642578125,290.9471740722656,293.4625244140625,293.1499938964844,293.1499938964844,280.95001220703125,36067.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586408138275146,1.0,0.0,0.0,3.606297254562378,3.606320858001709,8.677934033585188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5564.34814453125,0.0,1485.5899658203125,1895.4371337890625,0.0,3940.46044921875,0.8956037163734436,1.0,0.0,3.0,1.0,0.0
12158880,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7732512354850769,0.3428312540054321,0.3125396072864532,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.8786598443984985,0.5092334747314453,0.485547661781311,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.9990000128746032,0.8009289503097534,0.5258715748786926,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.7683616876602173,0.3363962769508362,0.3229731023311615,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.101318359375,0.6615923047065735,0.2126289755105972,0.9793897271156312,285.1026611328125,284.95001220703125,298.2377624511719,288.0281066894531,297.45660400390625,297.1584167480469,285.10430908203125,1.0,0.616313636302948,0.3758503794670105,0.3758503794670105,1.0,1.0,-3.1536364555358887,0.8709747791290283,2.2826616764068604,0.16056489944458,0.8915407061576843,0.8915407061576843,0.0,200.47764587402344,169.0,40533.7734375,0.0,2865.733154296875,1.0,280.9852294921875,283.6652526855469,290.964599609375,293.536376953125,293.1499938964844,293.1499938964844,281.25,35927.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953166961669922,1.0,0.0,0.0,3.6087701320648193,3.6087937355041504,8.689839319231396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5349.9873046875,0.0,1487.2445068359375,1895.4371337890625,0.0,3891.447509765625,0.8960398435592651,1.0,0.0,3.0,1.0,0.0
12158940,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859130859375,0.7778791785240173,0.3426710367202759,0.3122348487377167,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886291503906,0.8838651776313782,0.5087776780128479,0.4849457740783691,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903686523437,0.9990000128746032,0.8053438663482666,0.5161921381950378,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18572998046875,0.7730832695960999,0.3364657163619995,0.3228536546230316,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.18084716796875,0.665539562702179,0.2125450223684311,0.978043019771576,285.1880798339844,284.95001220703125,298.2103576660156,288.01788330078125,297.4641418457031,297.17950439453125,285.2011108398437,1.0,0.6113921999931335,0.3759542107582092,0.3759542107582092,1.0,1.0,-3.1391470432281494,0.8664170503616333,2.2727301120758057,0.1593972444534301,0.8938558101654053,0.8938558101654053,0.0,194.9431610107422,169.0,39698.67578125,0.0,2806.532470703125,1.0,281.1953125,283.7861022949219,290.9297180175781,293.3636779785156,293.1499938964844,293.1499938964844,281.25,35834.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434444904327391,1.0,0.0,0.0,3.612197399139404,3.6122212409973145,8.706352900844649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5446.52587890625,0.0,1490.2916259765625,1895.4371337890625,0.0,3803.7177734375,0.8967589735984802,1.0,0.0,3.0,1.0,0.0
12159000,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723693847656,0.7829667925834656,0.3427205979824066,0.3120147883892059,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727966308594,0.8895647525787354,0.5085379481315613,0.4844396412372589,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730712890625,0.9990000128746032,0.8104550242424011,0.5060589909553528,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723388671875,0.7782559990882874,0.3366879224777221,0.3228031992912292,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.6699235439300537,0.2125951945781707,0.9770488142967224,285.272705078125,284.95001220703125,298.1823425292969,288.0072631835937,297.4747009277344,297.2049255371094,285.2745056152344,1.0,0.6064000129699707,0.3760580420494079,0.3760580420494079,1.0,1.0,-3.1248340606689453,0.861914336681366,2.2629196643829346,0.1582170575857162,0.896937906742096,0.896937906742096,0.0,189.2838592529297,172.0,39378.90234375,0.0,2747.5234375,1.0,281.2842712402344,283.879638671875,290.94903564453125,293.4457702636719,293.1499938964844,293.1499938964844,281.54998779296875,35685.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938616156578064,1.0,0.0,0.0,3.619267225265503,3.619291067123413,8.740466341805586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5243.47802734375,0.0,1496.907958984375,1895.4371337890625,0.0,3759.8544921875,0.898215115070343,1.0,0.0,3.0,1.0,0.0
12159060,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587951660156,0.7864788174629211,0.3426707684993744,0.311871200799942,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616027832031,0.8934448957443237,0.508213460445404,0.4840254485607147,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3632507324219,0.9990000128746032,0.8154692053794861,0.4992535412311554,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.358642578125,0.7818903923034668,0.3368587493896484,0.3228452205657959,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536071777344,0.6730174422264099,0.2126505672931671,0.9766278862953186,285.3609924316406,284.95001220703125,298.1537170410156,287.99627685546875,297.4841003417969,297.2287902832031,285.37451171875,1.0,0.6034095287322998,0.3762873113155365,0.3762873113155365,1.0,1.0,-3.115511655807495,0.8594116568565369,2.256099939346313,0.1577666103839874,0.9004318118095398,0.9004318118095398,0.0,185.5470123291016,172.0,38603.4765625,0.0,2709.096435546875,1.0,281.49493408203125,284.00250244140625,290.913818359375,293.2774658203125,293.1499938964844,293.1499938964844,281.54998779296875,35588.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295055270195008,1.0,0.0,0.0,3.627305269241333,3.627329111099243,8.779333029451664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5342.85302734375,0.0,1505.005615234375,1895.4371337890625,0.0,3676.608154296875,0.899962842464447,1.0,0.0,3.0,1.0,0.0
12159120,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498596191406,0.7891184687614441,0.3428181707859039,0.3118444979190826,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45037841796875,0.8962969779968262,0.5080970525741577,0.4837437570095062,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45068359375,0.9990000128746032,0.8204420804977417,0.4943549335002899,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498596191406,0.7846502661705017,0.3371703028678894,0.3229897618293762,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.6753877401351929,0.2128233760595321,0.976725697517395,285.4502868652344,284.95001220703125,298.1244201660156,287.9848937988281,297.49365234375,297.2530212402344,285.4525146484375,1.0,0.6012653708457947,0.3765166103839874,0.3765166103839874,1.0,1.0,-3.1095361709594727,0.8580433130264282,2.251492977142334,0.1577919721603393,0.9047438502311708,0.9047438502311708,0.0,182.9203338623047,175.0,38376.234375,0.0,2683.34619140625,1.0,281.5834045410156,284.0985412597656,290.9334411621094,293.364501953125,293.1499938964844,293.1499938964844,281.25,35434.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253947734832764,1.0,0.0,0.0,3.638826847076416,3.638850688934326,8.835193625600368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5775.994140625,0.0,1516.5546875,1895.4371337890625,0.0,3638.858642578125,0.9024406671524048,1.0,0.0,3.0,1.0,0.0
12159180,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38140869140625,0.7909582853317261,0.3426388204097748,0.3118103444576263,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.37860107421875,0.8982492089271545,0.5076727271080017,0.4834699332714081,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3769836425781,0.9990000128746032,0.8245891332626343,0.4909568428993225,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815612792969,0.7866407632827759,0.3372736871242523,0.3231518864631653,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866271972656,0.6771117448806763,0.2128741443157196,0.9770248532295228,285.37921142578125,284.95001220703125,298.09454345703125,287.9730834960937,297.4974670410156,297.2696228027344,285.36529541015625,1.0,0.5998251438140869,0.3767458796501159,0.3767458796501159,1.0,1.0,-3.105633497238159,0.8573640584945679,2.248269557952881,0.1580975353717804,0.90705406665802,0.90705406665802,0.0,181.1260223388672,175.0,39036.94140625,0.0,2666.156982421875,1.0,281.40057373046875,283.9920349121094,291.0369567871094,293.67449951171875,293.1499938964844,293.1499938964844,281.25,35410.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374884366989136,1.0,0.0,0.0,3.650581121444702,3.650604963302612,8.892365030988003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5717.70947265625,0.0,1529.405029296875,1895.4371337890625,0.0,3749.583251953125,0.9049764275550842,1.0,0.0,3.0,1.0,0.0
12159240,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817687988281,0.7912589311599731,0.3417353630065918,0.3112781047821045,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28106689453125,0.8986133337020874,0.5065110921859741,0.4826793074607849,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.9990000128746032,0.8272908926010132,0.4895763099193573,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.28179931640625,0.7872394919395447,0.3368401825428009,0.3229595422744751,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831726074219,0.6776004433631897,0.2125463932752609,0.9762632250785828,285.2812194824219,284.95001220703125,298.0639953613281,287.9609069824219,297.49072265625,297.2719116210937,285.2779235839844,1.0,0.5988379716873169,0.3769751489162445,0.3769751489162445,1.0,1.0,-3.1012396812438965,0.856515109539032,2.24472451210022,0.1584003567695617,0.9082033634185792,0.9082033634185792,0.0,180.29263305664065,178.0,39210.12109375,0.0,2653.1279296875,1.0,281.3173217773437,283.88543701171875,291.0429382324219,293.64971923828125,293.1499938964844,293.1499938964844,280.95001220703125,35497.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474462270736694,1.0,0.0,0.0,3.6592278480529785,3.659251928329468,8.93454000561178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5949.158203125,0.0,1539.69140625,1895.4371337890625,0.0,3839.927001953125,0.906981647014618,1.0,0.0,3.0,1.0,0.0
12159300,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17633056640625,0.7903751134872437,0.3405934870243072,0.310384064912796,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732482910156,0.8977259993553162,0.5050646662712097,0.48147714138031,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714782714844,0.9990000128746032,0.829197347164154,0.4897627532482147,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1764831542969,0.7867102026939392,0.3361571133136749,0.3224489986896515,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820678710937,0.6770405173301697,0.2119993716478347,0.9743591547012328,285.1739196777344,284.95001220703125,298.0328369140625,287.9483337402344,297.47930908203125,297.2679748535156,285.15875244140625,1.0,0.598148763179779,0.3772044479846954,0.3772044479846954,1.0,1.0,-3.096041917800904,0.8553958535194397,2.2406458854675293,0.1585849970579147,0.9087531566619872,0.9087531566619872,0.0,180.178451538086,178.0,39883.2890625,0.0,2642.365234375,1.0,281.1055908203125,283.7425537109375,291.0682983398437,293.8253479003906,293.1499938964844,293.1499938964844,280.95001220703125,35562.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961235761642456,1.0,0.0,0.0,3.667259454727173,3.667283535003662,8.973803460321506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5824.2431640625,0.0,1549.1688232421875,1895.4371337890625,0.0,3963.59375,0.9087975025177002,1.0,0.0,3.0,1.0,0.0
