time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159360,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.7885294556617737,0.3390354812145233,0.3091857433319092,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8958166241645813,0.5031589865684509,0.47991544008255,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9990000128746032,0.830053448677063,0.491208404302597,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.7852490544319153,0.3351060450077057,0.3216500878334045,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.6755903363227844,0.211146280169487,0.9713324904441832,285.06787109375,284.95001220703125,298.0010681152344,287.9353332519531,297.4615173339844,297.2555847167969,285.0645446777344,1.0,0.5976452827453613,0.3772951662540436,0.3772951662540436,1.0,1.0,-3.0898656845092773,0.85358726978302,2.236278295516968,0.1583189964294433,0.908397376537323,0.908397376537323,0.0,180.63153076171875,181.0,40031.78515625,0.0,2632.721923828125,1.0,281.0178527832031,283.63018798828125,291.0220947265625,293.7132263183594,293.1499938964844,293.1499938964844,280.6499938964844,35697.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687516093254088,1.0,0.0,0.0,3.671874046325684,3.671898126602173,8.99640156148962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6038.70361328125,0.0,1555.3603515625,1895.4371337890625,0.0,4030.203369140625,0.9099360704421996,1.0,0.0,3.0,1.0,0.0
12159420,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.7861220836639404,0.3374527096748352,0.3078396618366241,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.8932875990867615,0.501186728477478,0.4781564176082611,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.9990000128746032,0.8304746150970459,0.493452787399292,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.7832077145576477,0.3339622616767883,0.320670336484909,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.6735532879829407,0.2101661115884781,0.9674624800682068,284.9635009765625,284.95001220703125,297.9686584472656,287.92193603515625,297.44244384765625,297.24169921875,284.9488830566406,1.0,0.5972597002983093,0.3773859143257141,0.3773859143257141,1.0,1.0,-3.083001136779785,0.8515232801437378,2.231477737426758,0.1579181104898452,0.9075682163238524,0.9075682163238524,0.0,181.44363403320312,181.0,40769.71875,0.0,2623.66552734375,1.0,280.8057556152344,283.4930419921875,291.0220642089844,293.8454895019531,293.1499938964844,293.1499938964844,280.6499938964844,35790.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791358709335328,1.0,0.0,0.0,3.675440788269043,3.675464868545532,9.013887165565392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5907.388671875,0.0,1560.0775146484375,1895.4371337890625,0.0,4121.20751953125,0.9107796549797058,1.0,0.0,3.0,1.0,0.0
12159480,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.7832430601119995,0.335597813129425,0.3063394129276275,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.8902501463890076,0.4989153146743774,0.4762056469917297,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9990000128746032,0.8301449418067932,0.4963414371013641,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.7806952595710754,0.3325789272785187,0.3195266425609588,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.6710364818572998,0.2089701890945434,0.962830662727356,284.8612670898437,284.95001220703125,297.93560791015625,287.9080810546875,297.419677734375,297.222900390625,284.857666015625,1.0,0.5969375371932983,0.3774766623973846,0.3774766623973846,1.0,1.0,-3.0753841400146484,0.8492035269737244,2.22618055343628,0.157447800040245,0.9058732390403748,0.9058732390403748,0.0,182.5451202392578,184.0,40911.95703125,0.0,2614.702880859375,1.0,280.7192077636719,283.3866577148437,290.9700622558594,293.7191162109375,293.1499938964844,293.1499938964844,280.3500061035156,35942.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983862042427063,1.0,0.0,0.0,3.6753530502319336,3.675377130508423,9.013457429318804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6128.87744140625,0.0,1561.1263427734375,1895.4371337890625,0.0,4162.2021484375,0.9108790159225464,1.0,0.0,3.0,1.0,0.0
12159540,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.7801432609558105,0.3337847590446472,0.3047800064086914,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543334960937,0.8869600296020508,0.4966604113578796,0.4741659462451935,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75244140625,0.9990000128746032,0.8295751810073853,0.4995846152305603,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574768066406,0.7779397368431091,0.3311803042888641,0.3182927966117859,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630310058594,0.6682472229003906,0.2077118754386901,0.95766943693161,284.75494384765625,284.95001220703125,297.9019470214844,287.8938293457031,297.3971252441406,297.2046813964844,284.7401428222656,1.0,0.5966491103172302,0.3775673806667328,0.3775673806667328,1.0,1.0,-3.0672686100006104,0.8467158675193787,2.220552682876587,0.1568905115127563,0.9036331176757812,0.9036331176757812,0.0,183.80740356445312,184.0,41601.5,0.0,2605.65576171875,1.0,280.50665283203125,283.2491760253906,290.9720458984375,293.8484191894531,293.1499938964844,293.1499938964844,280.3500061035156,36055.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921818375587464,1.0,0.0,0.0,3.673880815505981,3.67390513420105,9.006237746689294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5990.73583984375,0.0,1560.314208984375,1895.4371337890625,0.0,4233.68017578125,0.9106063842773438,1.0,0.0,3.0,1.0,0.0
12159600,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6526794433594,0.7767834663391113,0.3317345976829529,0.3031031787395477,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6518859863281,0.8833965063095093,0.4941524863243103,0.4719861149787903,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.65142822265625,0.9990000128746032,0.8283793926239014,0.5031784176826477,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6527099609375,0.774933934211731,0.3295907378196716,0.3169466257095337,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542053222656,0.6651955842971802,0.2062858641147613,0.9519677758216858,284.65203857421875,284.95001220703125,297.8676452636719,287.879150390625,297.3719177246094,297.1830444335937,284.6484069824219,1.0,0.5963631272315979,0.3776581287384033,0.3776581287384033,1.0,1.0,-3.0584821701049805,0.8439992070198059,2.21448278427124,0.1562734544277191,0.900536060333252,0.900536060333252,0.0,185.22781372070312,187.0,41700.1796875,0.0,2596.178466796875,1.0,280.420166015625,283.1438903808594,290.9239501953125,293.7216796875,293.1499938964844,293.1499938964844,280.04998779296875,36225.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954190850257874,1.0,0.0,0.0,3.6684088706970215,3.66843318939209,8.979430390354537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6214.26123046875,0.0,1555.439208984375,1895.4371337890625,0.0,4261.24365234375,0.9095144271850586,1.0,0.0,3.0,1.0,0.0
12159660,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5487365722656,0.773352861404419,0.3297528326511383,0.3013907968997955,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.545654296875,0.8797467947006226,0.4916941523551941,0.4697504043579101,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.54364013671875,0.9990000128746032,0.8270435333251953,0.5069157481193542,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5487976074219,0.7718423008918762,0.3280214071273803,0.3155459463596344,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.554443359375,0.6620326638221741,0.2048362344503402,0.9459124803543092,284.5462341308594,284.95001220703125,297.8327331542969,287.864013671875,297.3476257324219,297.162841796875,284.5313415527344,1.0,0.5960684418678284,0.3778244256973266,0.3778244256973266,1.0,1.0,-3.049265623092652,0.8413296341896057,2.207935810089112,0.155768945813179,0.896908700466156,0.896908700466156,0.0,186.7143402099609,187.0,42343.609375,0.0,2586.261962890625,1.0,280.208251953125,283.0085144042969,290.93072509765625,293.8520202636719,293.1499938964844,293.1499938964844,280.04998779296875,36351.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661315441131592,3.66133975982666,8.944737714955409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6072.48095703125,0.0,1548.4356689453125,1895.4371337890625,0.0,4300.0,0.907995104789734,1.0,0.0,3.0,1.0,0.0
12159720,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.44354248046875,0.7697843313217163,0.3275589644908905,0.2995836138725281,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4427795410156,0.8759559392929077,0.489011287689209,0.467402696609497,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4422912597656,0.9990000128746032,0.8251503109931946,0.5108401775360107,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.44354248046875,0.7686245441436768,0.3262901902198791,0.3140616416931152,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4450378417969,0.6587381362915039,0.2032526284456253,0.9394686818122864,284.4429016113281,284.95001220703125,297.79718017578125,287.84844970703125,297.32135009765625,297.1401062011719,284.4393920898437,1.0,0.5957480072975159,0.3779907524585724,0.3779907524585724,1.0,1.0,-3.0394599437713623,0.8384700417518616,2.2009897232055664,0.1552248299121856,0.8924168348312378,0.8924168348312378,0.0,188.28677368164065,190.0,42405.52734375,0.0,2575.709228515625,1.0,280.1209411621094,282.9042358398437,290.8982849121094,293.73486328125,293.1499938964844,293.1499938964844,280.3500061035156,36539.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649893283843994,3.6499173641204834,8.889015248314536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5588.89501953125,0.0,1537.0828857421875,1895.4371337890625,0.0,4300.0,0.9055851697921752,1.0,0.0,3.0,1.0,0.0
12159780,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.493896484375,0.7662672400474548,0.3256344497203827,0.2977792024612427,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4965209960937,0.8722065687179565,0.4865804314613342,0.4650421738624573,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4983215332031,0.9990000128746032,0.8234854936599731,0.5147560238838196,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4938659667969,0.765438437461853,0.3247245848178863,0.3125595450401306,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4891357421875,0.655454158782959,0.2017522901296615,0.9328418970108032,284.4960632324219,284.95001220703125,297.760986328125,287.8324279785156,297.29791259765625,297.1214599609375,284.5084533691406,1.0,0.5954052209854126,0.3781570494174957,0.3781570494174957,1.0,1.0,-3.0293869972229004,0.8355189561843872,2.193867921829224,0.1546041220426559,0.8897690176963806,0.8897690176963806,0.0,189.85826110839844,190.0,41471.61328125,0.0,2564.6953125,1.0,280.3047180175781,282.9961853027344,290.77642822265625,293.39599609375,293.1499938964844,293.1499938964844,280.3500061035156,36600.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99159973859787,1.0,0.0,0.0,3.637726306915283,3.637750387191773,8.829850344227452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5627.60302734375,0.0,1524.037353515625,1895.4371337890625,0.0,4228.70849609375,0.9029682874679564,1.0,0.0,3.0,1.0,0.0
12159840,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5751037597656,0.7635332345962524,0.3243515789508819,0.2964305281639099,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5755920410156,0.8692006468772888,0.4848015904426574,0.4631542563438415,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5758972167969,0.9990000128746032,0.8227412700653076,0.5179597735404968,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5751037597656,0.7629071474075317,0.3236288726329803,0.3113840520381927,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5740966796875,0.6527454257011414,0.2005682587623596,0.9271628260612488,284.57550048828125,284.95001220703125,297.72418212890625,287.81597900390625,297.28106689453125,297.1121520996094,284.5774841308594,1.0,0.595142662525177,0.3783233761787414,0.3783233761787414,1.0,1.0,-3.02110242843628,0.8331707119941711,2.187931537628174,0.1541350930929184,0.8881426453590393,0.8881426453590393,0.0,191.15245056152344,193.0,41055.97265625,0.0,2555.68701171875,1.0,280.3880920410156,283.087158203125,290.7407531738281,293.380126953125,293.1499938964844,293.1499938964844,280.6499938964844,36542.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823578000068665,1.0,0.0,0.0,3.628129959106445,3.628154039382935,8.783325711192447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5382.44287109375,0.0,1513.00537109375,1895.4371337890625,0.0,4149.18505859375,0.9007776975631714,1.0,0.0,3.0,1.0,0.0
12159900,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6591491699219,0.761346697807312,0.3232592642307281,0.2954083979129791,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620483398437,0.8667320013046265,0.4832496345043182,0.4616338908672333,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640930175781,0.9990000128746032,0.8223123550415039,0.5206671357154846,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6591186523437,0.7608712911605835,0.3227277398109436,0.3104906976222992,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6538391113281,0.6505066156387329,0.1995461583137512,0.9224585294723512,284.6615295410156,284.95001220703125,297.686767578125,287.799072265625,297.2664489746094,297.1061096191406,284.67510986328125,1.0,0.5949985384941101,0.3784896731376648,0.3784896731376648,1.0,1.0,-3.01456880569458,0.8314096331596375,2.183159351348877,0.1538871824741363,0.8869574666023254,0.8869574666023254,0.0,192.27468872070312,193.0,40111.28125,0.0,2549.128173828125,1.0,280.59783935546875,283.2115173339844,290.6812744140625,293.1593322753906,293.1499938964844,293.1499938964844,280.6499938964844,36506.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685957431793212,1.0,0.0,0.0,3.618582248687744,3.618605852127075,8.737157486393698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5468.95751953125,0.0,1502.25439453125,1895.4371337890625,0.0,4028.828125,0.8986482620239258,1.0,0.0,3.0,1.0,0.0
12159960,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74957275390625,0.7595853805541992,0.3225203454494476,0.2946513295173645,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501220703125,0.8646860122680664,0.4820840358734131,0.460423082113266,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75048828125,0.9990000128746032,0.8225025534629822,0.522998034954071,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74957275390625,0.759231448173523,0.3221282362937927,0.3098420798778534,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484741210937,0.6486579179763794,0.1987596452236175,0.9186588525772096,284.7500305175781,284.95001220703125,297.6487121582031,287.7816772460937,297.255615234375,297.10552978515625,284.7522888183594,1.0,0.5949903726577759,0.3787108659744262,0.3787108659744262,1.0,1.0,-3.0096540451049805,0.8303329348564148,2.1793212890625,0.1539417207241058,0.8865848779678345,0.8865848779678345,0.0,193.2745056152344,181.0,39736.453125,0.0,2545.005859375,1.0,280.6869201660156,283.3103942871094,290.6892395019531,293.2161560058594,293.1499938964844,293.1499938964844,280.95001220703125,36393.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600968956947328,1.0,0.0,0.0,3.612139225006104,3.6121630668640137,8.706072094355477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5253.8115234375,0.0,1494.368408203125,1895.4371337890625,0.0,3953.44970703125,0.897117555141449,1.0,0.0,3.0,1.0,0.0
12160020,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7596099376678467,0.3217748403549194,0.2939514219760895,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.864698052406311,0.4809414744377136,0.459303468465805,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.9990000128746032,0.8229628801345825,0.521704375743866,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7593852281570435,0.321573406457901,0.3092663288116455,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276062011719,0.6483680605888367,0.1980396658182144,0.9151456952095032,284.8352355957031,284.95001220703125,297.6100158691406,287.7638244628906,297.2454528808594,297.10614013671875,284.8486022949219,1.0,0.5930518507957458,0.3789320588111877,0.3789320588111877,1.0,1.0,-3.001009464263916,0.8279901146888733,2.1730194091796875,0.1537597775459289,0.8865543603897095,0.8865543603897095,0.0,192.2827911376953,181.0,38801.95703125,0.0,2523.68310546875,1.0,280.8963317871094,283.4325256347656,290.6513977050781,293.035888671875,293.1499938964844,293.1499938964844,280.95001220703125,36323.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94817054271698,1.0,0.0,0.0,3.606292486190796,3.606316089630127,8.677911296217644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5342.86279296875,0.0,1487.474365234375,1895.4371337890625,0.0,3846.466064453125,0.8957826495170593,1.0,0.0,3.0,1.0,0.0
12160080,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.7607958912849426,0.3212660253047943,0.2933394014835357,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8660311698913574,0.4800502359867096,0.4582951068878174,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.9990000128746032,0.8244227170944214,0.5181562304496765,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.7606940269470215,0.3212131559848785,0.3087750375270843,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.6490867137908936,0.1974842995405197,0.9119769334793092,284.9193725585937,284.95001220703125,297.5707092285156,287.7455139160156,297.2397155761719,297.1131591796875,284.9213256835937,1.0,0.5903604626655579,0.3791532516479492,0.3791532516479492,1.0,1.0,-2.99039888381958,0.824985146522522,2.165413856506348,0.1532215327024459,0.8872735500335693,0.8872735500335693,0.0,190.0619506835937,184.0,38401.2578125,0.0,2492.5498046875,1.0,280.9852905273437,283.5265808105469,290.6674499511719,293.10809326171875,293.1499938964844,293.1499938964844,281.25,36188.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415836334228516,1.0,0.0,0.0,3.6038551330566406,3.603878736495972,8.666185067340848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5135.189453125,0.0,1483.8289794921875,1895.4371337890625,0.0,3786.834716796875,0.8951265811920166,1.0,0.0,3.0,1.0,0.0
12160140,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.761084794998169,0.3207077085971832,0.2928172945976257,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8663114309310913,0.4791252017021179,0.4573964774608612,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,0.8261407017707825,0.5166388154029846,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7611200213432312,0.3208499252796173,0.30839404463768,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6491121053695679,0.1969714164733886,0.9094138145446776,285.0068054199219,284.95001220703125,297.53076171875,287.7267150878906,297.2345886230469,297.1212158203125,285.021240234375,1.0,0.5891108512878418,0.3793744146823883,0.3793744146823883,1.0,1.0,-2.9833171367645264,0.823180615901947,2.1601364612579346,0.1529342234134674,0.8883985280990601,0.8883985280990601,0.0,189.01133728027344,184.0,37587.1171875,0.0,2474.08544921875,1.0,281.1950378417969,283.6515808105469,290.6281433105469,292.932373046875,293.1499938964844,293.1499938964844,281.25,36101.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310546517372132,1.0,0.0,0.0,3.60224986076355,3.602273464202881,8.658466299493739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5226.71533203125,0.0,1481.439208984375,1895.4371337890625,0.0,3690.804443359375,0.8947272896766663,1.0,0.0,3.0,1.0,0.0
12160200,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.7610573768615723,0.3203781545162201,0.2924247980117798,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.8661924600601196,0.4784406721591949,0.4566451907157898,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.9990000128746032,0.8281725645065308,0.5160025954246521,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.7612166404724121,0.3206632137298584,0.3081328272819519,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.6489030718803406,0.1966035217046737,0.907409131526947,285.0992126464844,284.95001220703125,297.4902038574219,287.7074584960937,297.23126220703125,297.1319885253906,285.101318359375,1.0,0.5882647037506104,0.3795956075191498,0.3795956075191498,1.0,1.0,-2.9784493446350098,0.8221198916435242,2.15632963180542,0.1529680043458938,0.8904035687446594,0.8904035687446594,0.0,188.499267578125,187.0,37306.02734375,0.0,2462.502197265625,1.0,281.2843017578125,283.75250244140625,290.6434631347656,293.0121459960937,293.1499938964844,293.1499938964844,281.54998779296875,35945.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258599877357484,1.0,0.0,0.0,3.6044955253601074,3.6045188903808594,8.669264275340538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5034.9775390625,0.0,1482.7269287109375,1895.4371337890625,0.0,3643.136474609375,0.8951011300086975,1.0,0.0,3.0,1.0,0.0
12160260,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18780517578125,0.7607715725898743,0.3199618458747864,0.2920755445957184,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908874511719,0.8657712936401367,0.4776853919029236,0.455953985452652,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930847167969,0.9990000128746032,0.829954981803894,0.5159737467765808,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.7610645294189453,0.3204379677772522,0.30792897939682,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820678710937,0.6485200524330139,0.1962360143661499,0.9057369828224182,285.1903381347656,284.95001220703125,297.4490051269531,287.6877136230469,297.22607421875,297.1404724121094,285.20489501953125,1.0,0.5877795219421387,0.3798079490661621,0.3798079490661621,1.0,1.0,-2.974907398223877,0.821483314037323,2.153424024581909,0.1531568169593811,0.8927914500236511,0.8927914500236511,0.0,188.34803771972656,187.0,36569.06640625,0.0,2455.21533203125,1.0,281.4942626953125,283.87994384765625,290.6026611328125,292.8422241210937,293.1499938964844,293.1499938964844,281.54998779296875,35843.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166736602783204,1.0,0.0,0.0,3.607807159423828,3.607830762863159,8.685201464686543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5129.1640625,0.0,1485.57763671875,1895.4371337890625,0.0,3558.4296875,0.895787239074707,1.0,0.0,3.0,1.0,0.0
12160320,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825012207031,0.7603559494018555,0.3197399973869324,0.2918140590190887,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2830810546875,0.8651787042617798,0.4771339893341064,0.4553650915622711,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834777832031,0.9990000128746032,0.8319339752197266,0.5163677930831909,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825012207031,0.7607712149620056,0.3203594982624054,0.3078040182590484,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28125,0.6480415463447571,0.1959783732891082,0.9044010043144226,285.2829895019531,284.95001220703125,297.4071655273437,287.6674499511719,297.2220458984375,297.1507873535156,285.28546142578125,1.0,0.587597131729126,0.3800202906131744,0.3800202906131744,1.0,1.0,-2.972599506378174,0.8212644457817078,2.1513352394104004,0.1534635126590728,0.896023690700531,0.896023690700531,0.0,188.45790100097656,190.0,36337.0234375,0.0,2451.53271484375,1.0,281.5833740234375,283.9799499511719,290.6160888671875,292.9234619140625,293.1499938964844,293.1499938964844,281.8500061035156,35683.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126976132392884,1.0,0.0,0.0,3.6149768829345694,3.615000486373901,8.719756579012028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4943.79833984375,0.0,1492.20361328125,1895.4371337890625,0.0,3521.621826171875,0.8972582817077637,1.0,0.0,3.0,1.0,0.0
12160380,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37158203125,0.7597370147705078,0.3194089233875274,0.2915669083595276,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746337890625,0.8643555045127869,0.4764862954616546,0.454803466796875,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768615722656,0.9990000128746032,0.8336116075515747,0.5172091126441956,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.37158203125,0.7602860331535339,0.3202212750911712,0.3077089786529541,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36578369140625,0.6474223732948303,0.1956952065229416,0.9032456278800964,285.3741149902344,284.95001220703125,297.3647155761719,287.646728515625,297.2157592773437,297.1582336425781,285.3886413574219,1.0,0.5876608490943909,0.3802326321601867,0.3802326321601867,1.0,1.0,-2.971134901046753,0.821329653263092,2.1498053073883057,0.1538898199796676,0.8996367454528809,0.8996367454528809,0.0,188.8287811279297,190.0,35613.078125,0.0,2450.721923828125,1.0,281.7938842773437,284.1065368652344,290.57159423828125,292.7527770996094,293.1499938964844,293.1499938964844,281.8500061035156,35579.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043803215026855,1.0,0.0,0.0,3.623256206512451,3.623280048370361,8.759743650443852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5037.0615234375,0.0,1500.4920654296875,1895.4371337890625,0.0,3444.3798828125,0.8990522027015686,1.0,0.0,3.0,1.0,0.0
12160440,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46551513671875,0.7590436935424805,0.3192569315433502,0.2913883030414581,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.466064453125,0.8634294271469116,0.4760240614414215,0.4543210864067077,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664611816406,0.9990000128746032,0.8354687690734863,0.5183310508728027,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46551513671875,0.7597150802612305,0.3202144205570221,0.3076730370521545,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642944335937,0.6467425227165222,0.1955022364854812,0.9023116827011108,285.4659729003906,284.95001220703125,297.3216552734375,287.62548828125,297.21051025390625,297.1673889160156,285.4683837890625,1.0,0.587931752204895,0.3804449737071991,0.3804449737071991,1.0,1.0,-2.970520734786988,0.8216848373413086,2.1488358974456787,0.1543897688388824,0.9040815830230712,0.9040815830230712,0.0,189.374755859375,193.0,35405.24609375,0.0,2452.360107421875,1.0,281.8824768066406,284.20477294921875,290.58209228515625,292.8324279785156,293.1499938964844,293.1499938964844,281.54998779296875,35418.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010962247848512,1.0,0.0,0.0,3.635066032409668,3.635089874267578,8.816940635369974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5444.28564453125,0.0,1512.2840576171875,1895.4371337890625,0.0,3413.80078125,0.9015962481498718,1.0,0.0,3.0,1.0,0.0
12160500,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39752197265625,0.7581546306610107,0.3187965452671051,0.2911823391914367,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944091796875,0.8622937798500061,0.4752652049064636,0.4538199007511139,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3921203613281,0.9990000128746032,0.8366938829421997,0.5198198556900024,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974914550781,0.7589668035507202,0.3200070559978485,0.3076322376728058,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033203125,0.6459251046180725,0.1951872259378433,0.9014129042625428,285.3949584960937,284.95001220703125,297.2779541015625,287.6037292480469,297.2010192871094,297.1710205078125,285.380126953125,1.0,0.5883641839027405,0.3806573450565338,0.3806573450565338,1.0,1.0,-2.970332145690918,0.8221822381019592,2.1481499671936035,0.1549735963344574,0.906498372554779,0.906498372554779,0.0,190.1272735595703,193.0,36048.140625,0.0,2455.822021484375,1.0,281.6999206542969,284.0981750488281,290.6809387207031,293.1350402832031,293.1499938964844,293.1499938964844,281.54998779296875,35392.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147615432739258,1.0,0.0,0.0,3.6472110748291016,3.647235155105591,8.875955472831265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5389.35888671875,0.0,1525.5250244140625,1895.4371337890625,0.0,3540.738525390625,0.9042096734046936,1.0,0.0,3.0,1.0,0.0
12160560,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931213378906,0.7563889622688293,0.3176405429840088,0.290487676858902,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923278808594,0.8603068590164185,0.473796010017395,0.4528068602085113,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.291748046875,0.9990000128746032,0.8365917205810547,0.5222941637039185,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931213378906,0.7574657797813416,0.3192817866802215,0.3072336912155151,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.29473876953125,0.6444629430770874,0.1945165246725082,0.8994271755218506,285.2924499511719,284.95001220703125,297.2336120605469,287.5814819335937,297.1828308105469,297.16290283203125,285.28887939453125,1.0,0.5888203978538513,0.3807767331600189,0.3807767331600189,1.0,1.0,-2.968392848968506,0.8218502402305603,2.146542549133301,0.1551632434129715,0.907681941986084,0.907681941986084,0.0,191.32000732421875,196.0,36201.3125,0.0,2458.295654296875,1.0,281.6158752441406,283.98931884765625,290.6792907714844,293.1037292480469,293.1499938964844,293.1499938964844,281.25,35481.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263973236083984,1.0,0.0,0.0,3.656190872192383,3.656214714050293,8.919715241972881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5602.9169921875,0.0,1536.1817626953125,1895.4371337890625,0.0,3648.07568359375,0.9062857031822203,1.0,0.0,3.0,1.0,0.0
12160620,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18682861328125,0.7539804577827454,0.3162384927272796,0.2894184589385986,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18341064453125,0.8576793074607849,0.4720377624034881,0.4513711035251617,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18084716796875,0.9990000128746032,0.8358215093612671,0.5255051255226135,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.186767578125,0.755372941493988,0.3183110952377319,0.3065097332000732,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932678222656,0.642460823059082,0.1936408281326294,0.896303117275238,285.1839599609375,284.95001220703125,297.18865966796875,287.5587158203125,297.16131591796875,297.150390625,285.16778564453125,1.0,0.5892321467399597,0.3808961510658264,0.3808961510658264,1.0,1.0,-2.9646189212799072,0.8208795189857483,2.1437392234802246,0.1550913453102111,0.9082875847816468,0.9082875847816468,0.0,192.8248748779297,196.0,36841.75390625,0.0,2458.97802734375,1.0,281.40484619140625,283.845703125,290.6952514648437,293.2677917480469,293.1499938964844,293.1499938964844,281.25,35547.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941875696182251,1.0,0.0,0.0,3.664483547210693,3.664507627487183,8.960224135989847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5482.1025390625,0.0,1545.9422607421875,1895.4371337890625,0.0,3789.486083984375,0.9081649780273438,1.0,0.0,3.0,1.0,0.0
12160680,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.7510815262794495,0.3144296407699585,0.2880389094352722,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.8545575141906738,0.4698302149772644,0.4495705366134643,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.9990000128746032,0.8340712189674377,0.5292841196060181,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.7528128027915955,0.3169846832752228,0.3054952621459961,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.6400156617164612,0.1924850940704345,0.892097532749176,285.0737609863281,284.95001220703125,297.14306640625,287.5354309082031,297.1349182128906,297.1313781738281,285.0697021484375,1.0,0.5895572900772095,0.3810155391693115,0.3810155391693115,1.0,1.0,-2.959068298339844,0.8193022608757019,2.139765977859497,0.15482097864151,0.9079246520996094,0.9079246520996094,0.0,194.56610107421875,184.0,36937.0078125,0.0,2457.5908203125,1.0,281.3178100585937,283.7313232421875,290.63555908203125,293.142333984375,293.1499938964844,293.1499938964844,280.95001220703125,35684.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506688714027404,1.0,0.0,0.0,3.669296979904175,3.669321298599243,8.9837783434632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5677.3876953125,0.0,1552.37353515625,1895.4371337890625,0.0,3868.985595703125,0.909350037574768,1.0,0.0,3.0,1.0,0.0
12160740,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.749471127986908,0.3125753402709961,0.286431223154068,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8529645800590515,0.4675327241420746,0.447488009929657,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.8321895599365234,0.5298662185668945,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.7515338063240051,0.3155532479286194,0.3042216300964355,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6385616064071655,0.191206157207489,0.8867367506027222,284.9589233398437,284.95001220703125,297.0968322753906,287.5116271972656,297.10870361328125,297.11279296875,284.9420166015625,1.0,0.5877227783203125,0.381134957075119,0.381134957075119,1.0,1.0,-2.947373151779175,0.8156221508979797,2.1317508220672607,0.1539498716592788,0.9069681763648988,0.9069681763648988,0.0,194.4245147705078,184.0,37484.5859375,0.0,2435.504638671875,1.0,281.1051940917969,283.58282470703125,290.6233215332031,293.2558898925781,293.1499938964844,293.1499938964844,280.95001220703125,35785.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621146321296692,1.0,0.0,0.0,3.6729307174682617,3.672954797744751,9.001579996947839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5538.06494140625,0.0,1557.2166748046875,1895.4371337890625,0.0,3971.41357421875,0.9102105498313904,1.0,0.0,3.0,1.0,0.0
12160800,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.7485224604606628,0.3104369044303894,0.2846049964427948,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8521826267242432,0.4649152159690857,0.4451400339603424,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.9990000128746032,0.8301334381103516,0.5285798907279968,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.750925600528717,0.3138699829578399,0.3027195334434509,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.637602686882019,0.1897280216217041,0.880412757396698,284.84326171875,284.95001220703125,297.04998779296875,287.4873046875,297.0816650390625,297.0932312011719,284.838623046875,1.0,0.5848993062973022,0.3812543451786041,0.3812543451786041,1.0,1.0,-2.931410074234009,0.810488224029541,2.120921850204468,0.1524830013513565,0.9050118923187256,0.9050118923187256,0.0,193.1459503173828,172.0,37471.96484375,0.0,2400.177734375,1.0,281.0184631347656,283.4657897949219,290.5542907714844,293.1036376953125,293.1499938964844,293.1499938964844,280.6499938964844,35953.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670574069023132,1.0,0.0,0.0,3.672530889511109,3.6725552082061768,8.999620604299707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5728.19189453125,0.0,1558.032958984375,1895.4371337890625,0.0,4015.240966796875,0.9102508425712584,1.0,0.0,3.0,1.0,0.0
12160860,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73193359375,0.7481445670127869,0.3083566725254059,0.2826837599277496,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283935546875,0.8520709872245789,0.4623197317123413,0.4426568150520324,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256774902344,0.9990000128746032,0.8285200595855713,0.5258440375328064,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318115234375,0.7508725523948669,0.3121766149997711,0.30108642578125,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73858642578125,0.6370537877082825,0.188215360045433,0.873481273651123,284.7289428710937,284.95001220703125,297.0025329589844,287.4625549316406,297.0572509765625,297.0776062011719,284.7122497558594,1.0,0.5812376141548157,0.3815135359764099,0.3815135359764099,1.0,1.0,-2.912537336349488,0.8046990036964417,2.1078383922576904,0.1509616822004318,0.9025195240974426,0.9025195240974426,0.0,191.0103759765625,172.0,38053.0625,0.0,2355.736572265625,1.0,280.8060302734375,283.32110595703125,290.5419311523437,293.2085266113281,293.1499938964844,293.1499938964844,280.6499938964844,36077.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752625226974488,1.0,0.0,0.0,3.670570135116577,3.6705944538116455,8.990013498078042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5586.84814453125,0.0,1556.7568359375,1895.4371337890625,0.0,4087.408447265625,0.9098771214485168,1.0,0.0,3.0,1.0,0.0
12160920,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151123046875,0.748184323310852,0.3060769140720367,0.28064626455307,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61407470703125,0.8524666428565979,0.4594977796077728,0.4400234222412109,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.9990000128746032,0.8269078731536865,0.5219669342041016,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6150817871094,0.7512410283088684,0.3103076517581939,0.2993232905864715,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.61724853515625,0.6368188858032227,0.1865766644477844,0.8660324215888977,284.6142272949219,284.95001220703125,296.9544677734375,287.4375305175781,297.0327453613281,297.06201171875,284.609375,1.0,0.5768831372261047,0.3817726969718933,0.3817726969718933,1.0,1.0,-2.89119553565979,0.7980764508247375,2.0931191444396973,0.1491628140211105,0.8990508913993835,0.8990508913993835,0.0,188.20864868164065,160.0,38020.44140625,0.0,2304.171630859375,1.0,280.71942138671875,283.20721435546875,290.4792785644531,293.0599670410156,293.1499938964844,293.1499938964844,280.95001220703125,36263.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780027866363524,1.0,0.0,0.0,3.6643006801605225,3.664324998855591,8.959329420576978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5130.95947265625,0.0,1551.114013671875,1895.4371337890625,0.0,4111.33837890625,0.9086167812347412,1.0,0.0,3.0,1.0,0.0
12160980,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532287597656,0.7487181425094604,0.3040667772293091,0.2785995900630951,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6559143066406,0.8534262776374817,0.4569172859191894,0.4373531639575958,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6579284667969,0.9990000128746032,0.8261141180992126,0.5170027613639832,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533203125,0.7520818710327148,0.3085880279541015,0.2975090742111206,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64825439453125,0.6369439959526062,0.1850223988294601,0.858328104019165,284.65545654296875,284.95001220703125,296.9057922363281,287.4122619628906,297.01226806640625,297.0520935058594,284.6676940917969,1.0,0.5719653367996216,0.3820318579673767,0.3820318579673767,1.0,1.0,-2.8681201934814453,0.7908488512039185,2.0772712230682373,0.1470942795276641,0.8973451852798462,0.8973451852798462,0.0,184.808349609375,160.0,37001.453125,0.0,2247.348388671875,1.0,280.90362548828125,283.2898254394531,290.33746337890625,292.6927795410156,293.1499938964844,293.1499938964844,280.95001220703125,36331.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647771120071412,1.0,0.0,0.0,3.657175064086914,3.6571991443634033,8.924517942432431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5153.28076171875,0.0,1543.648681640625,1895.4371337890625,0.0,3995.053466796875,0.9071228504180908,1.0,0.0,3.0,1.0,0.0
12161040,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247009277344,0.7503633499145508,0.302691787481308,0.2769857347011566,296.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250366210937,0.8555272221565247,0.4549703001976013,0.435121089220047,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252197265625,0.9990000128746032,0.826815664768219,0.5104929804801941,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247314453125,0.753913402557373,0.3073140978813171,0.2959837317466736,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239685058594,0.6378815174102783,0.1837714314460754,0.8514581918716431,284.7249755859375,284.95001220703125,296.8565673828125,287.38671875,296.9993591308594,297.0527648925781,284.7259216308594,1.0,0.5666778683662415,0.3822910487651825,0.3822910487651825,1.0,1.0,-2.8455803394317627,0.7837924361228943,2.061787843704224,0.1450233608484268,0.8966180682182312,0.8966180682182312,0.0,180.68212890625,163.0,36490.96484375,0.0,2188.70947265625,1.0,280.9862976074219,283.3702087402344,290.2879943847656,292.6545104980469,293.1499938964844,293.1499938964844,281.25,36282.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528823494911194,1.0,0.0,0.0,3.652350187301636,3.652374267578125,8.900985335458245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4919.0166015625,0.0,1537.9010009765625,1895.4371337890625,0.0,3888.89111328125,0.9060051441192628,1.0,0.0,3.0,1.0,0.0
12161100,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995910644531,0.7512997984886169,0.301531970500946,0.2757630348205566,296.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027648925781,0.8566870093345642,0.4532667100429535,0.4333137571811676,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.9990000128746032,0.8281078338623047,0.5062686800956726,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997131347656,0.7549535632133484,0.3062342703342438,0.2947853505611419,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936706542969,0.638220489025116,0.182692602276802,0.845824658870697,284.8022155761719,284.95001220703125,296.8067932128906,287.36090087890625,296.989501953125,297.0579833984375,284.81707763671875,1.0,0.5632182359695435,0.3825502097606659,0.3825502097606659,1.0,1.0,-2.828635931015014,0.778651237487793,2.0499846935272217,0.1434741914272308,0.8962756395339966,0.8962756395339966,0.0,177.93658447265625,163.0,35528.5078125,0.0,2146.892333984375,1.0,281.1971435546875,283.4891357421875,290.21453857421875,292.4149169921875,293.1499938964844,293.1499938964844,281.25,36259.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360161423683168,1.0,0.0,0.0,3.647367000579834,3.6473910808563232,8.876713764038868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4991.080078125,0.0,1532.1795654296875,1895.4371337890625,0.0,3736.1591796875,0.9049001932144164,1.0,0.0,3.0,1.0,0.0
12161160,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7519491314888,0.3007424175739288,0.2748514711856842,296.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8574280738830566,0.4519688785076141,0.431862473487854,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9990000128746032,0.8298918604850769,0.5032421350479126,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7556568384170532,0.3054600358009338,0.2938638031482696,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6383424401283264,0.1818529665470123,0.8412733674049377,284.8901672363281,284.95001220703125,296.7564697265625,287.3348693847656,296.9827880859375,297.0677795410156,284.8921203613281,1.0,0.5604959726333618,0.383116602897644,0.383116602897644,1.0,1.0,-2.8155739307403564,0.7755581736564636,2.040015697479248,0.1431853175163269,0.896837055683136,0.896837055683136,0.0,175.94993591308594,166.0,35173.99609375,0.0,2115.57177734375,1.0,281.28521728515625,283.5863037109375,290.21612548828125,292.4626770019531,293.1499938964844,293.1499938964844,281.54998779296875,36153.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924917995929718,1.0,0.0,0.0,3.645352840423584,3.645376920700073,8.866912821758888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4795.31298828125,0.0,1529.14794921875,1895.4371337890625,0.0,3634.4736328125,0.90436589717865,1.0,0.0,3.0,1.0,0.0
