time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161220,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.752307116985321,0.2999678552150726,0.274102121591568,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8577988743782043,0.4507233202457428,0.4306169152259826,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9990000128746032,0.8315219879150391,0.501129150390625,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.7560648918151855,0.3047468066215515,0.2931157648563385,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.6382807493209839,0.1810958981513977,0.8374866843223572,284.9766845703125,284.95001220703125,296.7056579589844,287.30859375,296.97528076171875,297.07684326171875,284.99200439453125,1.0,0.5584203004837036,0.3836829960346222,0.3836829960346222,1.0,1.0,-2.805182933807373,0.7734193205833435,2.0317635536193848,0.1432865560054779,0.8977504968643188,0.8977504968643188,0.0,174.52281188964844,166.0,34352.8125,0.0,2091.567626953125,1.0,281.4960021972656,283.7129821777344,290.17156982421875,292.2778625488281,293.1499938964844,293.1499938964844,281.54998779296875,36088.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106360077857972,1.0,0.0,0.0,3.64384126663208,3.6438651084899902,8.859560693963431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4880.9873046875,0.0,1526.9896240234375,1895.4371337890625,0.0,3502.50537109375,0.9040039777755736,1.0,0.0,3.0,1.0,0.0
12161280,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.7524501085281372,0.2994357049465179,0.273508757352829,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8578861355781555,0.4497485756874084,0.4295647740364074,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.9990000128746032,0.8333708047866821,0.4997496604919433,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.7562475800514221,0.3042409718036651,0.2925257682800293,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.6380816102027893,0.180502563714981,0.8343623280525208,285.0677185058594,284.95001220703125,296.6543273925781,287.2821044921875,296.96923828125,297.08819580078125,285.070068359375,1.0,0.5568900108337402,0.3842493593692779,0.3842493593692779,1.0,1.0,-2.7970783710479736,0.7720591425895691,2.025019407272339,0.1436412632465362,0.8995329737663269,0.8995329737663269,0.0,173.54380798339844,169.0,34065.03515625,0.0,2073.5927734375,1.0,281.5835876464844,283.811279296875,290.187744140625,292.3550109863281,293.1499938964844,293.1499938964844,281.8500061035156,35954.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902769923210144,1.0,0.0,0.0,3.645758867263794,3.645782947540283,8.868888130564301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4697.9990234375,0.0,1528.1136474609375,1895.4371337890625,0.0,3429.390380859375,0.904324471950531,1.0,0.0,3.0,1.0,0.0
12161340,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15435791015625,0.7522915005683899,0.2988336980342865,0.2729754149913788,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8576202988624573,0.4487292766571045,0.4286021888256073,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601867675781,0.9990000128746032,0.8349074721336365,0.4991013407707214,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545104980469,0.7561426162719727,0.3037216663360595,0.2920218706130981,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.6376896500587463,0.179929569363594,0.8316701650619507,285.1571044921875,284.95001220703125,296.6025085449219,287.25537109375,296.9612121582031,297.0970764160156,285.1726989746094,1.0,0.55581134557724,0.3848157525062561,0.3848157525062561,1.0,1.0,-2.790657997131348,0.7712702751159668,2.019387722015381,0.1442184895277023,0.9016796946525574,0.9016796946525574,0.0,172.9879608154297,169.0,33291.88671875,0.0,2060.459716796875,1.0,281.79510498046875,283.93963623046875,290.1450500488281,292.18243408203125,293.1499938964844,293.1499938964844,281.8500061035156,35869.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913459777832031,1.0,0.0,0.0,3.648486614227295,3.648510694503784,8.88216504790762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4785.42431640625,0.0,1530.507080078125,1895.4371337890625,0.0,3322.79296875,0.9048947095870972,1.0,0.0,3.0,1.0,0.0
12161400,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491760253906,0.7519536018371582,0.298427015542984,0.2725379467010498,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2497863769531,0.8571256995201111,0.4479218125343323,0.4277584254741668,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2502136230469,0.9990000128746032,0.8365902900695801,0.4989968240261078,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24920654296875,0.7558515071868896,0.3033610880374908,0.2916156053543091,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6371749043464661,0.1794742941856384,0.8293827176094055,285.2496643066406,284.95001220703125,296.5502624511719,287.2284240722656,296.9541320800781,297.1075134277344,285.25213623046875,1.0,0.555112361907959,0.3853821456432342,0.3853821456432342,1.0,1.0,-2.785751819610596,0.770999550819397,2.0147523880004883,0.144956350326538,0.904691517353058,0.904691517353058,0.0,172.75335693359375,172.0,33044.01953125,0.0,2051.36181640625,1.0,281.8826599121094,284.0380554199219,290.158935546875,292.2626342773437,293.1499938964844,293.1499938964844,281.54998779296875,35722.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858894109725952,1.0,0.0,0.0,3.6548104286193848,3.654834270477295,8.912981002140441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5175.44677734375,0.0,1536.446533203125,1895.4371337890625,0.0,3271.745361328125,0.9061915278434752,1.0,0.0,3.0,1.0,0.0
12161460,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.7513275742530823,0.2977436184883117,0.2720972299575805,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17694091796875,0.8563091158866882,0.4468534588813782,0.4269278347492218,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17437744140625,0.9990000128746032,0.8376129865646362,0.4994811713695526,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18023681640625,0.7552917003631592,0.3028298616409302,0.2912344634532928,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18701171875,0.6364667415618896,0.1789293885231018,0.8272785544395447,285.17755126953125,284.95001220703125,296.49755859375,287.2012939453125,296.94305419921875,297.1126403808594,285.1612854003906,1.0,0.5547208189964294,0.3857321739196777,0.3857321739196777,1.0,1.0,-2.7818191051483154,0.7705520391464233,2.0112671852111816,0.1453374475240707,0.905649960041046,0.905649960041046,0.0,172.8444366455078,172.0,33620.78515625,0.0,2045.411865234375,1.0,281.6989440917969,283.9298400878906,290.26495361328125,292.56707763671875,293.1499938964844,293.1499938964844,281.54998779296875,35700.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988168239593506,1.0,0.0,0.0,3.661062479019165,3.6610865592956543,8.943501370595186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5119.80126953125,0.0,1543.2608642578125,1895.4371337890625,0.0,3392.552978515625,0.9075227975845336,1.0,0.0,3.0,1.0,0.0
12161520,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.7497501373291016,0.296402245759964,0.2712028324604034,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8545463681221008,0.4451138377189636,0.4256243109703064,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.9990000128746032,0.8372734189033508,0.5011120438575745,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.753899097442627,0.3018118739128113,0.2905277013778686,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.6350793838500977,0.1780679374933242,0.8242653608322144,285.0722961425781,284.95001220703125,296.4444274902344,287.1739807128906,296.92352294921875,297.1062316894531,285.0682678222656,1.0,0.5544850826263428,0.3860821723937988,0.3860821723937988,1.0,1.0,-2.7766706943511963,0.7696429491043091,2.0070278644561768,0.1455710530281067,0.9053301811218262,0.9053301811218262,0.0,173.45611572265625,175.0,33707.55078125,0.0,2039.973388671875,1.0,281.6162414550781,283.8220520019531,290.2655639648437,292.53546142578125,293.1499938964844,293.1499938964844,281.25,35797.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103229641914368,1.0,0.0,0.0,3.664103746414185,3.664127826690674,8.958365924627287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5322.23779296875,0.0,1547.3935546875,1895.4371337890625,0.0,3499.600830078125,0.9082750082015992,1.0,0.0,3.0,1.0,0.0
12161580,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.74746173620224,0.2948381602764129,0.2699625790119171,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.8520573377609253,0.4431108236312866,0.4239298701286316,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9990000128746032,0.8362183570861816,0.5036227107048035,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.7518408894538879,0.3005683720111847,0.2895212769508362,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.6331127882003784,0.1770293563604354,0.8202689290046692,284.962890625,284.95001220703125,296.390869140625,287.1464538574219,296.9006042480469,297.09521484375,284.9451904296875,1.0,0.5543192028999329,0.3864322006702423,0.3864322006702423,1.0,1.0,-2.7701504230499268,0.7682563066482544,2.001894235610962,0.1456058323383331,0.9044524431228638,0.9044524431228638,0.0,174.4534454345703,175.0,34284.6875,0.0,2034.1617431640625,1.0,281.40460205078125,283.6776733398437,290.28350830078125,292.6983947753906,293.1499938964844,293.1499938964844,281.25,35867.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261988401412964,1.0,0.0,0.0,3.666412353515625,3.666436433792114,8.969658438218175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5202.275390625,0.0,1550.5107421875,1895.4371337890625,0.0,3646.251220703125,0.9088162183761596,1.0,0.0,3.0,1.0,0.0
12161640,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7446218729019165,0.2928894758224487,0.2684352993965149,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.848998486995697,0.4406810998916626,0.4218961298465729,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.9990000128746032,0.8341273665428162,0.5068271160125732,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.7492486238479614,0.2989840805530548,0.2882430851459503,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.6306606531143188,0.1757385432720184,0.8153288960456848,284.8495178222656,284.95001220703125,296.3369445800781,287.1187744140625,296.8727722167969,297.0775756835937,284.8450622558594,1.0,0.5541662573814392,0.3867821991443634,0.3867821991443634,1.0,1.0,-2.76225209236145,0.7663859128952026,1.995866179466248,0.1454774588346481,0.9025602340698242,0.9025602340698242,0.0,175.7524871826172,178.0,34325.41015625,0.0,2027.57470703125,1.0,281.3178100585937,283.56365966796875,290.2208557128906,292.5686950683594,293.1499938964844,293.1499938964844,280.95001220703125,36013.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353080987930298,1.0,0.0,0.0,3.665048360824585,3.665072441101074,8.962985589278105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5383.49951171875,0.0,1550.080078125,1895.4371337890625,0.0,3729.697509765625,0.9086235761642456,1.0,0.0,3.0,1.0,0.0
12161700,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.7415151596069336,0.2909116446971893,0.2667618095874786,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370910644531,0.8456505537033081,0.4381811022758484,0.4196681380271911,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340393066406,0.9990000128746032,0.8316241502761841,0.5104119777679443,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74072265625,0.7463680505752563,0.2973120212554931,0.2867904603481293,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484436035156,0.6279076337814331,0.1743501871824264,0.8096890449523926,284.7377319335937,284.95001220703125,296.2826538085937,287.0909118652344,296.8443908691406,297.0592346191406,284.7197570800781,1.0,0.5539978742599487,0.3871322274208069,0.3871322274208069,1.0,1.0,-2.75334906578064,0.764163076877594,1.9891859292984009,0.14519003033638,0.9001564979553223,0.9001564979553223,0.0,177.21487426757812,178.0,34855.53125,0.0,2020.172119140625,1.0,281.105712890625,283.4184875488281,290.2056884765625,292.6763000488281,293.1499938964844,293.1499938964844,280.95001220703125,36118.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94710373878479,1.0,0.0,0.0,3.662445068359375,3.662469148635864,8.950257779360982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5249.05517578125,0.0,1547.9508056640625,1895.4371337890625,0.0,3836.8330078125,0.908091962337494,1.0,0.0,3.0,1.0,0.0
12161760,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6243591308594,0.7381763458251953,0.2886711657047272,0.2649357914924621,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234130859375,0.8420631289482117,0.435387372970581,0.4172473847866058,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6226806640625,0.9990000128746032,0.8283107876777649,0.5143061876296997,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6242980957031,0.7432531714439392,0.2954089641571045,0.2851762175559997,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6264343261719,0.6248902678489685,0.172783225774765,0.8034170866012573,284.6235656738281,284.95001220703125,296.2279968261719,287.0628967285156,296.8135681152344,297.03759765625,284.61944580078125,1.0,0.5537909865379333,0.3874830305576324,0.3874830305576324,1.0,1.0,-2.743450403213501,0.761588990688324,1.981861352920532,0.1447868198156356,0.896753191947937,0.896753191947937,0.0,178.81153869628906,181.0,34884.01953125,0.0,2011.84033203125,1.0,281.0181884765625,283.30548095703125,290.1327819824219,292.5214233398437,293.1499938964844,293.1499938964844,281.25,36294.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522984027862548,1.0,0.0,0.0,3.6556572914123535,3.6556813716888414,8.917112381823245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4820.32958984375,0.0,1541.679443359375,1895.4371337890625,0.0,3883.64404296875,0.9067086577415466,1.0,0.0,3.0,1.0,0.0
12161820,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6724548339844,0.7348040342330933,0.2866440117359161,0.2630661129951477,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756896972656,0.8384363055229187,0.4327792227268219,0.4147518873214721,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783447265625,0.9990000128746032,0.8250665664672852,0.5182793736457825,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.67266845703125,0.7400853633880615,0.2936148941516876,0.2834869921207428,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6663513183594,0.6217404007911682,0.1712513566017151,0.7967673540115356,284.6752014160156,284.95001220703125,296.17303466796875,287.03472900390625,296.7852478027344,297.0194702148437,284.68994140625,1.0,0.5535436272621155,0.3878338634967804,0.3878338634967804,1.0,1.0,-2.732957124710083,0.7588042616844177,1.97415292263031,0.1442611217498779,0.8952784538269043,0.8952784538269043,0.0,180.4410400390625,181.0,34050.68359375,0.0,2002.7587890625,1.0,281.2023620605469,283.39892578125,289.9748840332031,292.1473693847656,293.1499938964844,293.1499938964844,281.25,36345.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399105906486512,1.0,0.0,0.0,3.648359298706055,3.648383378982544,8.881544886207848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4844.5771484375,0.0,1533.925048828125,1895.4371337890625,0.0,3771.631591796875,0.9051676988601683,1.0,0.0,3.0,1.0,0.0
12161880,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.7320699095726013,0.2852194607257843,0.2616057991981506,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615966796875,0.8354098200798035,0.4307723343372345,0.4126708209514618,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.9990000128746032,0.8226878046989441,0.5216662883758545,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.7374408841133118,0.2922455370426178,0.2820758819580078,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596435546875,0.6189610362052917,0.1699813455343246,0.7908322215080261,284.7615051269531,284.95001220703125,296.11773681640625,287.00640869140625,296.7628173828125,297.0096740722656,284.76385498046875,1.0,0.5533460378646851,0.3881846666336059,0.3881846666336059,1.0,1.0,-2.723939180374145,0.7565304040908813,1.9674086570739744,0.1438669860363006,0.894967257976532,0.894967257976532,0.0,181.8379821777344,169.0,33739.765625,0.0,1994.9757080078125,1.0,281.285400390625,283.4931335449219,289.916259765625,292.1083679199219,293.1499938964844,293.1499938964844,281.54998779296875,36270.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284707903862,1.0,0.0,0.0,3.6439268589019775,3.643950939178467,8.859977356223681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4635.19580078125,0.0,1528.4403076171875,1895.4371337890625,0.0,3667.1162109375,0.904120683670044,1.0,0.0,3.0,1.0,0.0
12161940,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.7312259078025818,0.2839750647544861,0.2603938579559326,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.8344990015029907,0.4289667010307312,0.4108618497848511,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.9990000128746032,0.8207670450210571,0.5211969614028931,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.73664790391922,0.2910359501838684,0.2808460593223572,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.6177458763122559,0.16883285343647,0.7853524684906006,284.847412109375,284.95001220703125,296.0621337890625,286.9779663085937,296.7430114746094,297.0035705566406,284.8631591796875,1.0,0.5511524081230164,0.3885354995727539,0.3885354995727539,1.0,1.0,-2.7116920948028564,0.7531124353408813,1.958579659461975,0.1432202756404876,0.8950159549713135,0.8950159549713135,0.0,181.1629333496093,169.0,32896.20703125,0.0,1972.5582275390625,1.0,281.4959411621094,283.6197814941406,289.83612060546875,291.87164306640625,293.1499938964844,293.1499938964844,281.54998779296875,36226.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118612408638,1.0,0.0,0.0,3.6396894454956055,3.639713525772095,8.839383554004598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4706.85888671875,0.0,1523.4207763671875,1895.4371337890625,0.0,3513.86865234375,0.9031667709350586,1.0,0.0,3.0,1.0,0.0
12162000,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.7316309809684753,0.2830807268619537,0.2593972682952881,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.8349727988243103,0.4275318682193756,0.409297913312912,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.820067286491394,0.5182698965072632,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.7370734214782715,0.2901038825511932,0.2797894775867462,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.617608368396759,0.1678890436887741,0.7804093956947327,284.9364013671875,284.95001220703125,296.0062561035156,286.94940185546875,296.7276306152344,297.0035705566406,284.9383850097656,1.0,0.5481586456298828,0.3888863027095794,0.3888863027095794,1.0,1.0,-2.6978888511657715,0.7491503357887268,1.9487385749816888,0.1422615051269531,0.8959048390388489,0.8959048390388489,0.0,179.1782684326172,157.0,32544.4375,0.0,1941.8731689453125,1.0,281.5836181640625,283.7161560058594,289.8345642089844,291.9183654785156,293.1499938964844,293.1499938964844,281.8500061035156,36108.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010432362556458,1.0,0.0,0.0,3.638632535934448,3.6386566162109375,8.834250593281467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4521.93408203125,0.0,1521.3663330078125,1895.4371337890625,0.0,3413.30712890625,0.9028339982032776,1.0,0.0,3.0,1.0,0.0
12162060,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7328498363494873,0.2821977436542511,0.258504182100296,296.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8363674283027649,0.4261309206485748,0.4078637659549713,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9990000128746032,0.8200134634971619,0.513704240322113,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7383151054382324,0.2892113626003265,0.2788321673870086,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.618216872215271,0.1670101284980774,0.7758760452270508,285.0194091796875,284.95001220703125,295.9501037597656,286.92071533203125,296.7137756347656,297.0059509277344,285.0350952148437,1.0,0.5445048809051514,0.3893639147281647,0.3893639147281647,1.0,1.0,-2.68301010131836,0.7450885772705078,1.937921524047852,0.1414574682712555,0.8970714211463928,0.8970714211463928,0.0,176.34109497070312,157.0,31689.736328125,0.0,1905.9066162109373,1.0,281.7947082519531,283.8404846191406,289.78338623046875,291.7283935546875,293.1499938964844,293.1499938964844,281.8500061035156,36039.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865447640419006,1.0,0.0,0.0,3.638091564178467,3.638115644454956,8.83162385889591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4597.76953125,0.0,1520.252685546875,1895.4371337890625,0.0,3277.8798828125,0.902684211730957,1.0,0.0,3.0,1.0,0.0
12162120,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10595703125,0.7347974181175232,0.281556636095047,0.2577254474163055,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.8385815620422363,0.4249898195266723,0.4065678417682647,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.9990000128746032,0.8210256099700928,0.5077723264694214,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059875488281,0.7402791380882263,0.2885071933269501,0.277972936630249,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.619472324848175,0.1662817746400833,0.7717421650886536,285.1063842773437,284.95001220703125,295.89373779296875,286.8919372558594,296.7033996582031,297.0132141113281,285.1081237792969,1.0,0.5403310060501099,0.3898415267467499,0.3898415267467499,1.0,1.0,-2.667389154434204,0.7407754063606262,1.926613569259644,0.140543907880783,0.899074375629425,0.899074375629425,0.0,172.8194122314453,160.0,31333.84765625,0.0,1866.0540771484373,1.0,281.88250732421875,283.9345092773437,289.7944030761719,291.7967834472656,293.1499938964844,293.1499938964844,282.1499938964844,35903.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781808018684387,1.0,0.0,0.0,3.64098072052002,3.6410045623779297,8.845656225275889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4421.61279296875,0.0,1522.4344482421875,1895.4371337890625,0.0,3199.529541015625,0.9032191634178162,1.0,0.0,3.0,1.0,0.0
12162180,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.7357751727104187,0.2808796465396881,0.2570549249649048,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025146484375,0.8396474123001099,0.4238336384296417,0.4054042398929596,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20587158203125,0.9990000128746032,0.8222974538803101,0.5042781829833984,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.7412576675415039,0.2878002822399139,0.2772293984889984,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.6199341416358948,0.1655908077955246,0.7682105302810669,285.20184326171875,284.95001220703125,295.8371276855469,286.863037109375,296.69390869140625,297.0219116210937,285.2208251953125,1.0,0.5378376841545105,0.3903191387653351,0.3903191387653351,1.0,1.0,-2.655838251113892,0.7378855347633362,1.9179527759552,0.1400150805711746,0.901553988456726,0.901553988456726,0.0,170.67333984375,160.0,30640.822265625,0.0,1838.930419921875,1.0,282.0940246582031,284.0643920898437,289.7450256347656,291.6165771484375,293.1499938964844,293.1499938964844,282.1499938964844,35816.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865776777267456,1.0,0.0,0.0,3.644640684127808,3.6446645259857178,8.863448215379321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4501.97021484375,0.0,1525.84375,1895.4371337890625,0.0,3083.19287109375,0.9040020704269408,1.0,0.0,3.0,1.0,0.0
12162240,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30963134765625,0.7363417148590088,0.2804682552814483,0.2565429210662842,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106689453125,0.840192973613739,0.4229628145694732,0.4044253528118133,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114929199219,0.9990000128746032,0.8239524364471436,0.5020241737365723,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096923828125,0.7417913675308228,0.2872947752475738,0.276625394821167,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075256347656,0.6200622320175171,0.1650501042604446,0.76526939868927,285.3104858398437,284.95001220703125,295.7803039550781,286.8340759277344,296.6865539550781,297.0339050292969,285.3143005371094,1.0,0.5359472632408142,0.3907967507839203,0.3907967507839203,1.0,1.0,-2.647073268890381,0.7359594702720642,1.9111138582229608,0.1398983746767044,0.9051422476768494,0.9051422476768494,0.0,169.25039672851562,163.0,30449.30078125,0.0,1819.410400390625,1.0,282.181884765625,284.1687927246094,289.75787353515625,291.6976928710937,293.1499938964844,293.1499938964844,281.8500061035156,35650.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596436381340027,1.0,0.0,0.0,3.6524441242218018,3.652468204498291,8.901444061848451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4875.576171875,0.0,1533.2730712890625,1895.4371337890625,0.0,3025.662841796875,0.9056161046028136,1.0,0.0,3.0,1.0,0.0
12162300,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303161621094,0.7365267872810364,0.2797918021678924,0.2560752034187317,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2260131835937,0.8402933478355408,0.4218483567237854,0.4035134613513946,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225341796875,0.9990000128746032,0.8249235153198242,0.5007023811340332,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2300109863281,0.7419451475143433,0.2866260707378387,0.2760796844959259,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.6199077367782593,0.1644372791051864,0.7626619338989258,285.22674560546875,284.95001220703125,295.7232971191406,286.8050231933594,296.67626953125,297.0420837402344,285.20672607421875,1.0,0.5345805883407593,0.3912743628025055,0.3912743628025055,1.0,1.0,-2.6400370597839355,0.7346303462982178,1.9054068326950075,0.1400430500507354,0.906337559223175,0.906337559223175,0.0,168.35269165039062,163.0,30883.375,0.0,1804.9195556640625,1.0,281.9981994628906,284.05377197265625,289.87060546875,292.0050048828125,293.1499938964844,293.1499938964844,281.8500061035156,35626.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731693029403687,1.0,0.0,0.0,3.660166263580322,3.660190343856812,8.939123290474527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4821.11083984375,0.0,1541.7059326171875,1895.4371337890625,0.0,3152.538330078125,0.9072669744491576,1.0,0.0,3.0,1.0,0.0
12162360,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.735543966293335,0.2783750295639038,0.2551304399967193,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.8392091989517212,0.419987678527832,0.4021102488040924,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.9990000128746032,0.8242369890213013,0.501011312007904,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.7410591840744019,0.2854220569133758,0.2751977741718292,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.6188786625862122,0.163496509194374,0.7592071890830994,285.0840148925781,284.95001220703125,295.6661376953125,286.7759094238281,296.5306091308594,297.0386962890625,285.076171875,1.0,0.5335000157356262,0.5130195021629333,0.5130195021629333,0.800000011920929,1.0,-2.6323814392089844,0.9876078367233276,1.6447736024856567,0.3944160938262939,0.905731737613678,0.905731737613678,0.0,168.2745361328125,166.0,30625.21484375,0.0,1792.303955078125,1.0,281.9152526855469,283.9228210449219,289.8710021972656,291.9632263183594,293.1499938964844,293.1499938964844,281.54998779296875,35752.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851950168609619,1.0,0.0,0.0,3.663945198059082,3.6639692783355713,8.957591148828215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4989.75390625,0.0,1546.876220703125,1895.4371337890625,0.0,3265.244384765625,0.9081963896751404,1.0,0.0,3.0,1.0,0.0
12162420,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7337054014205933,0.2766265869140625,0.2537509799003601,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.8372692465782166,0.4177559912204742,0.4002277255058288,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.8225365281105042,0.5023550987243652,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.7393988370895386,0.2839227616786957,0.2739601731300354,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.6171314716339111,0.1623402833938598,0.754662036895752,284.9276428222656,284.95001220703125,295.6087951660156,286.7467346191406,296.3645935058594,297.0289306640625,284.90289306640625,1.0,0.5326269268989563,0.6347646117210388,0.6347646117210388,0.6000000238418579,1.0,-2.623129367828369,1.2432451248168943,1.3798842430114746,0.6517471075057983,0.9041701555252076,0.9041701555252076,0.0,168.6622772216797,166.0,30729.01171875,0.0,1780.1695556640625,1.0,281.7037353515625,283.75054931640625,289.88250732421875,292.09991455078125,293.1499938964844,293.1499938964844,281.54998779296875,35864.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900732159614563,1.0,0.0,0.0,3.666099548339844,3.666123628616333,8.968127644948254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4849.04443359375,0.0,1550.1370849609375,1895.4371337890625,0.0,3410.408203125,0.908727526664734,1.0,0.0,3.0,1.0,0.0
12162480,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75274658203125,0.7312266230583191,0.2743838131427765,0.2519883513450622,296.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503356933594,0.8346976637840271,0.4149802327156067,0.3979012966156006,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483825683594,0.9990000128746032,0.8194735646247864,0.504371166229248,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525634765625,0.7371541857719421,0.2820068001747131,0.2723824381828308,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578125,0.6147698163986206,0.160887062549591,0.7489859461784363,284.750732421875,284.95001220703125,295.5513610839844,286.7174987792969,296.095947265625,297.0124816894531,284.7396850585937,1.0,0.5319026708602905,0.7565097212791443,0.7565097212791443,0.4000000059604645,1.0,-2.611926317214966,1.6643550395965576,0.9475712180137634,1.074507474899292,0.900983989238739,0.900983989238739,0.0,169.38516235351562,169.0,30172.466796875,0.0,1767.9307861328125,1.0,281.6169738769531,283.5980224609375,289.8051147460937,291.9285583496094,293.1499938964844,293.1499938964844,281.25,36078.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078168272972108,1.0,0.0,0.0,3.6631479263305664,3.663172006607056,8.953693395596929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4973.82373046875,0.0,1548.4383544921875,1895.4371337890625,0.0,3476.331787109375,0.9082211256027222,1.0,0.0,3.0,1.0,0.0
12162540,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5596923828125,0.7283837199211121,0.2719981968402862,0.2499801218509674,296.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5534362792969,0.8317683339118958,0.4120087325572967,0.3952672779560089,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5482177734375,0.9990000128746032,0.8156648874282837,0.5067169666290283,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5591735839844,0.7345646619796753,0.2799191772937774,0.2705557346343994,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722045898437,0.6119413375854492,0.1592820882797241,0.7423853874206543,284.5544128417969,284.95001220703125,295.4937744140625,286.688232421875,295.7423400878906,296.9960327148437,284.5257263183594,1.0,0.5312804579734802,0.8782548904418945,0.8782548904418945,0.2000000029802322,1.0,-2.5990474224090576,2.1942789554595947,0.4047685265541076,1.605643391609192,0.8965378999710083,0.8965378999710083,0.0,170.3406219482422,169.0,29840.576171875,0.0,1755.3900146484375,1.0,281.4052429199219,283.40142822265625,289.772705078125,291.9777526855469,293.1499938964844,293.1499938964844,281.25,36274.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157972931861876,1.0,0.0,0.0,3.657208442687988,3.6572327613830566,8.92468165147875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4794.37548828125,0.0,1543.259033203125,1895.4371337890625,0.0,3550.323974609375,0.9069943428039552,1.0,0.0,3.0,1.0,0.0
12162600,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34967041015625,0.7250071167945862,0.2692033350467682,0.247706726193428,296.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3471984863281,0.8283075094223022,0.4085781872272491,0.3923087418079376,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34527587890625,0.9990000128746032,0.8104426860809326,0.5097171068191528,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3494567871094,0.7314904928207397,0.2774961590766907,0.2684826552867889,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3553771972656,0.6084904074668884,0.1574389785528183,0.7349310517311096,284.3475646972656,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9829406738281,284.33819580078125,1.0,0.5306848883628845,1.0,1.0,0.0,1.0,-2.584930419921875,2.584904909133911,2.5672410629340447e-05,1.9978994131088257,0.8903536200523376,0.8903536200523376,0.0,171.60940551757812,172.0,29099.94140625,0.0,1742.3956298828125,1.0,281.318115234375,283.2362365722656,289.6759033203125,291.7511901855469,293.1499938964844,293.1499938964844,281.54998779296875,36575.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146581292152404,1.0,0.0,0.0,3.644422054290772,3.6444461345672607,8.862385243446624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4353.27490234375,0.0,1531.2720947265625,1895.4371337890625,0.0,3539.78125,0.9043540358543396,1.0,0.0,3.0,1.0,0.0
12162660,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.391357421875,0.7210462093353271,0.2666298151016235,0.2453231811523437,296.836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3952941894531,0.8242289423942566,0.4053393006324768,0.389190137386322,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3987121582031,0.9990000128746032,0.8050122261047363,0.5137622356414795,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3917236328125,0.7278660535812378,0.2751778662204742,0.266286551952362,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3836975097656,0.6043680310249329,0.1555947959423065,0.7269264459609985,284.3947448730469,284.95001220703125,295.3783264160156,286.6296081542969,295.380859375,296.9748229980469,284.4124450683594,1.0,0.5300309062004089,1.0,1.0,0.0,1.0,-2.5709221363067627,2.570916652679444,5.316667284205323e-06,1.9869810342788696,0.8869213461875916,0.8869213461875916,0.0,173.15318298339844,172.0,28326.94921875,0.0,1729.0654296875,1.0,281.5011291503906,283.32928466796875,289.4920654296875,291.3290405273437,293.1499938964844,293.1499938964844,281.54998779296875,36695.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931921720504761,1.0,0.0,0.0,3.629826784133911,3.629850625991821,8.791542427388777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4360.12158203125,0.0,1516.0159912109375,1895.4371337890625,0.0,3340.04736328125,0.9012659788131714,1.0,0.0,3.0,1.0,0.0
12162720,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4912109375,0.7178184390068054,0.264875203371048,0.2434703111648559,296.831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.49188232421875,0.8208402395248413,0.4029161632061004,0.3866212964057922,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4924011230469,0.9990000128746032,0.8007258772850037,0.5171573162078857,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.49127197265625,0.724822998046875,0.2734001576900482,0.2644377946853637,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4896240234375,0.600691556930542,0.1540460884571075,0.7196667790412903,284.4917907714844,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.97021484375,284.494140625,1.0,0.5294530391693115,1.0,1.0,0.0,1.0,-2.558738946914673,2.5587337017059326,5.266072548693046e-06,1.9774012565612795,0.884933590888977,0.884933590888977,0.0,174.4457244873047,160.0,28001.208984375,-0.0,1717.3450927734375,1.0,281.5844116210937,283.4281921386719,289.42742919921875,291.27313232421875,293.1499938964844,293.1499938964844,281.8500061035156,36635.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730462789535522,1.0,0.0,0.0,3.618552923202514,3.618576765060425,8.737017083149112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4173.888671875,0.0,1503.1802978515625,1895.4371337890625,0.0,3151.38427734375,0.8986931443214417,1.0,0.0,3.0,1.0,0.0
12162780,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.58160400390625,0.7166768908500671,0.2634316384792328,0.2420250922441482,296.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5859069824219,0.8196653127670288,0.4008092582225799,0.3844754695892334,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5896911621094,0.9990000128746032,0.7971234321594238,0.5166434049606323,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5819702148437,0.723698616027832,0.2718597948551178,0.2628574073314667,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5730285644531,0.5988336205482483,0.1526407897472381,0.7129818797111511,284.5852966308594,284.95001220703125,295.2626647949219,286.5709228515625,295.26519775390625,296.9674072265625,284.6043701171875,1.0,0.5269002318382263,1.0,1.0,0.0,1.0,-2.543884754180908,2.543879508972168,5.2051132115593646e-06,1.9659209251403809,0.8832937479019165,0.8832937479019165,0.0,173.681884765625,160.0,27225.154296875,-0.0,1693.0052490234375,1.0,281.7939147949219,283.5585327148437,289.3489685058594,291.0354919433594,293.1499938964844,293.1499938964844,281.8500061035156,36610.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485459089279175,1.0,0.0,0.0,3.606924295425415,3.606947898864746,8.680951850692509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4234.34716796875,0.0,1490.2835693359375,1895.4371337890625,0.0,2921.6533203125,0.8961213231086731,1.0,0.0,3.0,1.0,0.0
12162840,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866760253906,0.7169336080551147,0.2624117434024811,0.2408826947212219,296.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873779296875,0.8199556469917297,0.3991569280624389,0.3826669454574585,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878967285156,0.9990000128746032,0.7950200438499451,0.5136330723762512,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867370605469,0.7238695025444031,0.2706708610057831,0.2615242600440979,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849365234375,0.5982405543327332,0.1514738351106643,0.7069492340087891,284.6872863769531,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.9672241210937,284.6895751953125,1.0,0.5235649943351746,1.0,1.0,0.0,1.0,-2.527872085571289,2.527867078781128,5.13959184900159e-06,1.953437685966492,0.8826655149459839,0.8826655149459839,0.0,171.6180877685547,148.0,26872.357421875,-0.0,1661.6900634765625,1.0,281.8826904296875,283.6615600585937,289.3589172363281,291.0902099609375,293.1499938964844,293.1499938964844,282.1499938964844,36485.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314536213874817,1.0,0.0,0.0,3.598898410797119,3.59892201423645,8.642362558930472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4077.874755859375,0.0,1480.633544921875,1895.4371337890625,0.0,2761.9814453125,0.894227921962738,1.0,0.0,3.0,1.0,0.0
12162900,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.7180829644203186,0.2614218592643738,0.2398848831653595,296.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.8212129473686218,0.3975683450698852,0.3810412287712097,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.9990000128746032,0.7937101721763611,0.5089540481567383,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.7249037027359009,0.2695497274398803,0.2603367269039154,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.765625,0.5985518097877502,0.1504063159227371,0.7014848589897156,284.7779235839844,284.95001220703125,295.1468811035156,286.51226806640625,295.14947509765625,296.9680480957031,284.7970886230469,1.0,0.5195868015289307,1.0,1.0,0.0,1.0,-2.5111076831817627,2.5111026763916016,5.07148706674343e-06,1.940389633178711,0.8822827935218811,0.8822827935218811,0.0,168.70883178710938,148.0,26090.587890625,-0.0,1626.060546875,1.0,282.0921325683594,283.7890930175781,289.318115234375,290.91424560546875,293.1499938964844,293.1499938964844,282.1499938964844,36418.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118860125541687,1.0,0.0,0.0,3.591212511062622,3.591235876083374,8.605487664681277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4144.2509765625,0.0,1471.8232421875,1895.4371337890625,0.0,2580.572021484375,0.8924892544746399,1.0,0.0,3.0,1.0,0.0
12162960,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7199895977973938,0.2606938779354095,0.2390162944793701,296.8456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8233004808425903,0.3962660729885101,0.3795782327651977,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,0.7936297655105591,0.5028912425041199,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7266755700111389,0.2686467468738556,0.2592733204364776,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.5996612310409546,0.149530291557312,0.6965823173522949,284.8800354003906,284.95001220703125,295.0889892578125,286.4830017089844,295.0915832519531,296.9707946777344,284.8821105957031,1.0,0.5151016712188721,1.0,1.0,0.0,1.0,-2.493853807449341,2.49384880065918,5.001834779250203e-06,1.926938533782959,0.8829336166381836,0.8829336166381836,0.0,165.12490844726562,136.0,25736.875,-0.0,1587.3143310546875,1.0,282.1823425292969,283.89166259765625,289.3425598144531,290.99566650390625,293.1499938964844,293.1499938964844,282.45001220703125,36261.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999435663223267,1.0,0.0,0.0,3.587562799453736,3.587586164474488,8.588005471210636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3998.263427734375,0.0,1466.73095703125,1895.4371337890625,0.0,2470.9091796875,0.8915479183197021,1.0,0.0,3.0,1.0,0.0
12163020,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.7224428653717041,0.2599135041236877,0.2382014840841293,296.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.8260180950164795,0.3949306607246399,0.3781923055648803,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.9990000128746032,0.7941002249717712,0.4957744181156158,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.7290112376213074,0.2677383720874786,0.2582769393920898,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.6014032959938049,0.1487141549587249,0.6921253204345703,284.9675598144531,284.95001220703125,295.0311279296875,286.4537658691406,295.03375244140625,296.9739990234375,284.98681640625,1.0,0.5102119445800781,1.0,1.0,0.0,1.0,-2.4761083126068115,2.4761033058166504,4.930751856591087e-06,1.913124680519104,0.8837844729423523,0.8837844729423523,0.0,161.0532989501953,136.0,24961.58984375,-0.0,1546.3243408203125,1.0,282.39093017578125,284.0159606933594,289.30255126953125,290.82958984375,293.1499938964844,293.1499938964844,282.45001220703125,36173.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848084568977356,1.0,0.0,0.0,3.5846424102783203,3.584666013717652,8.574029948249517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4061.568115234375,0.0,1462.935302734375,1895.4371337890625,0.0,2333.418212890625,0.8908513784408569,1.0,0.0,3.0,1.0,0.0
