time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163080,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.7254238128662109,0.2593423426151275,0.2374641299247741,296.8595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8293429017066956,0.3938178122043609,0.3769027292728424,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9990000128746032,0.7956066131591797,0.4877349138259887,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.7318853139877319,0.2669936418533325,0.257354199886322,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.6037280559539795,0.1480487585067749,0.6880974173545837,285.0678100585937,284.95001220703125,294.97332763671875,286.424560546875,294.9759521484375,296.978515625,285.06988525390625,1.0,0.504996657371521,1.0,1.0,0.0,1.0,-2.4580657482147217,2.4580607414245605,4.8589740799798165e-06,1.899058818817139,0.8856757283210754,0.8856757283210754,0.0,156.58389282226562,139.0,24614.171875,-0.0,1503.7972412109375,1.0,282.4806823730469,284.1158752441406,289.32196044921875,290.9093017578125,293.1499938964844,293.1499938964844,282.75,36001.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763410806655884,1.0,0.0,0.0,3.5859670639038086,3.5859904289245605,8.580367421018309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3918.9638671875,0.0,1463.102294921875,1895.4371337890625,0.0,2257.351806640625,0.891006350517273,1.0,0.0,3.0,1.0,0.0
12163140,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526184082031,0.7272443175315857,0.258691132068634,0.2368115782737732,296.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.156982421875,0.8313311338424683,0.392637699842453,0.3757148385047912,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.9990000128746032,0.7973112463951111,0.48246631026268,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529846191406,0.7336155772209167,0.2662177085876465,0.2565309703350067,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.6050273180007935,0.1474117636680603,0.6846962571144104,285.1562194824219,284.95001220703125,294.91558837890625,286.3954162597656,294.9182434082031,296.9830627441406,285.17608642578125,1.0,0.5016403794288635,1.0,1.0,0.0,1.0,-2.444439172744751,2.444434404373169,4.804868240171345e-06,1.8883012533187864,0.8877912163734436,0.8877912163734436,0.0,153.62734985351562,139.0,23881.220703125,-0.0,1473.795654296875,1.0,282.68994140625,284.2411193847656,289.272216796875,290.7366638183594,293.1499938964844,293.1499938964844,282.75,35902.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635320425033569,1.0,0.0,0.0,3.58817458152771,3.588197946548462,8.590934612584533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3979.68994140625,0.0,1464.7479248046875,1895.4371337890625,0.0,2143.623291015625,0.8914464712142944,1.0,0.0,3.0,1.0,0.0
12163200,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.7284402847290039,0.2582512199878692,0.2362688779830932,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606201171875,0.8325670957565308,0.391662448644638,0.3746466636657715,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611694335937,0.9990000128746032,0.7993095517158508,0.4788032472133636,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25994873046875,0.7347071170806885,0.2655946612358093,0.2558120191097259,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579650878906,0.6057645678520203,0.146884799003601,0.6817857623100281,285.260498046875,284.95001220703125,294.85791015625,286.3663330078125,294.8605651855469,296.9884033203125,285.2630920410156,1.0,0.4990279376506805,1.0,1.0,0.0,1.0,-2.4337377548217773,2.433732986450196,4.7626540435885545e-06,1.8798835277557373,0.8910072445869446,0.8910072445869446,0.0,151.5503387451172,142.0,23604.171875,-0.0,1451.4541015625,1.0,282.7797241210937,284.3434143066406,289.2841491699219,290.81103515625,293.1499938964844,293.1499938964844,283.04998779296875,35722.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566888928413391,1.0,0.0,0.0,3.5947508811950684,3.5947742462158203,8.622453719908663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3842.549072265625,0.0,1470.521240234375,1895.4371337890625,0.0,2083.59423828125,0.8927696943283081,1.0,0.0,3.0,1.0,0.0
12163260,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.34869384765625,0.7291514873504639,0.2577418684959411,0.2357901185750961,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.35308837890625,0.8332107663154602,0.3906004428863525,0.3736314475536346,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3567810058594,0.9990000128746032,0.8009340167045593,0.4763225317001343,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490295410156,0.7352959513664246,0.2649183869361877,0.2551470100879669,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394775390625,0.6060525178909302,0.1463364213705063,0.6791458129882812,285.352294921875,284.95001220703125,294.80035400390625,286.3373413085937,294.8030090332031,296.9932556152344,285.37261962890625,1.0,0.4970578253269195,1.0,1.0,0.0,1.0,-2.424989700317383,2.424984931945801,4.728311068902258e-06,1.873014092445373,0.8944649696350098,0.8944649696350098,0.0,150.10365295410156,142.0,22922.07421875,-0.0,1434.3555908203125,1.0,282.9895324707031,284.4708557128906,289.22821044921875,290.63525390625,293.1499938964844,293.1499938964844,283.04998779296875,35616.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449590563774109,1.0,0.0,0.0,3.602360963821411,3.602384567260742,8.65900062763103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3902.68017578125,0.0,1477.975830078125,1895.4371337890625,0.0,1982.0010986328125,0.8944100737571716,1.0,0.0,3.0,1.0,0.0
12163320,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576416015625,0.7295171618461609,0.2574203014373779,0.2354039400815963,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584045410156,0.8334205150604248,0.3897472023963928,0.3727140128612518,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.458984375,0.9990000128746032,0.8026724457740784,0.4747692942619324,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45770263671875,0.7355080246925354,0.2643760740756988,0.2545522451400757,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45556640625,0.6059910655021667,0.1458639055490493,0.6767413020133972,285.4582824707031,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.99853515625,285.4610900878906,1.0,0.4956212639808655,1.0,1.0,0.0,1.0,-2.4179508686065674,2.4179461002349854,4.700725185102783e-06,1.867462396621704,0.8990169167518616,0.8990169167518616,0.0,149.14971923828125,145.0,22684.232421875,-0.0,1421.5421142578125,1.0,283.0789489746094,284.573486328125,289.2366027832031,290.70751953125,293.1499938964844,293.1499938964844,283.1499938964844,35434.390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389490604400635,1.0,0.0,0.0,3.6140854358673096,3.6141090393066406,8.715456374375208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3907.88232421875,0.0,1489.387451171875,1895.4371337890625,0.0,1930.6329345703125,0.8949139714241028,1.0,0.0,3.0,1.0,0.0
12163380,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939270019531,0.7294988036155701,0.2569355368614197,0.2350356727838516,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953308105469,0.8331993222236633,0.3887651264667511,0.3718444406986236,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965209960937,0.9990000128746032,0.8038476705551147,0.4740653038024902,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.7353382110595703,0.2637332081794739,0.2539851367473602,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.49090576171875,0.6055702567100525,0.1453301310539245,0.6744409799575806,285.4950866699219,284.95001220703125,294.68560791015625,286.2796325683594,294.6882629394531,297.0028991699219,285.5014343261719,1.0,0.4946242570877075,1.0,1.0,0.0,1.0,-2.412172079086304,2.4121673107147217,4.678171535488218e-06,1.862920999526977,0.9029852151870728,0.9029852151870728,0.0,148.634765625,145.0,22350.052734375,-0.0,1412.171875,1.0,283.158935546875,284.6243896484375,289.2394104003906,290.6900329589844,293.1499938964844,293.1499938964844,283.1499938964844,35094.109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367647886276245,1.0,0.0,0.0,3.613369226455689,3.61339282989502,8.712002568245225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3939.385986328125,0.0,1486.085693359375,1895.4371337890625,0.0,1912.0853271484373,0.8961269855499268,1.0,0.0,3.0,1.0,0.0
12163440,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223083496094,0.7289608716964722,0.2563301622867584,0.2345538884401321,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223083496094,0.8324366211891174,0.3876779973506927,0.3708793818950653,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223083496094,0.9990000128746032,0.8045011162757874,0.4742273688316345,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223083496094,0.7346888780593872,0.2630096673965454,0.2533468902111053,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.604678750038147,0.1447365880012512,0.6719371676445007,285.5223083496094,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,297.0063781738281,285.5221252441406,1.0,0.4939636290073395,1.0,1.0,0.0,1.0,-2.406852960586548,2.406848430633545,4.65746825284441e-06,1.8587443828582764,0.9071114659309388,0.9071114659309388,0.0,148.53790283203125,148.0,22178.783203125,-0.0,1405.127197265625,1.0,283.18994140625,284.652587890625,289.2489013671875,290.73065185546875,293.1499938964844,293.1499938964844,283.04998779296875,34907.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383778691291809,1.0,0.0,0.0,3.621621608734131,3.621645212173462,8.751841278353822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4038.62646484375,0.0,1493.71533203125,1895.4371337890625,0.0,1925.7764892578125,0.8998295068740845,1.0,0.0,3.0,1.0,0.0
12163500,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.7279279828071594,0.2554860711097717,0.2339349538087844,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.479248046875,0.8311585187911987,0.3863456845283508,0.3697752058506012,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.47760009765625,0.9990000128746032,0.8043562173843384,0.4751562774181366,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810485839844,0.7335877418518066,0.2621167302131653,0.2526131272315979,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853210449219,0.603327214717865,0.1440296769142151,0.6691343784332275,285.4795837402344,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,297.008544921875,285.4704284667969,1.0,0.4935600161552429,1.0,1.0,0.0,1.0,-2.401650667190552,2.4016458988189697,4.637293841369683e-06,1.8546751737594604,0.9102783203125,0.9102783203125,0.0,148.80264282226562,148.0,22208.880859375,-0.0,1399.7318115234375,1.0,283.1294250488281,284.6003112792969,289.28204345703125,290.8283386230469,293.1499938964844,293.1499938964844,283.04998779296875,35072.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474584579467773,1.0,0.0,0.0,3.644684791564941,3.644708633422852,8.863663083502615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4021.11669921875,0.0,1520.3331298828125,1895.4371337890625,0.0,2003.5037841796875,0.903416872024536,1.0,0.0,3.0,1.0,0.0
12163560,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.42108154296875,0.7262569665908813,0.2543033957481384,0.2330528944730758,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203186035156,0.8292345404624939,0.3846421539783478,0.3683761656284332,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.419677734375,0.9990000128746032,0.8031596541404724,0.47690150141716,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4210205078125,0.7319232225418091,0.260967493057251,0.2516802251338959,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4229736328125,0.60139000415802,0.1431549787521362,0.665738046169281,285.4204406738281,284.95001220703125,294.51470947265625,286.19390869140625,294.5173645019531,297.0088195800781,285.4169616699219,1.0,0.4933249354362488,1.0,1.0,0.0,1.0,-2.395807266235352,2.3958027362823486,4.614726549334591e-06,1.8501248359680176,0.912792444229126,0.912792444229126,0.0,149.4300994873047,151.0,22088.333984375,-0.0,1395.039794921875,1.0,283.1011962890625,284.5477905273437,289.2657470703125,290.800048828125,293.1499938964844,293.1499938964844,282.75,35157.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556537389755249,1.0,0.0,0.0,3.659360885620117,3.6593847274780273,8.93518915745517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4216.6328125,0.0,1537.2894287109375,1895.4371337890625,0.0,2074.560791015625,0.906815469264984,1.0,0.0,3.0,1.0,0.0
12163620,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.7240779399871826,0.2528911530971527,0.2319553792476654,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.301513671875,0.8267937302589417,0.3826806843280792,0.366717666387558,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969970703125,0.9990000128746032,0.8010943531990051,0.4792819321155548,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.7298045754432678,0.2596302032470703,0.2505679726600647,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3180236816406,0.5989518761634827,0.1421477794647216,0.6617724299430847,285.30242919921875,284.95001220703125,294.4581298828125,286.1656188964844,294.4607849121094,297.0077819824219,285.2780456542969,1.0,0.4931980669498443,1.0,1.0,0.0,1.0,-2.3892569541931152,2.3892524242401123,4.589498985296814e-06,1.8450251817703247,0.9141228795051576,0.9141228795051576,0.0,150.33670043945312,151.0,22438.935546875,-0.0,1390.6263427734375,1.0,282.89849853515625,284.3997497558594,289.3098449707031,290.98614501953125,293.1499938964844,293.1499938964844,282.75,35259.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773441731929779,1.0,0.0,0.0,3.673036336898804,3.673060417175293,9.002097840493661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4132.71923828125,0.0,1553.372802734375,1895.4371337890625,0.0,2231.4619140625,0.9098705053329468,1.0,0.0,3.0,1.0,0.0
12163680,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.7212014198303223,0.2509450018405914,0.2304930835962295,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.8237197995185852,0.3802340030670166,0.3646876513957977,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15948486328125,0.9990000128746032,0.7976042628288269,0.4823737740516662,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622314453125,0.7271100282669067,0.2579108476638794,0.2491770535707473,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1662902832031,0.5958711504936218,0.1408868134021759,0.6569494605064392,285.1610412597656,284.95001220703125,294.4017944335937,286.1374816894531,294.4044189453125,297.0042419433594,285.15435791015625,1.0,0.4931080341339111,1.0,1.0,0.0,1.0,-2.381313800811768,2.3813092708587646,4.559057742881123e-06,1.8388701677322388,0.914012849330902,0.914012849330902,0.0,151.5425567626953,154.0,22342.5546875,-0.0,1385.7257080078125,1.0,282.8129577636719,284.2718200683594,289.25738525390625,290.8705444335937,293.1499938964844,293.1499938964844,282.45001220703125,35449.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851121425628662,1.0,0.0,0.0,3.6818902492523193,3.681914567947388,9.045549518305052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4264.20849609375,0.0,1564.785888671875,1895.4371337890625,0.0,2336.158447265625,0.9119961261749268,1.0,0.0,3.0,1.0,0.0
12163740,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.7178213000297546,0.248892068862915,0.2287738770246505,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8202286958694458,0.3776773512363434,0.3624157607555389,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9990000128746032,0.7934162616729736,0.4859344363212585,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7240039706230164,0.2560568153858185,0.2475690841674804,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.5922807455062866,0.1395023763179779,0.6513610482215881,285.0276184082031,284.95001220703125,294.3456726074219,286.1094970703125,294.34832763671875,296.9996337890625,285.00250244140625,1.0,0.4930143058300018,1.0,1.0,0.0,1.0,-2.372152805328369,2.372148275375366,4.524038104136707e-06,1.8317488431930544,0.913343608379364,0.913343608379364,0.0,152.94265747070312,154.0,22675.296875,-0.0,1380.13623046875,1.0,282.59991455078125,284.11053466796875,289.250732421875,290.97821044921875,293.1499938964844,293.1499938964844,282.45001220703125,35587.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999532222747803,1.0,0.0,0.0,3.6889493465423584,3.6889736652374254,9.080267773242668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4151.93603515625,0.0,1573.816650390625,1895.4371337890625,0.0,2470.99755859375,0.9136528372764589,1.0,0.0,3.0,1.0,0.0
12163800,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7140132784843445,0.2465688735246658,0.2268723547458648,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8163678646087646,0.3747966587543487,0.3599207699298858,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9990000128746032,0.7881367802619934,0.4898672997951507,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7205265164375305,0.2539307177066803,0.2457577437162399,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.588220477104187,0.1379069089889526,0.6450220346450806,284.8844299316406,284.95001220703125,294.28985595703125,286.0816955566406,294.29248046875,296.9931640625,284.877685546875,1.0,0.4928894639015198,1.0,1.0,0.0,1.0,-2.361807107925415,2.361802577972412,4.48469336333801e-06,1.823725342750549,0.911367654800415,0.911367654800415,0.0,154.49862670898438,157.0,22552.625,-0.0,1373.7515869140625,1.0,282.5137939453125,283.9825134277344,289.1677551269531,290.81201171875,293.1499938964844,293.1499938964844,282.1499938964844,35800.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065046072006226,1.0,0.0,0.0,3.691129922866821,3.6911542415618896,9.091006631933852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4275.162109375,0.0,1577.898681640625,1895.4371337890625,0.0,2531.042236328125,0.9143004417419434,1.0,0.0,3.0,1.0,0.0
12163860,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.756103515625,0.7099282741546631,0.2442963272333145,0.2249028533697128,296.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75048828125,0.8122843503952026,0.3719184398651123,0.3573057055473327,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453918457031,0.9990000128746032,0.7825016975402832,0.493975818157196,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.7168160080909729,0.2517785131931305,0.2438288629055023,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.5838243961334229,0.1362280547618866,0.6380758881568909,284.7513427734375,284.95001220703125,294.2342834472656,286.0540466308594,294.2369384765625,296.9862670898437,284.7260131835937,1.0,0.4927205741405487,1.0,1.0,0.0,1.0,-2.350574016571045,2.350569725036621,4.442139925231459e-06,1.814992427825928,0.9088599681854248,0.9088599681854248,0.0,156.1278533935547,157.0,22862.62109375,-0.0,1366.615966796875,1.0,282.3004455566406,283.822021484375,289.1495666503906,290.8958740234375,293.1499938964844,293.1499938964844,282.1499938964844,35953.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160467147827148,1.0,0.0,0.0,3.6913020610809326,3.691326379776001,9.091854167309066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4156.98828125,0.0,1579.252197265625,1895.4371337890625,0.0,2618.984619140625,0.9144238829612732,1.0,0.0,3.0,1.0,0.0
12163920,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.610107421875,0.7055134773254395,0.2418131530284881,0.2228393703699112,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6084899902344,0.8079254031181335,0.3687933087348938,0.3545528352260589,296.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6070861816406,0.9990000128746032,0.7760747075080872,0.4982514083385467,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6099853515625,0.7128309011459351,0.2494332194328308,0.2417832762002945,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142272949219,0.579095721244812,0.1343752145767212,0.6305361390113831,284.6087341308594,284.95001220703125,294.1790466308594,286.0266418457031,294.1816711425781,296.97802734375,284.6019897460937,1.0,0.4924960434436798,1.0,1.0,0.0,1.0,-2.338411808013916,2.338407278060913,4.396340500534279e-06,1.805556416511536,0.9050517082214355,0.9050517082214355,0.0,157.82901000976562,145.0,22718.0390625,-0.0,1358.683349609375,1.0,282.2146301269531,283.6957702636719,289.0679626464844,290.7224426269531,293.1499938964844,293.1499938964844,281.8500061035156,36182.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180916905403137,1.0,0.0,0.0,3.6862637996673584,3.6862881183624254,9.067052246791718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4281.01513671875,0.0,1575.2666015625,1895.4371337890625,0.0,2637.8994140625,0.9134663343429564,1.0,0.0,3.0,1.0,0.0
12163980,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48065185546875,0.70262610912323,0.23940509557724,0.2206806242465973,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4748840332031,0.8051775097846985,0.3657113909721374,0.3516677320003509,296.822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4695129394531,0.9990000128746032,0.7697579860687256,0.4991951882839203,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.48016357421875,0.7102009654045105,0.2470958083868026,0.2396039366722107,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4931335449219,0.5755789875984192,0.1324658989906311,0.6222083568572998,284.4757385253906,284.98211669921875,294.1241149902344,285.9994201660156,294.1267395019531,296.9697265625,284.44976806640625,1.0,0.4900872707366943,1.0,1.0,0.0,1.0,-2.320875406265259,2.320870876312256,4.330921910877805e-06,1.7920515537261963,0.9002299904823303,0.9002299904823303,0.0,157.7540283203125,145.0,22970.919921875,-0.0,1337.3310546875,1.0,282.0018615722656,283.53582763671875,289.0568542480469,290.8083190917969,293.1499938964844,293.1499938964844,281.8500061035156,36365.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241353631019592,1.0,0.0,0.0,3.6787500381469727,3.678774356842041,9.030126761899736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4161.865234375,0.0,1568.1474609375,1895.4371337890625,0.0,2693.92236328125,0.9118741750717164,1.0,0.0,3.0,1.0,0.0
12164040,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3310241699219,0.7006171941757202,0.236813485622406,0.2184098958969116,296.8199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.32928466796875,0.803414523601532,0.3624164760112762,0.3486362993717193,296.77899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3277282714844,0.9990000128746032,0.763430118560791,0.4980736374855041,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33087158203125,0.7083752751350403,0.2445977628231048,0.2372957020998001,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3355407714844,0.5727322101593018,0.1304283142089843,0.6132405400276184,284.3295288085937,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.9606628417969,284.3221740722656,1.0,0.4866652488708496,1.0,1.0,0.0,1.0,-2.299618721008301,2.299614429473877,4.252146027283743e-06,1.7755852937698364,0.8931829929351807,0.8931829929351807,0.0,156.55844116210938,133.0,22742.955078125,-0.0,1307.4609375,1.0,281.9158935546875,283.407958984375,288.98388671875,290.6390380859375,293.1499938964844,293.1499938964844,282.1499938964844,36690.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236048221588135,1.0,0.0,0.0,3.663888692855835,3.6639130115509033,8.957314889812551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3813.969970703125,0.0,1553.8612060546875,1895.4371337890625,0.0,2688.99755859375,0.9087609648704528,1.0,0.0,3.0,1.0,0.0
12164100,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3722839355469,0.6993650197982788,0.2344848364591598,0.2161224335432052,296.8101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37677001953125,0.8024852871894836,0.3593598306179046,0.345560759305954,296.7488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3809814453125,0.9990000128746032,0.7581135630607605,0.495351493358612,296.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3726806640625,0.7072526216506958,0.2422526329755783,0.2349342256784439,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3628845214844,0.570452094078064,0.1284612417221069,0.6039319038391113,284.3760986328125,285.1170654296875,294.0152587890625,285.9456481933594,294.0179138183594,296.9527282714844,284.3960876464844,1.0,0.4823803007602691,1.0,1.0,0.0,1.0,-2.2758898735046387,2.275885581970215,4.1650182538433e-06,1.7571516036987305,0.8878493905067444,0.8878493905067444,0.0,154.5166778564453,133.0,21954.03515625,-0.0,1271.9029541015625,1.0,282.1000061035156,283.5025329589844,288.8030090332031,290.2470703125,293.1499938964844,293.1499938964844,282.1499938964844,36878.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018632531166077,1.0,0.0,0.0,3.64564061164856,3.645664691925049,8.868312875165429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3813.13623046875,0.0,1534.8863525390625,1895.4371337890625,0.0,2488.47265625,0.904896318912506,1.0,0.0,3.0,1.0,0.0
12164160,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4748229980469,0.6995413303375244,0.2327980399131775,0.2142563462257385,296.8074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4755859375,0.8029515743255615,0.3569444119930267,0.342914879322052,296.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761962890625,0.9990000128746032,0.7546665668487549,0.4907254576683044,296.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47491455078125,0.7073774337768555,0.2403599619865417,0.2328571826219558,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4725036621094,0.5693159103393555,0.1267968416213989,0.595373809337616,284.4754943847656,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.9483337402344,284.477783203125,1.0,0.4774596989154815,1.0,1.0,0.0,1.0,-2.252136468887329,2.2521324157714844,4.078674464835785e-06,1.738651156425476,0.8835422992706299,0.8835422992706299,0.0,151.57101440429688,121.0,21591.146484375,-0.0,1233.4581298828125,1.0,282.1835632324219,283.6006164550781,288.7334289550781,290.1900329589844,293.1499938964844,293.1499938964844,282.45001220703125,36913.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801098227500916,1.0,0.0,0.0,3.628661870956421,3.62868595123291,8.785900718066841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3648.632568359375,0.0,1516.3560791015625,1895.4371337890625,0.0,2291.12646484375,0.9011064767837524,1.0,0.0,3.0,1.0,0.0
12164220,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5596008300781,0.7009318470954895,0.23134246468544,0.212733045220375,296.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5645446777344,0.8046232461929321,0.3547786772251129,0.3406378924846649,296.7418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56915283203125,0.9990000128746032,0.7522691488265991,0.4845130741596222,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5600280761719,0.7085995674133301,0.2386630475521087,0.2310440838336944,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5487670898437,0.5692959427833557,0.1253314316272735,0.587786078453064,284.5637512207031,285.25018310546875,293.90789794921875,285.89288330078125,293.9105834960937,296.9462890625,284.5858764648437,1.0,0.4720615446567535,1.0,1.0,0.0,1.0,-2.2288169860839844,2.2288131713867188,3.99485952584655e-06,1.72049880027771,0.8790425062179565,0.8790425062179565,0.0,147.9138641357422,121.0,20810.228515625,-0.0,1193.467529296875,1.0,282.3926086425781,283.7310485839844,288.64263916015625,289.9444885253906,293.1499938964844,293.1499938964844,282.45001220703125,36993.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520861625671387,1.0,0.0,0.0,3.609214782714844,3.609238386154175,8.691980042385694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3691.171630859375,0.0,1495.6158447265625,1895.4371337890625,0.0,2043.5263671875,0.8968726396560669,1.0,0.0,3.0,1.0,0.0
12164280,296.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67144775390625,0.7033417224884033,0.230253517627716,0.2114731818437576,296.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67236328125,0.8073140382766724,0.3530050814151764,0.3386586308479309,296.7575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.673095703125,0.9990000128746032,0.7512272000312805,0.4769906103610992,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6715087890625,0.7107349634170532,0.2372590899467468,0.2294505089521408,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6686706542969,0.5702945590019226,0.1241298168897628,0.5811521410942078,284.6722106933594,285.3160095214844,293.8548278808594,285.86688232421875,293.8575439453125,296.9470520019531,284.6752624511719,1.0,0.4662950932979584,1.0,1.0,0.0,1.0,-2.206006526947021,2.2060024738311768,3.913738510163967e-06,1.702723741531372,0.8752812147140503,0.8752812147140503,0.0,143.7039337158203,109.0,20463.48046875,-0.0,1152.658935546875,1.0,282.4810485839844,283.8367004394531,288.6481628417969,289.9898681640625,293.1499938964844,293.1499938964844,282.75,36974.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308794260025024,1.0,0.0,0.0,3.5916850566864014,3.5917086601257324,8.607752306488692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3557.727783203125,0.0,1476.4306640625,1895.4371337890625,0.0,1862.443359375,0.892899751663208,1.0,0.0,3.0,1.0,0.0
12164340,296.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578125,0.7065008878707886,0.229195237159729,0.2103562504053115,296.81591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7628479003906,0.8107141256332397,0.351286232471466,0.336852878332138,296.7786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674255371094,0.9990000128746032,0.7508073449134827,0.468473881483078,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582397460937,0.7135178446769714,0.2359135448932647,0.2279939800500869,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.5721335411071777,0.1230599954724311,0.5753116607666016,284.7619323730469,285.3812866210937,293.8021850585937,285.8411560058594,293.8049011230469,296.9491577148437,284.78466796875,1.0,0.4602375328540802,1.0,1.0,0.0,1.0,-2.183501482009888,2.183497667312622,3.834600192931248e-06,1.6852014064788818,0.8712591528892517,0.8712591528892517,0.0,139.11007690429688,109.0,19707.521484375,-0.0,1111.467529296875,1.0,282.6899108886719,283.96807861328125,288.60308837890625,289.8116455078125,293.1499938964844,293.1499938964844,282.75,37016.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065631151199341,1.0,0.0,0.0,3.571979284286499,3.572002649307251,8.513559350831201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3609.619873046875,0.0,1455.52880859375,1895.4371337890625,0.0,1662.92822265625,0.8886035680770874,1.0,0.0,3.0,1.0,0.0
12164400,296.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727722167969,0.7103255391120911,0.0,0.2093681097030639,296.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8737487792969,0.8147333860397339,0.0,0.3352038264274597,296.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87451171875,0.9990000128746032,0.0,0.4591058194637298,296.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87286376953125,0.7168561816215515,0.0,0.2266563475131988,296.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697509765625,0.5747359395027161,0.0,0.5701636075973511,284.8735656738281,294.1499938964844,293.75,285.8157043457031,293.752685546875,296.9530944824219,284.876953125,0.0,0.0,1.0,1.0,0.0,1.0,-2.161290645599365,2.1612868309021,3.757313152163988e-06,1.6678892374038696,0.0,0.0,0.0,134.2195587158203,60.0,19375.830078125,-0.0,1070.2213134765625,0.0,282.7799072265625,284.0762939453125,288.6334228515625,289.8940124511719,293.1499938964844,293.1499938964844,278.1499938964844,36963.33984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.554795503616333,3.554818630218506,8.431843525613658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,1436.82568359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495849609375,0.4146268665790558,0.0,0.0016028815880417,297.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554443359375,0.4146268665790558,0.0,0.0016879268223419,297.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584350585937,0.4146268665790558,0.0,0.0012467022752389,297.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499206542969,0.4146268665790558,0.0,0.001687912386842,297.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94110107421875,0.0,0.0,0.0080066425725817,284.9628601074219,294.1499938964844,293.6981201171875,285.791015625,293.72222900390625,296.5721740722656,284.2059326171875,0.0,0.0,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.0170811787247657,0.0171913690865039,-0.0001101902962545,-0.0215023942291736,0.0,0.0,0.0,-0.0900087505578994,60.0,1282.57568359375,-0.0,-1.989267548196949e-05,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,3.826804459095001e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4915912255331065e-11,1.491662175723274e-11,2.839693175793313e-17,4.95400831468373e-10,4.95400276356861e-10,5.355076229626471e-16,0.0,0.0,0.0,0.0,0.0,1.2904336795844891e-19,3.6108613358853735e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.0,0.0,0.0008415993652306,297.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95184326171875,0.0,0.0,0.0013035974698141,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95220947265625,0.0,0.0,0.0019790201913565,297.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.0,0.0,0.0009084694902412,297.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.0,0.0,0.0024756935890764,284.9593811035156,294.1499938964844,293.6464233398437,285.7675170898437,293.70147705078125,296.03350830078125,283.8526611328125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.009026650339365,0.0108730560168623,-0.0018464062595739,-0.0256271548569202,0.0,0.0,0.0,-0.0485409274697303,60.0,535.0806274414062,-0.0,-5.536480784940068e-06,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1387955300370737e-29,-1.348878451014902e-29,-1.5549420170894018e-32,-4.688325295101021e-18,-4.684947089479354e-18,-3.378365968689604e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.0,0.0,0.0001183182394015,297.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.0,0.0,0.0001348593650618,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.0,0.0,0.0001246001920662,297.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.0,0.0,0.0001251411449629,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399719238281,0.0,0.0,0.0005485140136443,284.9552917480469,294.1499938964844,293.5948791503906,285.7451171875,293.6993713378906,295.43505859375,283.7173767089844,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.00126181950327,0.0053196786902844,-0.0040578595362603,-0.0293462313711643,0.0,0.0,0.0,-0.0103199444711208,60.0,211.3990020751953,-0.0,-1.085690328750389e-07,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0539846781240611e-38,-1.4205469802904754e-38,-3.6517081279134e-39,1.9222994042374727e-20,1.5023029718576478e-20,4.199964323798249e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.0,0.0,9.991082333726808e-05,297.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.0,0.0,0.0001051630824804,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.0,0.0,7.755475235171616e-05,297.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.0,0.0,0.0001052083607646,297.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93902587890625,0.0,0.0,0.0004992714966647,284.9537658691406,294.1499938964844,293.5435485839844,285.72381591796875,293.6980895996094,294.953369140625,283.6806945800781,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010651111369952,0.0014255363494157,-0.0003604251833166,-0.0330453403294086,0.0,0.0,0.0,-0.011019124649465,60.0,81.3171615600586,-0.0,-7.728522888328372e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9236357001094883e-44,4.764414778704378e-44,2.5223372357846707e-44,1.1410538516998122e-21,5.680985974134696e-22,5.729553047734405e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432678222656,0.0,0.0,9.994515858124942e-05,297.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.0,0.0,0.0001052480802172,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.943359375,0.0,0.0,7.773644028929994e-05,297.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433898925781,0.0,0.0,0.0001052471197908,297.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93804931640625,0.0,0.0,0.0004992407630197,284.9522399902344,294.1499938964844,293.49237060546875,285.7035522460937,293.6963806152344,294.5841369628906,283.6837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680363047868,6.3890766455188e-08,0.0010679723927751,-0.0343344584107399,0.0,0.0,0.0,-0.0115075232461094,60.0,34.05539321899414,-0.0,-7.733894591410717e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375895280137669e-21,5.6879143185842e-22,5.687980961553472e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94219970703125,0.0,0.0,9.990486432798208e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.0,0.0,0.000105205719592,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422912597656,0.0,0.0,7.770534284645692e-05,297.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423217773437,0.0,0.0,0.000105204693682,297.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9370422363281,0.0,0.0,0.0004990392480976,284.9506225585937,294.1499938964844,293.4413757324219,285.6842956542969,293.6941833496094,294.2968139648437,283.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646183509379,1.342325184339188e-08,0.0010646049631759,-0.034197486937046,0.0,0.0,0.0,-0.0114657562226057,60.0,16.82904624938965,-0.0,-7.727646078592444e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375838734587984e-21,5.687924416003788e-22,5.6879143185842e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410705566406,0.0,0.0,9.986392251448706e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.0,0.0,0.0001051625949912,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.0,0.0,7.767345232423395e-05,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94122314453125,0.0,0.0,0.0001051615836331,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359436035156,0.0,0.0,0.0004988348227925,284.948974609375,294.1499938964844,293.3905334472656,285.666015625,293.6915588378906,294.0716857910156,283.72412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641810949891,1.33690560844002e-08,0.0010641677072271,-0.0340638048946857,0.0,0.0,0.0,-0.0114404214546084,60.0,10.614280700683594,-0.0,-7.721300221419369e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375845802781697e-21,5.6879229013908485e-22,5.6879229013908485e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399108886719,0.0,0.0,9.982289338950068e-05,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427185058594,0.0,0.0,0.000105119375803,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94000244140625,0.0,0.0,7.764153269818053e-05,297.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400634765625,0.0,0.0,0.0001051183717208,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9348449707031,0.0,0.0,0.0004986299318261,284.9472351074219,294.1499938964844,293.33990478515625,285.64862060546875,293.6884765625,293.8900756835937,283.7484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317809077761922e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,8.122625350952148,-0.0,-7.714942995562525e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375845802781697e-21,5.6879229013908485e-22,5.6879229013908485e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.938720703125,0.0,0.0,9.97817624011077e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9414978027344,0.0,0.0,0.0001050760547514,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388122558594,0.0,0.0,7.760952576063573e-05,298.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388427734375,0.0,0.0,0.0001050750579452,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93365478515625,0.0,0.0,0.0004984244587831,284.9454650878906,294.1499938964844,293.2894287109375,285.63214111328125,293.6849060058594,293.7440185546875,283.7731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633036727085,1.3266434173431207e-08,0.0010632904013618,-0.0337953716516494,0.0,0.0,0.0,-0.0113895526155829,60.0,7.389896392822266,-0.0,-7.7085722693937e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687922396519868e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374694824219,0.0,0.0,9.974052227335052e-05,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94024658203125,0.0,0.0,0.0001050326172844,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93756103515625,0.0,0.0,7.75774460635148e-05,298.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375915527344,0.0,0.0,0.0001050316350301,297.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324645996094,0.0,0.0,0.0004982185200788,284.9436340332031,294.1499938964844,293.2391357421875,285.6164855957031,293.6809387207031,293.62127685546875,283.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214938476835414e-08,0.0010628501186147,-0.0336606539785862,0.0,0.0,0.0,-0.0113640232011675,60.0,7.0492706298828125,-0.0,-7.702188042912894e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687922396519868e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
