time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165060,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361877441406,0.0,0.0,9.969918755814432e-05,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389343261719,0.0,0.0,0.00010498908523,298.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.936279296875,0.0,0.0,7.754528633086011e-05,298.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363098144531,0.0,0.0,0.0001049881029757,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311828613281,0.0,0.0,0.0004980121157132,284.94171142578125,294.1499938964844,293.18902587890625,285.60162353515625,293.676513671875,293.5185852050781,283.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624218266457,1.316332109979612e-08,0.0010624086717143,-0.0335256159305572,0.0,0.0,0.0,-0.01133843511343,60.0,6.925781726837158,-0.0,-7.695792447748317e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93487548828125,0.0,0.0,9.965776553144678e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375915527344,0.0,0.0,0.0001049454585881,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349365234375,0.0,0.0,7.751305383862928e-05,298.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349975585937,0.0,0.0,0.0001049444836098,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299011230469,0.0,0.0,0.0004978051874786,284.9397888183594,294.1499938964844,293.1390991210937,285.5875244140625,293.6716613769531,293.4293518066406,283.84478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619795648381,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.844415187835693,-0.0,-7.689384773357234e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335021972656,0.0,0.0,9.961624891730024e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93621826171875,0.0,0.0,0.0001049017300829,299.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93359375,0.0,0.0,7.748075586277992e-05,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336242675781,0.0,0.0,0.0001049007623805,298.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285888671875,0.0,0.0,0.0004975978517904,284.9377746582031,294.1499938964844,293.0893249511719,285.5741577148437,293.6663818359375,293.3502502441406,283.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615362552925,1.3059751502453313e-08,0.0010615231003612,-0.0332546643912792,0.0,0.0,0.0,-0.0112870912998914,60.0,6.779192924499512,-0.0,-7.682966440825113e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320983886719,0.0,0.0,9.957465226761995e-05,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347839355469,0.0,0.0,0.0001048579215421,299.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93218994140625,0.0,0.0,7.744839240331203e-05,298.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322204589844,0.0,0.0,0.0001048569611157,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272155761719,0.0,0.0,0.0004973901086486,284.9357604980469,294.1499938964844,293.03973388671875,285.5614624023437,293.66070556640625,293.2781982421875,283.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187732517719,0.0,0.0,0.0,-0.0112613411620259,60.0,6.719540596008301,-0.0,-7.67653816069469e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306640625,0.0,0.0,9.953297558240592e-05,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.933349609375,0.0,0.0,0.0001048140256898,299.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307556152344,0.0,0.0,7.741596346022561e-05,298.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307861328125,0.0,0.0,0.0001048130725394,298.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9258117675781,0.0,0.0,0.0004971819580532,284.9336853027344,294.1499938964844,292.9903259277344,285.5494384765625,293.65460205078125,293.2125549316406,283.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.663696765899658,-0.0,-7.670100643508705e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92919921875,0.0,0.0,9.949121886165813e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9318542480469,0.0,0.0,0.000104770049802,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9292907714844,0.0,0.0,7.73834835854359e-05,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9293212890625,0.0,0.0,0.0001047691039275,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92437744140625,0.0,0.0,0.0004969734582118,284.9315490722656,294.1499938964844,292.94110107421875,285.5379943847656,293.6481018066406,293.15118408203125,283.93267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.60890531539917,-0.0,-7.663653889267152e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277038574219,0.0,0.0,9.94493966572918e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93035888671875,0.0,0.0,0.0001047260011546,299.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,7.735094550298527e-05,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278259277344,0.0,0.0,0.000104725062556,298.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92291259765625,0.0,0.0,0.0004967646091245,284.9294128417969,294.1499938964844,292.8920593261719,285.5271301269531,293.6412048339844,293.0930480957031,283.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597546352073,1.2851414155079512e-08,0.0010597417131066,-0.0327095985412597,0.0,0.0,0.0,-0.0111838104203343,60.0,6.5548624992370605,-0.0,-7.657199319055509e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261779785156,0.0,0.0,9.940750896930696e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288024902344,0.0,0.0,0.0001046818797476,299.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92626953125,0.0,0.0,7.731834921287373e-05,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263000488281,0.0,0.0,0.000104680948425,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214172363281,0.0,0.0,0.0004965554107911,284.9272155761719,294.1499938964844,292.8431701660156,285.51678466796875,293.6339111328125,293.03729248046875,283.9732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.501442909240723,-0.0,-7.65073693287377e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9246520996094,0.0,0.0,9.936555579770356e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92724609375,0.0,0.0,0.000104637700133,299.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247131347656,0.0,0.0,7.72857092670165e-05,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247741699219,0.0,0.0,0.0001046367688104,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.919921875,0.0,0.0,0.0004963458632119,284.92498779296875,294.1499938964844,292.79449462890625,285.5069580078125,293.626220703125,292.9835205078125,283.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588594013825,1.2746730781998394e-08,0.0010588465956971,-0.0324357077479362,0.0,0.0,0.0,-0.011131914332509,60.0,6.448629379272461,-0.0,-7.64426815180741e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230651855469,0.0,0.0,9.932354441843928e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256591796875,0.0,0.0,0.0001045934477588,299.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92315673828125,0.0,0.0,7.725302566541359e-05,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9231872558594,0.0,0.0,0.0001045925309881,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183654785156,0.0,0.0,0.0004961360245943,284.9227600097656,294.1499938964844,292.7459716796875,285.49755859375,293.6181640625,292.9311828613281,284.01171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.396376132965088,-0.0,-7.637792975856429e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214782714844,0.0,0.0,9.928147483151406e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9240417480469,0.0,0.0,0.0001045491444529,299.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215393066406,0.0,0.0,7.722029840806499e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216003417969,0.0,0.0,0.0001045482276822,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91680908203125,0.0,0.0,0.000495925953146,284.92047119140625,294.1499938964844,292.6976013183594,285.4886169433594,293.6097106933594,292.8800048828125,284.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010579617228358,1.2641756086395617e-08,0.0010579490335658,-0.0321610495448112,0.0,0.0,0.0,-0.0110798738896846,60.0,6.344690799713135,-0.0,-7.63131211556356e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198608398437,0.0,0.0,9.923936158884315e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223937988281,0.0,0.0,0.0001045047829393,299.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.919921875,0.0,0.0,7.718752749497071e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9199523925781,0.0,0.0,0.0001045038807205,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91522216796875,0.0,0.0,0.0004957155906595,284.9181823730469,294.1499938964844,292.6494445800781,285.48004150390625,293.60089111328125,292.8297424316406,284.04803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,6.293551445007324,-0.0,-7.624826281471543e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.918212890625,0.0,0.0,9.919719013851136e-05,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207458496094,0.0,0.0,0.00010446037777,299.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183044433594,0.0,0.0,7.715472747804597e-05,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183349609375,0.0,0.0,0.0001044594755512,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136047363281,0.0,0.0,0.0004955049953423,284.9158630371094,294.1499938964844,292.6014404296875,285.4718017578125,293.5917053222656,292.7802124023437,284.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010570618323981,1.2536529148121645e-08,0.0010570492595434,-0.0318857245147228,0.0,0.0,0.0,-0.0110277086496353,60.0,6.242980003356934,-0.0,-7.618335473580373e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,9.915498230839148e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190673828125,0.0,0.0,0.0001044159216689,299.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166259765625,0.0,0.0,7.712188380537555e-05,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166564941406,0.0,0.0,0.0001044150267262,298.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9119567871094,0.0,0.0,0.0004952942254021,284.9135131835937,294.1499938964844,292.5536499023437,285.4638977050781,293.5821838378906,292.7312316894531,284.082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483832634302416e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,6.1929216384887695,-0.0,-7.611841823518263e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91485595703125,0.0,0.0,9.911273082252592e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173583984375,0.0,0.0,0.0001043714219122,299.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149475097656,0.0,0.0,7.708901830483228e-05,298.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149780273437,0.0,0.0,0.0001043705342453,298.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9103088378906,0.0,0.0,0.0004950831644237,284.9111328125,294.1499938964844,292.5060119628906,285.456298828125,293.572265625,292.6827697753906,284.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,6.143406391143799,-0.0,-7.605343910199738e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131774902344,0.0,0.0,9.907044295687228e-05,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156494140625,0.0,0.0,0.0001043268857756,299.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132385253906,0.0,0.0,7.705611642450094e-05,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91326904296875,0.0,0.0,0.0001043260053847,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9086608886719,0.0,0.0,0.0004948719870299,284.90875244140625,294.1499938964844,292.4585266113281,285.44891357421875,293.5620422363281,292.6347045898437,284.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,6.094411373138428,-0.0,-7.598843865253002e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114685058594,0.0,0.0,9.90281259873882e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139404296875,0.0,0.0,0.0001042823132593,299.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115295410156,0.0,0.0,7.702319271629676e-05,298.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115600585937,0.0,0.0,0.0001042814401444,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9069519042969,0.0,0.0,0.0004946606350131,284.9063415527344,294.1499938964844,292.4112548828125,285.4417419433594,293.5514221191406,292.5870056152344,284.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552569292485,1.2325462428464108e-08,0.0010552445892244,-0.0313334465026855,0.0,0.0,0.0,-0.0109230736270546,60.0,6.045928001403809,-0.0,-7.592340978135327e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90972900390625,0.0,0.0,9.898577263811605e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0001042377116391,299.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098205566406,0.0,0.0,7.699023990426213e-05,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90985107421875,0.0,0.0,0.0001042368385242,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052734375,0.0,0.0,0.0004944491083733,284.9039306640625,294.1499938964844,292.3641357421875,285.4347839355469,293.54052734375,292.5395812988281,284.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272594496209877e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.997931957244873,-0.0,-7.585836669932179e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9079895019531,0.0,0.0,9.894339746097104e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9104309082031,0.0,0.0,0.0001041930809151,299.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080505371094,0.0,0.0,7.695727254031226e-05,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081115722656,0.0,0.0,0.0001041922150761,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.903564453125,0.0,0.0,0.0004942374653182,284.9014892578125,294.1499938964844,292.31719970703125,285.4279479980469,293.5292358398437,292.4924621582031,284.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543523821979,1.2219692813175698e-08,0.0010543401585891,-0.0310566797852516,0.0,0.0,0.0,-0.0108706392347812,60.0,5.950448513031006,-0.0,-7.579331651186294e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062194824219,0.0,0.0,9.890100045595318e-05,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9086608886719,0.0,0.0,0.0001041484210873,299.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90631103515625,0.0,0.0,7.692428334848955e-05,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9063415527344,0.0,0.0,0.0001041475625243,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9018249511719,0.0,0.0,0.0004940257058478,284.8990478515625,294.1499938964844,292.2704467773437,285.4212341308594,293.5176696777344,292.44561767578125,284.1737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.903433799743652,-0.0,-7.57282521135494e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90447998046875,0.0,0.0,9.885857434710488e-05,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068603515625,0.0,0.0,0.0001041037467075,299.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.904541015625,0.0,0.0,7.689128688070923e-05,298.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9045715332031,0.0,0.0,0.0001041028954205,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90008544921875,0.0,0.0,0.0004938138299621,284.8966064453125,294.1499938964844,292.223876953125,285.4145812988281,293.5057373046875,292.39898681640625,284.1874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534469038248,1.2113809511049569e-08,0.0010534347966313,-0.0307796094566583,0.0,0.0,0.0,-0.0108181489631533,60.0,5.856913566589356,-0.0,-7.566318771523586e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026794433594,0.0,0.0,9.881614096229896e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90509033203125,0.0,0.0,0.0001040590504999,299.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027709960937,0.0,0.0,7.685826858505607e-05,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9028015136719,0.0,0.0,0.0001040582064888,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983459472656,0.0,0.0,0.0004936018958687,284.8941345214844,294.1499938964844,292.1774597167969,285.40802001953125,293.4935302734375,292.3525695800781,284.20074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.810842990875244,-0.0,-7.559813042234964e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009094238281,0.0,0.0,9.87736857496202e-05,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032897949219,0.0,0.0,0.0001040143397403,299.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009704589844,0.0,0.0,7.682524301344529e-05,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010009765625,0.0,0.0,0.0001040135030052,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8965759277344,0.0,0.0,0.0004933899035677,284.89166259765625,294.1499938964844,292.1312561035156,285.4014587402344,293.48095703125,292.306396484375,284.213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525407269597,1.2007845384687243e-08,0.0010525287361815,-0.0305023174732923,0.0,0.0,0.0,-0.0107656177133321,60.0,5.765249729156494,-0.0,-7.553307312946347e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89910888671875,0.0,0.0,9.873123053694144e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014587402344,0.0,0.0,0.0001039696217048,299.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,7.679220288991928e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992004394531,0.0,0.0,0.0001039687849697,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948059082031,0.0,0.0,0.0004931777948513,284.8891906738281,294.1499938964844,292.085205078125,285.3948669433594,293.4681091308594,292.2604064941406,284.2261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.720088005065918,-0.0,-7.546803004743198e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973083496094,0.0,0.0,9.868876077234744e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.899658203125,0.0,0.0,0.0001039248891174,299.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973693847656,0.0,0.0,7.675916276639327e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973999023437,0.0,0.0,0.0001039240596583,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930358886719,0.0,0.0,0.0004929656861349,284.88671875,294.1499938964844,292.0393371582031,285.38824462890625,293.4549560546875,292.214599609375,284.23828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.67538595199585,-0.0,-7.540300828168256e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955078125,0.0,0.0,9.864628373179583e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978271484375,0.0,0.0,0.00010388015653,299.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89556884765625,0.0,0.0,7.672612264286727e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955993652344,0.0,0.0,0.0001038793343468,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912658691406,0.0,0.0,0.0004927535774186,284.8842468261719,294.1499938964844,291.9936218261719,285.3815612792969,293.4414978027344,292.16900634765625,284.25006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.631105422973633,-0.0,-7.533800783221525e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8936767578125,0.0,0.0,9.860380669124424e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89599609375,0.0,0.0,0.0001038354239426,299.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89373779296875,0.0,0.0,7.669307524338365e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8937683105469,0.0,0.0,0.0001038346017594,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.88946533203125,0.0,0.0,0.0004925414104945,284.8817443847656,294.1499938964844,291.9481201171875,285.374755859375,293.427734375,292.12359619140625,284.2615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507273254916,1.179579278698384e-08,0.0010507155675441,-0.0299473889172077,0.0,0.0,0.0,-0.0106604946777224,60.0,5.587246417999268,-0.0,-7.527302869902996e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.891845703125,0.0,0.0,9.856132965069264e-05,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941650390625,0.0,0.0,0.0001037906840792,299.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919372558594,0.0,0.0,7.666002784390002e-05,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919677734375,0.0,0.0,0.0001037898764479,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876647949219,0.0,0.0,0.0004923293017782,284.8792724609375,294.1499938964844,291.9027709960937,285.3678283691406,293.4136962890625,292.0783996582031,284.2726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.543796062469482,-0.0,-7.520808509298149e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900146484375,0.0,0.0,9.851885988609864e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8923034667969,0.0,0.0,0.0001037459514918,299.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901062011719,0.0,0.0,7.662698772037402e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89013671875,0.0,0.0,0.0001037451511365,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858947753906,0.0,0.0,0.0004921171930618,284.87677001953125,294.1499938964844,291.85760498046875,285.3607482910156,293.3993530273437,292.0333557128906,284.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498206829652,1.1689762047240038e-08,0.0010498089250177,-0.0296699050813913,0.0,0.0,0.0,-0.0106079308316111,60.0,5.50078010559082,-0.0,-7.514316990864246e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88818359375,0.0,0.0,9.847639012150466e-05,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8904724121094,0.0,0.0,0.0001037012261804,299.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8882751464844,0.0,0.0,7.659394759684801e-05,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8883056640625,0.0,0.0,0.000103700425825,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8840637207031,0.0,0.0,0.0004919050843454,284.8742980957031,294.1499938964844,291.8126220703125,285.3534545898437,293.3847351074219,291.9884948730469,284.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.458133220672607,-0.0,-7.507829735686755e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863525390625,0.0,0.0,9.84339349088259e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8886108398437,0.0,0.0,0.0001036565154208,299.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8864440917969,0.0,0.0,7.656091474927962e-05,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.886474609375,0.0,0.0,0.0001036557150655,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822631835937,0.0,0.0,0.0004916930338367,284.8717956542969,294.1499938964844,291.767822265625,285.345947265625,293.369873046875,291.9438171386719,284.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489141568541,1.1583765946454605e-08,0.0010489026317372,-0.0293925032019615,0.0,0.0,0.0,-0.0105553846806287,60.0,5.415882587432861,-0.0,-7.50134674376568e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.884521484375,0.0,0.0,9.839148697210476e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88677978515625,0.0,0.0,0.0001036118119372,299.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846130371094,0.0,0.0,7.652789645362645e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846130371094,0.0,0.0,0.0001036110188579,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804626464844,0.0,0.0,0.0004914810415357,284.86932373046875,294.1499938964844,291.7231750488281,285.33819580078125,293.3547058105469,291.8993530273437,284.3138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.374011039733887,-0.0,-7.49486801510102e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826904296875,0.0,0.0,9.834905358729884e-05,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8849182128906,0.0,0.0,0.0001035671230056,299.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827514648437,0.0,0.0,7.64948854339309e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827819824219,0.0,0.0,0.0001035663372022,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8786315917969,0.0,0.0,0.0004912691074423,284.8668212890625,294.1499938964844,291.6787109375,285.3301696777344,293.3392944335937,291.85504150390625,284.3233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480082128196,1.1477829353623292e-08,0.0010479968041181,-0.0291152503341436,0.0,0.0,0.0,-0.0105028674006462,60.0,5.33252477645874,-0.0,-7.488394970778246e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.880859375,0.0,0.0,9.830664203036577e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.883056640625,0.0,0.0,0.0001035224486258,299.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88092041015625,0.0,0.0,7.646188896615058e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8809509277344,0.0,0.0,0.0001035216700984,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768310546875,0.0,0.0,0.0004910572897642,284.8643493652344,294.1499938964844,291.6344299316406,285.3218078613281,293.3236083984375,291.8109130859375,284.3326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.291396141052246,-0.0,-7.481926900254622e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789978027344,0.0,0.0,9.826424502534792e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8811950683594,0.0,0.0,0.000103477796074,299.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87908935546875,0.0,0.0,7.642890705028549e-05,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8791198730469,0.0,0.0,0.0001034770248224,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750305175781,0.0,0.0,0.0004908455302938,284.86187744140625,294.1499938964844,291.59033203125,285.3131408691406,293.3076477050781,291.7669677734375,284.3416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,5.250646114349365,-0.0,-7.475464514072885e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8771667480469,0.0,0.0,9.822186984820291e-05,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793334960937,0.0,0.0,0.0001034331726259,299.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8772277832031,0.0,0.0,7.639593968633562e-05,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87725830078125,0.0,0.0,0.0001034324013744,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731994628906,0.0,0.0,0.0004906338872388,284.8594055175781,294.1499938964844,291.5464172363281,285.3040771484375,293.2914123535156,291.72320556640625,284.3503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286998003721237,0.0,0.0,0.0,-0.0104241743683815,60.0,5.210252285003662,-0.0,-7.46900781223303e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753356933594,0.0,0.0,9.817951649893077e-05,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87750244140625,0.0,0.0,0.0001033885637298,299.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753967285156,0.0,0.0,7.636298687430099e-05,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754272460937,0.0,0.0,0.0001033878070302,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87139892578125,0.0,0.0,0.000490422360599,284.8569641113281,294.1499938964844,291.5026550292969,285.2946472167969,293.27496337890625,291.6796264648437,284.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461987694725,1.1266236832341292e-08,0.0010461874771863,-0.0285614617168903,0.0,0.0,0.0,-0.0103979725390672,60.0,5.170207500457764,-0.0,-7.462558215820536e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734741210937,0.0,0.0,9.813719225348903e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8756408691406,0.0,0.0,0.0001033439912134,299.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735656738281,0.0,0.0,7.63300631660968e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87359619140625,0.0,0.0,0.0001033432345138,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695678710937,0.0,0.0,0.0004902109503746,284.8544921875,294.1499938964844,291.4590759277344,285.2847900390625,293.2582702636719,291.6361999511719,284.3671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,5.130475044250488,-0.0,-7.456115724835399e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87164306640625,0.0,0.0,9.80948971118778e-05,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.873779296875,0.0,0.0,0.0001032994478009,299.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717041015625,0.0,0.0,7.629715400980785e-05,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717346191406,0.0,0.0,0.0001032986911013,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677673339844,0.0,0.0,0.0004899997147731,284.85205078125,294.1499938964844,291.4156799316406,285.27447509765625,293.2413330078125,291.59295654296875,284.3751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452956194058,1.1160627977346849e-08,0.0010452845599502,-0.0282850470393896,0.0,0.0,0.0,-0.0103456173092126,60.0,5.091083526611328,-0.0,-7.449679628734884e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
