time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167400,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86981201171875,0.0,0.0,9.8052631074097e-05,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719482421875,0.0,0.0,0.0001032549334922,299.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.869873046875,0.0,0.0,7.626427395734936e-05,298.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699035644531,0.0,0.0,0.0001032541840686,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659362792969,0.0,0.0,0.0004897886537946,284.849609375,294.1499938964844,291.3724670410156,285.2637023925781,293.2241516113281,291.5498962402344,284.3829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,5.052012920379639,-0.0,-7.443251348604464e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86798095703125,0.0,0.0,9.801039414014669e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700866699219,0.0,0.0,0.0001032104482874,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680419921875,0.0,0.0,7.623142300872132e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680725097656,0.0,0.0,0.0001032097134157,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641357421875,0.0,0.0,0.0004895777092315,284.8471984863281,294.1499938964844,291.3294372558594,285.25244140625,293.20672607421875,291.50701904296875,284.3904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443938663229,1.1055173665397431e-08,0.0010443828068673,-0.0280090309679508,0.0,0.0,0.0,-0.0102933393791317,60.0,5.013291835784912,-0.0,-7.436830884444134e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661499023437,0.0,0.0,9.796820086194202e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86822509765625,0.0,0.0,0.0001031660067383,299.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662109375,0.0,0.0,7.619859388796613e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662414550781,0.0,0.0,0.0001031652718666,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623352050781,0.0,0.0,0.0004893669392913,284.8447570800781,294.1499938964844,291.2865600585937,285.2406616210937,293.1890869140625,291.4643249511719,284.3978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.97485876083374,-0.0,-7.430418946796635e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86431884765625,0.0,0.0,9.792603668756784e-05,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86639404296875,0.0,0.0,0.0001031216088449,299.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643798828125,0.0,0.0,7.616579387104139e-05,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644104003906,0.0,0.0,0.0001031208739732,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86053466796875,0.0,0.0,0.0004891563439741,284.84234619140625,294.1499938964844,291.2438659667969,285.2283020019531,293.1711730957031,291.4218444824219,284.40496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434935102239,1.0949897877310376e-08,0.0010434825671836,-0.0277334749698638,0.0,0.0,0.0,-0.0102411499246954,60.0,4.936779499053955,-0.0,-7.424015535661965e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86248779296875,0.0,0.0,9.788391616893932e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86456298828125,0.0,0.0,0.0001030772400554,299.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.862548828125,0.0,0.0,7.61330229579471e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8625793457031,0.0,0.0,0.0001030765197356,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587341308594,0.0,0.0,0.0004889459814876,284.8399658203125,294.1499938964844,291.20135498046875,285.21539306640625,293.153076171875,291.3794860839844,284.41192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.89896297454834,-0.0,-7.41761994049739e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86065673828125,0.0,0.0,9.784183203009889e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627319335937,0.0,0.0,0.0001030329294735,299.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607482910156,0.0,0.0,7.61002884246409e-05,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607482910156,0.0,0.0,0.0001030322018777,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85693359375,0.0,0.0,0.000488735793624,284.83758544921875,294.1499938964844,291.1590270996094,285.20184326171875,293.1347351074219,291.3373413085937,284.4186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104259501677,1.0844818376654077e-08,0.0010425840737298,-0.0274584274739027,0.0,0.0,0.0,-0.0101890573278069,60.0,4.861486434936523,-0.0,-7.411234292931115e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8588562011719,0.0,0.0,9.779979154700412e-05,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.86090087890625,0.0,0.0,0.0001029886479955,299.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589172363281,0.0,0.0,7.606758299516514e-05,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85894775390625,0.0,0.0,0.0001029879349516,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551330566406,0.0,0.0,0.0004885258385911,284.835205078125,294.1499938964844,291.11688232421875,285.1877136230469,293.1161804199219,291.2953796386719,284.4252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792357230116068e-08,0.0010421355254948,-0.0273211076855659,0.0,0.0,0.0,-0.0101630501449108,60.0,4.824297428131104,-0.0,-7.404857882420401e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570556640625,0.0,0.0,9.775780199561268e-05,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85906982421875,0.0,0.0,0.0001029444247251,299.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85711669921875,0.0,0.0,7.603491394547746e-05,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8571472167969,0.0,0.0,0.0001029437116812,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533630371094,0.0,0.0,0.0004883161163888,284.83282470703125,294.1499938964844,291.07489013671875,285.1728820800781,293.097412109375,291.25360107421875,284.4315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416981531307,1.073995470335376e-08,0.0010416874429211,-0.0271839387714862,0.0,0.0,0.0,-0.0101370718330144,60.0,4.787393093109131,-0.0,-7.398490708965255e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.855224609375,0.0,0.0,9.77158488240093e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572692871094,0.0,0.0,0.0001029002451105,299.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553161621094,0.0,0.0,7.600227399962023e-05,298.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553161621094,0.0,0.0,0.0001028995393426,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515625,0.0,0.0,0.0004881065979134,284.8304748535156,294.1499938964844,291.0330810546875,285.15740966796875,293.0784606933594,291.2119445800781,284.43780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.750731468200684,-0.0,-7.392132772565675e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534240722656,0.0,0.0,9.767395386006684e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554382324219,0.0,0.0,0.0001028561237035,299.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.853515625,0.0,0.0,7.59696849854663e-05,298.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.853515625,0.0,0.0,0.0001028554179356,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84979248046875,0.0,0.0,0.0004878973413724,284.8281555175781,294.1499938964844,290.991455078125,285.1412353515625,293.05926513671875,291.1705017089844,284.44384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408035013824,1.0635328173691503e-08,0.0010407927911728,-0.0269100647419691,0.0,0.0,0.0,-0.0100852036848664,60.0,4.714397430419922,-0.0,-7.3857869153926e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8516540527344,0.0,0.0,9.763210255187003e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536376953125,0.0,0.0,0.0001028120459523,299.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517150878906,0.0,0.0,7.593712507514283e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85174560546875,0.0,0.0,0.0001028113474603,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480224609375,0.0,0.0,0.0004876883176621,284.8258361816406,294.1499938964844,290.95001220703125,285.1242980957031,293.0399169921875,291.1292724609375,284.4497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.678385257720947,-0.0,-7.379449584732356e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.849853515625,0.0,0.0,9.759030945133418e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8518371582031,0.0,0.0,0.0001027680264087,299.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84991455078125,0.0,0.0,7.590460882056504e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8499450683594,0.0,0.0,0.0001027673351927,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84625244140625,0.0,0.0,0.00048747958499,284.8235168457031,294.1499938964844,290.9106750488281,285.10760498046875,293.0203552246094,291.08837890625,284.4554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399108286947,1.0530946781273089e-08,0.0010399002349004,-0.0266368277370929,0.0,0.0,0.0,-0.0100334584712982,60.0,4.642887115478516,-0.0,-7.373123622755885e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480834960937,0.0,0.0,9.75485672825016e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500366210937,0.0,0.0,0.0001027240650728,299.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,7.587213622173294e-05,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481750488281,0.0,0.0,0.0001027233811328,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445129394531,0.0,0.0,0.0004872710851486,284.8212280273437,294.1499938964844,290.87530517578125,285.0921325683594,293.0007019042969,291.04840087890625,284.4610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.609070301055908,-0.0,-7.366808318920448e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8462829589844,0.0,0.0,9.750687604537234e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482666015625,0.0,0.0,0.0001026801619445,299.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84637451171875,0.0,0.0,7.583970727864653e-05,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84637451171875,0.0,0.0,0.0001026794780045,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427429199219,0.0,0.0,0.0004870628763455,284.8189392089844,294.1499938964844,290.8437805175781,285.0777893066406,292.9808959960937,291.01007080078125,284.466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390206007286,1.0426842500521616e-08,0.0010390101233497,-0.0263643078505992,0.0,0.0,0.0,-0.0099818492308259,60.0,4.577871322631836,-0.0,-7.360504383768784e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84454345703125,0.0,0.0,9.74652502918616e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464660644531,0.0,0.0,0.000102636317024,299.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446044921875,0.0,0.0,7.58073219913058e-05,298.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446044921875,0.0,0.0,0.0001026356403599,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84100341796875,0.0,0.0,0.0004868549585808,284.816650390625,294.1499938964844,290.8159484863281,285.0645751953125,292.96099853515625,290.9735717773437,284.47186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.549168586730957,-0.0,-7.354211817300893e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427734375,0.0,0.0,9.742367547005416e-05,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446960449219,0.0,0.0,0.000102592537587,299.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84283447265625,0.0,0.0,7.577498035971075e-05,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428649902344,0.0,0.0,0.0001025918609229,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392639160156,0.0,0.0,0.0004866473318543,284.8144226074219,294.1499938964844,290.7916564941406,285.052490234375,292.9410705566406,290.93951416015625,284.47705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.523366451263428,-0.0,-7.347930619516775e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84100341796875,0.0,0.0,9.738216613186525e-05,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429260253906,0.0,0.0,0.0001025488163577,299.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,7.574268965981901e-05,298.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410949707031,0.0,0.0,0.0001025481542455,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375244140625,0.0,0.0,0.0004864400252699,284.8121643066406,294.1499938964844,290.77081298828125,285.0414733886719,292.921142578125,290.9079895019531,284.4820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.500171184539795,-0.0,-7.341662211501898e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392639160156,0.0,0.0,9.734072227729484e-05,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411865234375,0.0,0.0,0.000102505167888,299.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8393249511719,0.0,0.0,7.571044261567295e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83935546875,0.0,0.0,0.0001025045057758,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358154296875,0.0,0.0,0.0004862330097239,284.8099365234375,294.1499938964844,290.7532653808594,285.031494140625,292.9012145996094,290.8791198730469,284.4870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372474789619,1.0219510571118915e-08,0.0010372372344136,-0.0258215479552745,0.0,0.0,0.0,-0.0098790666088461,60.0,4.479516983032227,-0.0,-7.335405172170796e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375244140625,0.0,0.0,9.729933663038536e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83941650390625,0.0,0.0,0.0001024615849019,299.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83758544921875,0.0,0.0,7.567824650323018e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376159667969,0.0,0.0,0.0001024609227897,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341064453125,0.0,0.0,0.0004860262852162,284.8077392578125,294.1499938964844,290.73883056640625,285.0224914550781,292.88134765625,290.8527526855469,284.4918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.461130142211914,-0.0,-7.329160212066199e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358154296875,0.0,0.0,9.725801646709442e-05,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376770019531,0.0,0.0,0.0001024180673994,299.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358764648437,0.0,0.0,7.564610132249072e-05,298.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358764648437,0.0,0.0,0.0001024174125632,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323974609375,0.0,0.0,0.0004858199390582,284.8055419921875,294.1499938964844,290.7274475097656,285.01446533203125,292.8615417480469,290.8294982910156,284.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363650508224,1.0116316673247638e-08,0.0010363549226894,-0.0255513936281204,0.0,0.0,0.0,-0.0098279081284999,60.0,4.445403099060059,-0.0,-7.322928041730847e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8340759277344,0.0,0.0,9.7216761787422e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359375,0.0,0.0,0.0001023746153805,299.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341369628906,0.0,0.0,7.561400707345456e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83416748046875,0.0,0.0,0.0001023739678203,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,0.0004856138839386,284.8033752441406,294.1499938964844,290.71893310546875,285.0073547363281,292.84185791015625,290.8086853027344,284.5010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166331142187,0.0,0.0,0.0,-0.0098023898899555,60.0,4.431643486022949,-0.0,-7.316708661164739e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323669433594,0.0,0.0,9.717557259136812e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.834228515625,0.0,0.0,0.0001023312433972,299.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8324279785156,0.0,0.0,7.558197103207931e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8324584960937,0.0,0.0,0.0001023305958369,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290100097656,0.0,0.0,0.0004854081780649,284.8012084960937,294.1499938964844,290.7131652832031,285.0010986328125,292.8222961425781,290.79107666015625,284.5055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354853002354,1.0013454954105327e-08,0.0010354752885177,-0.0252821054309606,0.0,0.0,0.0,-0.009776915423572,60.0,4.420345783233643,-0.0,-7.310502070367876e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,9.713445615489036e-05,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83251953125,0.0,0.0,0.0001022879368974,299.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307189941406,0.0,0.0,7.554998592240736e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,0.0001022872966132,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82733154296875,0.0,0.0,0.0004852027923334,284.799072265625,294.1499938964844,290.7099914550781,284.9956970214844,292.8028564453125,290.7757568359375,284.5098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.410783767700195,-0.0,-7.304308269340255e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8289794921875,0.0,0.0,9.709341247798876e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.830810546875,0.0,0.0,0.0001022447104332,299.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290405273437,0.0,0.0,7.551805174443871e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290405273437,0.0,0.0,0.0001022440774249,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8256530761719,0.0,0.0,0.0004849978140555,284.79693603515625,294.1499938964844,290.70928955078125,284.9910583496094,292.7836608886719,290.7635192871094,284.5141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034608692862,9.9109396245467e-09,0.0010345987975597,-0.0250137206166982,0.0,0.0,0.0,-0.0097260940819978,60.0,4.403478145599365,-0.0,-7.298128679167348e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8272705078125,0.0,0.0,9.705243428470568e-05,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291015625,0.0,0.0,0.0001022015567286,299.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.82733154296875,0.0,0.0,7.548617577413097e-05,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8273620605469,0.0,0.0,0.0001022009237203,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.823974609375,0.0,0.0,0.0004847931268159,284.7948303222656,294.1499938964844,290.7109069824219,284.9871826171875,292.7645874023437,290.7533874511719,284.5182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859808969281404e-09,0.0010341615416109,-0.0248798578977584,0.0,0.0,0.0,-0.0097007472068071,60.0,4.397661209106445,-0.0,-7.29196116822095e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8255920410156,0.0,0.0,9.701152885099872e-05,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274230957031,0.0,0.0,0.0001021584757836,299.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8256530761719,0.0,0.0,7.545435801148415e-05,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82568359375,0.0,0.0,0.0001021578500512,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0004845888470299,284.792724609375,294.1499938964844,290.7147521972656,284.9840087890625,292.7457275390625,290.7458801269531,284.5223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.393709659576416,-0.0,-7.285808578672005e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8239440917969,0.0,0.0,9.697070345282556e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82574462890625,0.0,0.0,0.0001021154821501,299.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240051269531,0.0,0.0,7.542259118054062e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240051269531,0.0,0.0,0.0001021148564177,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8206787109375,0.0,0.0,0.0004843849455937,284.7906494140625,294.1499938964844,290.7206420898437,284.9814758300781,292.72711181640625,290.7407531738281,284.5263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757838093094053e-09,0.0010332895908504,-0.0246128868311643,0.0,0.0,0.0,-0.0096501959487795,60.0,4.39143705368042,-0.0,-7.279668778892302e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.822265625,0.0,0.0,9.69299508142285e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240661621094,0.0,0.0,0.0001020725612761,299.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,7.539088983321562e-05,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8223571777344,0.0,0.0,0.0001020719428197,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81903076171875,0.0,0.0,0.0004841813934035,284.7886047363281,294.1499938964844,290.7284545898437,284.9795837402344,292.7087707519531,290.7380065917969,284.5302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328645585104,9.706994319458316e-09,0.0010328548960387,-0.0244797710329294,0.0,0.0,0.0,-0.0096249897032976,60.0,4.3907246589660645,-0.0,-7.27354390051005e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82061767578125,0.0,0.0,9.688927821116522e-05,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8223876953125,0.0,0.0,0.0001020297277136,299.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8206787109375,0.0,0.0,7.535924669355154e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207092285156,0.0,0.0,0.0001020291092572,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174133300781,0.0,0.0,0.0004839782486669,284.7865600585937,294.1499938964844,290.7380676269531,284.97821044921875,292.69061279296875,290.7372131347656,284.53399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656244692735072e-09,0.0010324208997189,-0.0243469011038541,0.0,0.0,0.0,-0.0095998318865895,60.0,4.391349792480469,-0.0,-7.267432522439776e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8190002441406,0.0,0.0,9.684867836767808e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207397460937,0.0,0.0,0.0001019869741867,299.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8190612792969,0.0,0.0,7.532766903750598e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8190612792969,0.0,0.0,0.0001019863630062,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157958984375,0.0,0.0,0.0004837754822801,284.7845153808594,294.1499938964844,290.7492980957031,284.9773864746094,292.6727905273437,290.7388000488281,284.5377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319973807781,9.605595430173253e-09,0.0010319878347218,-0.0242142919450998,0.0,0.0,0.0,-0.0095747224986553,60.0,4.393479824066162,-0.0,-7.261336065766957e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173522949219,0.0,0.0,9.680815855972467e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8191223144531,0.0,0.0,0.0001019442934193,299.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174133300781,0.0,0.0,7.529614231316373e-05,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81744384765625,0.0,0.0,0.0001019436895148,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8141784667969,0.0,0.0,0.0004835730942431,284.78253173828125,294.1499938964844,290.7620849609375,284.9770202636719,292.6552429199219,290.7420654296875,284.5413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.39667558670044,-0.0,-7.255253109406112e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81573486328125,0.0,0.0,9.676772606326268e-05,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174743652344,0.0,0.0,0.0001019017145154,299.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157958984375,0.0,0.0,7.526468834839761e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158264160156,0.0,0.0,0.0001019011106109,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125915527344,0.0,0.0,0.0004833711427636,284.7805480957031,294.1499938964844,290.7762145996094,284.97705078125,292.63800048828125,290.7474975585937,284.5448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311336955055,9.504593556641794e-09,0.0010311241494491,-0.023949846625328,0.0,0.0,0.0,-0.0095246518030762,60.0,4.4011993408203125,-0.0,-7.249185784985458e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81414794921875,0.0,0.0,9.67273663263768e-05,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158569335937,0.0,0.0,0.000101859208371,299.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8141784667969,0.0,0.0,7.523329259129241e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.814208984375,0.0,0.0,0.0001018586044665,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8110046386719,0.0,0.0,0.00048316954053,284.778564453125,294.1499938964844,290.7916259765625,284.9774780273437,292.6210327148437,290.75439453125,284.5483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.0238180048763752,0.0,0.0,0.0,-0.0094996886327862,60.0,4.4065842628479,-0.0,-7.243132671419519e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125305175781,0.0,0.0,9.668709390098228e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8142395019531,0.0,0.0,0.000101816796814,299.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125915527344,0.0,0.0,7.520196231780574e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8126220703125,0.0,0.0,0.0001018162001855,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094177246094,0.0,0.0,0.0004829684330616,284.776611328125,294.1499938964844,290.80810546875,284.9782409667969,292.6044311523437,290.76318359375,284.5517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302733862772,9.403998468826558e-09,0.0010302639566361,-0.0236864611506462,0.0,0.0,0.0,-0.0094747822731733,60.0,4.413073539733887,-0.0,-7.237095189793763e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109436035156,0.0,0.0,9.664689423516391e-05,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8126525878906,0.0,0.0,0.0001017744652926,299.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8110046386719,0.0,0.0,7.517069752793759e-05,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0001017738686641,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.807861328125,0.0,0.0,0.0004827676457352,284.7746887207031,294.1499938964844,290.8255920410156,284.97930908203125,292.58807373046875,290.773193359375,284.5551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499215483665,60.0,4.42024564743042,-0.0,-7.23107120847999e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80938720703125,0.0,0.0,9.660679643275216e-05,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8110656738281,0.0,0.0,0.0001017322283587,299.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094177246094,0.0,0.0,7.513949822168797e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094482421875,0.0,0.0,0.0001017316462821,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8063049316406,0.0,0.0,0.0004825673822779,284.77276611328125,294.1499938964844,290.8438720703125,284.9805908203125,292.5721435546875,290.7848205566406,284.55841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294166859239,9.303819936690161e-09,0.0010294073726981,-0.0234241634607315,0.0,0.0,0.0,-0.0094251194968819,60.0,4.428291320800781,-0.0,-7.225064280191873e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80780029296875,0.0,0.0,9.656677138991654e-05,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094787597656,0.0,0.0,0.0001016900787362,299.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.807861328125,0.0,0.0,7.510836439905688e-05,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8078918457031,0.0,0.0,0.0001016894966596,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80474853515625,0.0,0.0,0.0004823674680665,284.7708740234375,294.1499938964844,290.8628845214844,284.9820556640625,292.5565185546875,290.7976379394531,284.56158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388921046988e-09,0.001028980477713,-0.0232934243977069,0.0,0.0,0.0,-0.0094003668054938,60.0,4.43693733215332,-0.0,-7.219071562758472e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8062438964844,0.0,0.0,9.65268409345299e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80792236328125,0.0,0.0,0.0001016480237012,299.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8063049316406,0.0,0.0,7.507729606004432e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80633544921875,0.0,0.0,0.0001016474416246,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80322265625,0.0,0.0,0.0004821680195163,284.7689819335937,294.1499938964844,290.8824462890625,284.98370361328125,292.5412292480469,290.8115539550781,284.5647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285635944455,9.20406773019522e-09,0.0010285543976351,-0.0231629740446805,0.0,0.0,0.0,-0.009375668130815,60.0,4.446099758148193,-0.0,-7.213094477265258e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047180175781,0.0,0.0,9.648699051467702e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8063659667969,0.0,0.0,0.0001016060559777,299.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047790527344,0.0,0.0,7.50463004806079e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047790527344,0.0,0.0,0.0001016054811771,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016967773437,0.0,0.0,0.0004819690075237,284.7671203613281,294.1499938964844,290.90240478515625,284.9854431152344,292.5262756347656,290.8263244628906,284.5678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281385621055,9.154357272223024e-09,0.0010281293652951,-0.0230328124016523,0.0,0.0,0.0,-0.0093510244041681,60.0,4.455671310424805,-0.0,-7.207133734254968e-08,0.0,282.7922058105469,284.1788330078125,288.7751159667969,289.6629638671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1375844793039736e-21,5.687922396519868e-22,5.687921891648889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
